Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 09/03  02:00:00,24.0875,35099.99643,25.06288251,23.999549,24.53121576,0,217.179299,23.999549,0.011620559,60.39676098,0,0,0,458.0653891,1649035.401,287.3391189,1034420.828,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  03:00:00,24.5875,14849.99849,25.00711655,23.99957583,24.50334619,0,206.4755676,23.99957583,0.01190036,61.82359631,0.25,0,0,459.4196763,1653910.835,280.8720159,1011139.257,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  04:00:00,24.625,14849.99849,24.95047959,23.99958198,24.47503079,0,196.5905527,23.99958198,0.01213714,63.03014606,1,0,0,454.2455649,1635284.034,271.2988402,976675.8247,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  05:00:00,24.4,14849.99849,24.88544705,23.99959883,24.44252294,0,184.988445,23.99959883,0.012319045,63.95640756,1,0,0,439.799794,1583279.258,257.7918694,928050.7298,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  06:00:00,24.4,14849.99849,24.83525239,23.99960992,24.41743115,0,176.3584128,23.99960992,0.012490738,64.87147639,1,0,0,433.1481611,1559333.38,249.1711781,897016.241,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  07:00:00,24.0875,55349.99437,24.83825013,23.99965434,24.41895224,0,176.4962518,23.99965434,0.012563811,65.26811629,1,0,0,434.4809313,1564131.353,246.6482846,887933.8245,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  08:00:00,24.2125,55349.99437,25.04988282,23.99959781,24.52474032,0,235.5641363,23.99959781,0.012237021,63.64344754,1,0,0,530.3650013,1909314.005,306.6888535,1104079.873,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  09:00:00,25.8375,75599.99231,25.53552222,23.99926414,24.76739318,0,366.6372653,23.99926414,0.011509096,59.9503344,0,0,0,731.7149296,2634173.746,451.34825,1624853.7,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  10:00:00,27.3875,75599.99231,25.81825868,23.99935313,24.90880591,0,394.5307049,23.99935313,0.010919198,56.93056475,0,0,0,741.5918782,2669730.762,492.4548176,1772837.343,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  11:00:00,28.1125,55349.99437,25.9374037,23.99952012,24.96846191,0,388.4608819,23.99952012,0.010652697,55.56403931,0,0,0,713.5083919,2568630.211,492.6167189,1773420.188,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  12:00:00,28.9875,44549.99547,26.175215,23.99947009,25.08734254,0,444.557092,23.99947009,0.010461749,54.58465812,0,0,0,785.1354766,2826487.716,556.0247927,2001689.254,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  13:00:00,29.4,44549.99547,26.42988327,23.99935992,25.2146216,0,508.0067989,23.99935992,0.010161469,53.00992419,0,0,0,852.5098207,3069035.354,622.9180706,2242505.054,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  14:00:00,29.4,44549.99547,26.35554192,23.99948968,25.1775158,0,487.944039,23.99948968,0.010086807,52.60612169,0,0,0,817.1764883,2941835.358,603.0053851,2170819.386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  15:00:00,27.7125,44549.99547,26.21681875,23.99956295,25.10819085,0,448.8025466,23.99956295,0.010136729,52.86207568,0,0,0,756.7775935,2724399.337,549.5506811,1978382.452,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  16:00:00,27.0125,44549.99547,26.34434773,23.99945775,25.17190274,0,478.3587714,23.99945775,0.009991756,52.08528515,0,0,0,783.9726604,2822301.577,573.1169975,2063221.191,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  17:00:00,27.2,44549.99547,26.11658347,23.99958714,25.05808531,0,423.9542283,23.99958714,0.009977029,51.98943665,0,0,0,703.2922007,2531851.922,520.3741306,1873346.87,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  18:00:00,26.5125,44549.99547,25.72847546,23.99963688,24.86405617,0,357.2397956,23.99963688,0.010177263,53.01583514,0,0,0,615.1073866,2214386.592,447.8888838,1612399.982,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  19:00:00,25.7875,114749.9883,25.50336441,23.99962691,24.75149566,0,317.7278182,23.99962691,0.010403914,54.21167098,0,0,0,566.5880869,2039717.113,402.2304782,1448029.722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  20:00:00,25.6,134999.9863,25.37422287,23.99949066,24.68685676,0,310.9513316,23.99949066,0.01059813,55.26330219,0,0,0,562.4453264,2024803.175,393.8170113,1417741.241,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  21:00:00,24.5375,134999.9863,25.28827135,23.99936667,24.64381901,0,310.9167329,23.99936667,0.010707406,55.84508865,0,0,0,561.8855104,2022787.837,384.799214,1385277.17,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  22:00:00,23.9,134999.9863,25.18998922,23.9994724,24.59473081,0,285.020717,23.9994724,0.010806082,56.35058641,0,0,0,525.6931372,1892495.294,353.5717615,1272858.341,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  23:00:00,23.9,114749.9883,25.06459997,23.99962889,24.53211443,0,225.3198058,23.99962889,0.011118821,57.95212451,0,0,0,448.708723,1615351.403,293.9442391,1058199.261,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  24:00:00,23.9,55349.99437,24.96193805,23.99969811,24.48081808,0,188.8072748,23.99969811,0.011570622,60.30211921,0,0,0,409.7590896,1475132.723,257.4350579,926766.2083,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  01:00:00,23.9,35099.99643,24.89731107,23.99964974,24.44848041,0,187.2951138,23.99964974,0.011922163,62.12346643,0.25,0,0,421.055894,1515801.218,255.8917803,921210.4092,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  02:00:00,23.9,35099.99643,24.8397865,23.99962291,24.41970471,0,177.3464047,23.99962291,0.012162854,63.35372814,1,0,0,414.1674408,1491002.787,245.9312913,885352.6486,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  03:00:00,23.9,14849.99849,24.78335931,23.99963498,24.39149714,0,167.3196423,23.99963498,0.01233568,64.23639659,1,0,0,403.721605,1453397.778,235.9031228,849251.242,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  04:00:00,24.2125,14849.99849,24.7500627,23.99964248,24.37485259,0,161.7898784,23.99964248,0.012490638,65.06868997,1,0,0,404.7214154,1456997.095,233.0176674,838863.6026,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  05:00:00,24.4,14849.99849,24.7179292,23.99964989,24.35878954,0,156.8074387,23.99964989,0.012642192,65.86739957,1,0,0,404.6515825,1456745.697,229.6201326,826632.4775,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  06:00:00,24.775,14849.99849,24.70129234,23.9996512,24.35047177,0,154.3202866,23.9996512,0.012779762,66.56971894,1,0,0,411.1679572,1480204.646,230.3116815,829122.0534,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  07:00:00,25,55349.99437,24.76875408,23.99966786,24.38421097,0,165.8085428,23.99966786,0.012839545,66.87477808,1,0,0,440.9327681,1587357.965,243.7001753,877320.6311,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  08:00:00,25.6875,55349.99437,25.03107368,23.99957827,24.51532598,0,235.314569,23.99957827,0.012490172,65.13196379,1,0,0,564.0085855,2030430.908,318.9234432,1148124.396,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  09:00:00,26.7875,75599.99231,25.39788108,23.9992998,24.69859044,0,340.1345424,23.9992998,0.011718852,61.20847793,0.25,0,0,712.2554894,2564119.762,432.916338,1558498.817,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  10:00:00,27.575,75599.99231,25.5929904,23.99944725,24.79621883,0,344.9507787,23.99944725,0.011160239,58.34200072,0,0,0,682.8748058,2458349.301,444.5004535,1600201.633,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  11:00:00,28.1125,55349.99437,25.8134305,23.99952421,24.90647735,0,361.2245052,23.99952421,0.010807062,56.52703415,0,0,0,683.6235725,2461044.861,465.3194543,1675150.036,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  12:00:00,30.05,44549.99547,25.96155798,23.99952035,24.98053917,0,396.5715341,23.99952035,0.010498868,54.94174235,0,0,0,717.836161,2584210.18,516.9027293,1860849.825,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  13:00:00,31.475,44549.99547,26.17294056,23.99948679,25.08621368,0,448.1487483,23.99948679,0.010187075,53.30289384,0,0,0,770.1402342,2772504.843,580.4862073,2089750.346,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  14:00:00,31.7,44549.99547,26.73522983,23.99929503,25.36726243,0,591.0887125,23.99929503,0.009859786,51.56541063,0,0,0,933.5686448,3360847.121,725.1110725,2610399.861,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  15:00:00,32.0125,44549.99547,27.63514285,24.18767328,25.91140807,0,789.352059,24.18767328,0.009357932,48.38742855,0,0,0,1119.327135,4029577.686,916.2218591,3298398.693,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  16:00:00,32.2,44549.99547,28.47363459,24.86480133,26.66921796,0,846.7098528,24.86480133,0.009260569,45.96671696,0,0,0.25,1127.749212,4059897.162,966.2331924,3478439.493,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  17:00:00,32.575,44549.99547,28.84271829,25.17816749,27.01044289,0,858.9201424,25.17816749,0.009321218,45.40584441,0,0,1,1127.122316,4057640.336,986.6472032,3551929.932,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  18:00:00,31.7375,44549.99547,28.75858521,25.15908721,26.95883621,0,855.592928,25.15908721,0.009396409,45.82279789,0.25,0,0.75,1140.700668,4106522.404,987.4108558,3554679.081,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  19:00:00,30.7875,114749.9883,27.51177104,24.22094746,25.86635925,0,769.4532831,24.22094746,0.009299899,48.00207237,0,0,0,1089.52365,3922285.139,905.4329038,3259558.454,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  20:00:00,29.5375,134999.9863,26.5926988,23.99959858,25.29614869,0,594.4393737,23.99959858,0.009434291,49.38503569,0,0,0,882.5596069,3177214.585,710.4913539,2557768.874,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  21:00:00,28.525,134999.9863,26.27430615,23.99906819,25.13668717,0,529.1865063,23.99906819,0.009662885,50.58406893,0,0,0,816.1872634,2938274.148,636.5368021,2291532.488,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  22:00:00,27.6125,134999.9863,26.05333466,23.99921206,25.02627336,0,469.7745242,23.99921206,0.009736744,50.99661873,0,0,0,743.0604043,2675017.455,569.4912555,2050168.52,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  23:00:00,26.8875,114749.9883,25.81858352,23.99944007,24.90901179,0,380.183605,23.99944007,0.009940566,52.03327172,0,0,0,631.8383884,2274618.198,473.9121216,1706083.638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/04  24:00:00,26.0125,55349.99437,25.59455566,23.99954657,24.79705112,0,314.1167445,23.99954657,0.010267728,53.69731527,0,0,0,553.9671884,1994281.878,400.5209414,1441875.389,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  01:00:00,24.85,29699.99698,25.40409686,23.99952114,24.701809,0,284.2239842,23.99952114,0.010606891,55.44142423,0,0,0,518.4569801,1866445.128,360.7989697,1298876.291,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  02:00:00,24.4,22949.99767,25.26454047,23.99950494,24.63202271,0,255.7281359,23.99950494,0.010838835,56.63308922,0,0,0,483.4051096,1740258.394,328.5004608,1182601.659,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  03:00:00,23.4,14849.99849,25.11473598,23.99954279,24.55713939,0,227.8371411,23.99954279,0.011013089,57.52761486,0,0,0,439.1144389,1580811.98,292.1938473,1051897.85,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  04:00:00,22.425,14849.99849,24.96292049,23.9995937,24.48125709,0,200.4653622,23.9995937,0.011163978,58.30170978,0,0,0,393.0019877,1414807.156,256.6335928,923880.934,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  05:00:00,21.5125,14849.99849,24.82478424,23.99964602,24.41221513,0,175.2885221,23.99964602,0.011328171,59.18117121,0,0,0,349.3359969,1257609.589,223.8005765,805682.0753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  06:00:00,21.1,29699.99698,24.71756174,23.99968188,24.35862181,0,156.4931148,23.99968188,0.011473809,59.9507998,0,0,0,319.2345888,1149244.52,201.5512283,725584.4218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  07:00:00,21.1,59399.99396,24.76436214,23.99964324,24.38200269,0,196.2742708,23.99964324,0.011390343,59.56018018,0,0,0,382.7954379,1378063.577,241.2829313,868618.5527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  08:00:00,22.475,75599.99231,25.06182088,23.99959992,24.5307104,0,260.0946613,23.99959992,0.011042902,57.79725173,0,0,0,489.7600278,1763136.1,316.6103799,1139797.368,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  09:00:00,25.05,59399.99396,25.33745639,23.99966903,24.66856271,0,271.0184379,23.99966903,0.010968392,57.4138616,0,0,0,528.8926264,1904013.455,349.3197256,1257551.012,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  10:00:00,27.85,59399.99396,25.60161568,23.99966534,24.80064051,0,320.6459201,23.99966534,0.010891807,57.01986375,0,0,0,625.1576539,2250567.554,422.5751382,1521270.498,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  11:00:00,29.5875,37799.99615,25.84191509,23.99963162,24.92077336,0,360.2661529,23.99963162,0.010645054,55.74991895,0,0,0,677.6187433,2439427.476,476.8189154,1716548.095,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  12:00:00,30.6875,37799.99615,25.9868266,23.99961217,24.99321938,0,394.5708417,23.99961217,0.010390407,54.40396797,0,0,0,711.2712296,2560576.426,520.3480368,1873252.932,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  13:00:00,31.7875,37799.99615,26.18226585,23.99958882,25.09092733,0,441.910404,23.99958882,0.01015726,53.18262244,0,0,0,760.9148911,2739293.608,576.9004868,2076841.753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  14:00:00,32.2,37799.99615,26.67706315,23.9994373,25.33825023,0,567.3401046,23.9994373,0.00984957,51.56461947,0,0,0,903.8636532,3253909.151,705.6747214,2540428.997,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  15:00:00,32.575,37799.99615,27.49644124,24.11907115,25.80775619,0,758.9085348,24.11907115,0.009438582,49.04765876,0,0,0,1098.942911,3956194.481,892.601624,3213365.847,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  16:00:00,32.425,37799.99615,28.53973145,24.96049359,26.75011252,0,837.8177688,24.96049359,0.009379832,46.33250952,0,0,0.75,1132.463359,4076868.094,963.8718263,3469938.575,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  17:00:00,32.2,37799.99615,27.92395664,24.44209595,26.1830263,0,804.1594789,24.44209595,0.009423256,48.0082735,0,0,0,1132.690216,4077684.776,946.9045699,3408856.452,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  18:00:00,31.5125,37799.99615,28.05748191,24.58419561,26.32083876,0,821.4945584,24.58419561,0.009380787,47.35908026,0,0,0,1140.528227,4105901.616,946.2551921,3406518.691,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  19:00:00,29.725,90449.9908,27.19566648,24.07883063,25.63724856,0,717.1232228,24.07883063,0.009364901,48.71426664,0,0,0,1047.405045,3770658.161,842.8917566,3034410.324,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  20:00:00,28.525,120149.9878,26.32811282,23.99955618,25.1638345,0,516.7460518,23.99955618,0.009614877,50.26505967,0,0,0,801.5707107,2885654.558,624.3815869,2247773.713,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  21:00:00,27.9875,134999.9863,26.07430924,23.99933018,25.03681971,0,470.9380631,23.99933018,0.009948416,52.03473831,0,0,0,768.3249851,2765969.946,573.9769898,2066317.163,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  22:00:00,27.8,120149.9878,25.91562162,23.99927005,24.95744583,0,444.0113618,23.99927005,0.010184822,53.27166937,0,0,0,748.2818872,2693814.794,545.4438809,1963597.971,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  23:00:00,27.1125,90449.9908,25.70947724,23.99934013,24.85440868,0,367.0785353,23.99934013,0.010516223,54.9759183,0,0,0,656.8906855,2364806.468,462.792134,1666051.682,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/05  24:00:00,26.325,44549.99547,25.5171249,23.99941923,24.75827207,0,308.6121479,23.99941923,0.010901034,56.95274439,0,0,0,587.4898659,2114963.517,397.6607099,1431578.555,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  01:00:00,25.7875,29699.99698,25.37429397,23.9994494,24.68687169,0,278.3153507,23.9994494,0.011184255,58.40619597,0,0,0,553.5143458,1992651.645,362.8320498,1306195.379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  02:00:00,25.225,22949.99767,25.2425747,23.9994953,24.621035,0,251.8512965,23.9994953,0.011485794,59.95218774,0,0,0,523.1975504,1883511.182,331.622885,1193842.386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  03:00:00,25,14849.99849,25.12984772,23.99952442,24.56468607,0,229.8915853,23.99952442,0.011733763,61.22245047,0,0,0,497.5945433,1791340.356,307.759425,1107933.93,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  04:00:00,25,14849.99849,25.05128873,23.99954538,24.52541705,0,215.099799,23.99954538,0.011931586,62.23512534,0,0,0,482.3947568,1736621.124,292.9659141,1054677.291,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  05:00:00,24.625,14849.99849,24.97236761,23.99956595,24.48596678,0,200.7364037,23.99956595,0.012094087,63.06648843,1,0,0,461.53309,1661519.124,275.4347326,991565.0373,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  06:00:00,24.0875,29699.99698,24.88411668,23.99959464,24.44185566,0,185.6167401,23.99959464,0.012226408,63.78349653,1,0,0,434.8227396,1565361.862,255.7687034,920767.3323,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  07:00:00,23.9,59399.99396,24.94662801,23.99953676,24.47308238,0,227.8048719,23.99953676,0.012052316,62.91652459,0.75,0,0,500.9502013,1803420.725,296.2978462,1066672.246,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  08:00:00,24.9625,75599.99231,25.25657776,23.99945995,24.62801886,0,300.7744046,23.99945995,0.011539792,60.32780105,0,0,0,613.5789286,2208884.143,378.1913307,1361488.791,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  09:00:00,26.975,59399.99396,25.53240572,23.99953401,24.76596987,0,314.9668146,23.99953401,0.011203313,58.6222393,0,0,0,631.4709169,2273295.301,409.4868362,1474152.61,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  10:00:00,28.8,59399.99396,25.77120475,23.99953721,24.88537098,0,359.7260793,23.99953721,0.010834469,56.72515428,0,0,0,687.0943295,2473539.586,469.5751328,1690470.478,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  11:00:00,30.15,37799.99615,25.95793027,23.99958189,24.97875608,0,387.0337516,23.99958189,0.010447292,54.73146297,0,0,0,703.2501397,2531700.503,508.2589341,1829732.163,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  12:00:00,30.9125,37799.99615,26.10730106,23.99958543,25.05344324,0,422.6685994,23.99958543,0.01015214,53.17652923,0,0,0,730.1323293,2628476.386,550.2242727,1980807.382,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  13:00:00,31.7875,37799.99615,26.24455274,23.99958988,25.12207131,0,456.0562956,23.99958988,0.009878791,51.74737437,0,0,0,752.9990024,2710796.408,590.9128835,2127286.38,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  14:00:00,32.575,37799.99615,26.79398119,23.99946596,25.39672358,0,598.0162279,23.99946596,0.009615265,50.35657538,0,0,0,916.2300115,3298428.042,739.4260277,2661933.7,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  15:00:00,33.1125,37799.99615,27.69620295,24.22423003,25.96021649,0,789.3922595,24.22423003,0.009304661,48.08891184,0,0,0,1107.828497,3988182.589,923.9939929,3326378.374,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  16:00:00,33.675,37799.99615,28.63810283,25.05337556,26.84573919,0,840.8608869,25.05337556,0.009366394,46.02739186,0.25,0,0.5,1115.373805,4015345.698,967.4106351,3482678.286,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  17:00:00,33.2125,37799.99615,29.39858863,25.75987322,27.57923093,0,868.1037526,25.75987322,0.009647851,45.39351381,1,0,1,1135.765572,4088756.061,988.0473,3556970.28,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  18:00:00,32.1125,37799.99615,29.79897296,26.16135335,27.98016316,0,887.8153295,26.16135335,0.009780559,44.9134564,1,0,1,1157.734691,4167844.889,1008.136758,3629292.329,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  19:00:00,31.325,90449.9908,28.47264517,24.99243182,26.7325385,0,832.0431352,24.99243182,0.009583716,47.2208429,0.25,0,0.5,1152.7336,4149840.96,972.5569324,3501204.957,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  20:00:00,30.0375,120149.9878,27.06484877,24.01358892,25.53921885,0,702.6672911,24.01358892,0.009352356,48.89034577,0,0,0,1021.609675,3677794.829,826.6098435,2975795.437,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  21:00:00,28.7125,134999.9863,26.57366056,23.9991855,25.28642303,0,591.6085758,23.9991855,0.009521789,49.83736125,0,0,0,895.3722969,3223340.269,700.6824545,2522456.836,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  22:00:00,27.9875,120149.9878,26.30172441,23.99916767,25.15044604,0,533.117153,23.99916767,0.009775683,51.19758237,0,0,0,840.153631,3024553.071,636.1060113,2289981.641,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  23:00:00,27.8,90449.9908,26.07240988,23.99923692,25.0358234,0,447.7482796,23.99923692,0.010138273,53.08584085,0,0,0,751.0911359,2703928.089,549.2512311,1977304.432,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/06  24:00:00,27.425,44549.99547,25.86330576,23.99930225,24.93130401,0,383.6031342,23.99930225,0.010529085,55.09797235,0,0,0,685.3825025,2467377.009,481.9392916,1734981.45,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  01:00:00,26.8875,29699.99698,25.6872049,23.99933925,24.84327207,0,344.0657857,23.99933925,0.010815489,56.57099925,0,0,0,642.5658922,2313237.212,437.8494084,1576257.87,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  02:00:00,26.0125,22949.99767,25.51833101,23.99939423,24.75886262,0,307.8419808,23.99939423,0.011101204,58.0390229,0,0,0,599.9193295,2159709.586,394.2691027,1419368.77,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  03:00:00,25.6,14849.99849,25.3803603,23.99944559,24.68990295,0,278.956137,23.99944559,0.011417968,59.66510362,0,0,0,569.8679454,2051524.604,361.9016698,1302846.011,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  04:00:00,25.225,14849.99849,25.26553193,23.99946708,24.63249951,0,256.0782815,23.99946708,0.011627113,60.73790287,0,0,0,539.4874924,1942154.973,335.8276754,1208979.631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  05:00:00,25,14849.99849,25.15866234,23.99949852,24.57908043,0,235.3435792,23.99949852,0.01179317,61.58908102,0,0,0,511.698209,1842113.552,313.2097169,1127554.981,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  06:00:00,25,29699.99698,25.0801342,23.99953239,24.53983329,0,220.9501406,23.99953239,0.01201105,62.70526739,0.5,0,0,498.6580909,1795169.127,298.824103,1075766.771,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  07:00:00,25,59399.99396,25.13098349,23.99946549,24.56522449,0,262.4216723,23.99946549,0.011927291,62.3157132,0.25,0,0,569.6315337,2050673.521,340.2087244,1224751.408,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  08:00:00,25.6875,75599.99231,25.36643543,23.99941247,24.68292395,0,322.8654559,23.99941247,0.011457152,59.96432832,0,0,0,653.7470516,2353489.386,406.3982732,1463033.784,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  09:00:00,27.1625,59399.99396,25.61123344,23.9995034,24.80536842,0,330.4706109,23.9995034,0.011090723,58.10221669,0,0,0,650.9805182,2343529.865,426.562518,1535625.065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  10:00:00,28.1125,59399.99396,25.85329007,23.99951731,24.92640369,0,375.7271718,23.99951731,0.010722193,56.20412005,0,0,0,700.9533201,2523431.952,479.7609855,1727139.548,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  11:00:00,29.3625,37799.99615,26.08062935,23.99954858,25.04008897,0,413.694629,23.99954858,0.010340527,54.23618662,0,0,0,732.8774597,2638358.855,528.2915711,1901849.656,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  12:00:00,30.6875,37799.99615,26.23212003,23.99956288,25.11584146,0,451.700461,23.99956288,0.01010546,53.02294617,0,0,0,771.1928357,2776294.209,577.4614239,2078861.126,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  13:00:00,31.475,37799.99615,26.33372406,23.99957838,25.16665122,0,476.5566864,23.99957838,0.009929149,52.07951189,0,0,0,789.5151521,2842254.547,608.9083581,2192070.089,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  14:00:00,32.7,37799.99615,26.77543217,23.99946643,25.3874493,0,591.2854048,23.99946643,0.009705067,50.87112425,0,0,0,919.3595945,3309694.54,733.8060924,2641701.933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  15:00:00,32.9875,37799.99615,27.72406914,24.23736296,25.98071605,0,791.8287367,24.23736296,0.009324616,48.1725663,0,0,0,1112.611053,4005399.791,925.5651603,3332034.577,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  16:00:00,32.425,37799.99615,28.40289865,24.79501757,26.59895811,0,838.1359707,24.79501757,0.009260463,46.2505941,0,0,0,1126.099331,4053957.591,963.2179656,3467584.676,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  17:00:00,32.575,37799.99615,28.7324898,25.1308523,26.93167105,0,844.4181772,25.1308523,0.00945417,46.23716977,0,0,1,1133.249441,4079697.989,971.7409602,3498267.457,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  18:00:00,31.7375,37799.99615,28.51193997,25.01728659,26.76461328,0,832.3612014,25.01728659,0.009558577,47.04323381,0,0,0.5,1147.703545,4131732.762,965.4882889,3475757.84,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  19:00:00,30.7875,90449.9908,27.27577592,24.10447834,25.69012713,0,731.9712736,24.10447834,0.009346267,48.59274876,0,0,0,1056.555111,3803598.4,864.5202414,3112272.869,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  20:00:00,30.225,120149.9878,26.51793821,23.99936553,25.25865187,0,563.3576628,23.99936553,0.00952092,49.8323526,0,0,0,855.817001,3080941.204,685.2075776,2466747.279,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  21:00:00,29.625,134999.9863,26.25182131,23.99926692,25.12554411,0,513.5348411,23.99926692,0.00976634,51.14909245,0,0,0,812.805169,2926098.608,630.2755031,2268991.811,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  22:00:00,28.7125,120149.9878,26.05344628,23.9992247,25.02633549,0,476.0313669,23.9992247,0.0099184,51.95275811,0,0,0,771.2047963,2776337.267,585.0580417,2106208.95,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  23:00:00,27.6125,90449.9908,25.82483804,23.999304,24.91207102,0,392.5207573,23.999304,0.010157273,53.18357769,0,0,0,667.1356933,2401688.496,492.3437611,1772437.54,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/07  24:00:00,26.2,44549.99547,25.59769166,23.99940182,24.79854674,0,325.6721109,23.99940182,0.010493277,54.91335194,0,0,0,585.5207131,2107874.567,413.6407819,1489106.815,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  01:00:00,26.2875,29699.99698,25.46656316,23.9994461,24.73300463,0,297.0672212,23.9994461,0.010824892,56.61897386,0,0,0,563.5742714,2028867.377,385.7706326,1388774.277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  02:00:00,26.325,22949.99767,25.36775365,23.99945467,24.68360416,0,277.2084202,23.99945467,0.011069362,57.87527412,0,0,0,548.0910883,1973127.918,366.2386329,1318459.078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  03:00:00,26.1,14849.99849,25.2712197,23.99948555,24.63535263,0,257.6637914,23.99948555,0.011304375,59.08199179,0,0,0,528.8656846,1903916.465,344.7993062,1241277.502,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  04:00:00,25.4125,14849.99849,25.16955041,23.99950761,24.58452901,0,237.7987351,23.99950761,0.011463033,59.89614784,0,0,0,498.5438856,1794757.988,319.1162064,1148818.343,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  05:00:00,25.375,14849.99849,25.09549975,23.99953203,24.54751589,0,223.5409444,23.99953203,0.011567647,60.43270988,0,0,0,479.7247912,1727009.248,304.5393148,1096341.533,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  06:00:00,22.7875,29699.99698,24.93112408,23.99958048,24.46535228,0,194.6288822,23.99958048,0.011628763,60.78440538,0,0,0,407.5488563,1467175.883,253.8253783,913771.362,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  07:00:00,22.1625,59399.99396,24.95134447,23.99956252,24.47545349,0,228.0081463,23.99956252,0.011471532,60.03798323,0,0,0,452.2877671,1628235.961,281.8907496,1014806.699,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  08:00:00,24.175,75599.99231,25.28970528,23.99950564,24.64460546,0,306.0865431,23.99950564,0.011129419,58.30133097,0,0,0,589.1723862,2121020.59,376.8961339,1356826.082,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  09:00:00,25.6875,59399.99396,25.58067749,23.9995701,24.7901238,0,323.1755293,23.9995701,0.011018713,57.7313386,0,0,0,625.6579233,2252368.524,406.8579115,1464688.482,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  10:00:00,26.475,59399.99396,25.70721734,23.99960317,24.85341026,0,341.5555743,23.99960317,0.010893833,57.124124,0,0,0,654.2940048,2355458.417,431.8766536,1554755.953,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  11:00:00,26.7,37799.99615,25.67710901,23.99970679,24.8384079,0,316.379477,23.99970679,0.01076044,56.45765304,0,0,0,603.6017118,2172966.162,408.5926998,1470933.719,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  12:00:00,27.7,37799.99615,25.98730256,23.9995798,24.99344118,0,388.8955324,23.9995798,0.010453461,54.87396731,0,0,0,697.9864037,2512751.053,489.4474619,1762010.863,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  13:00:00,29.3625,37799.99615,26.16275333,23.99956777,25.08116055,0,433.3005945,23.99956777,0.010178935,53.42254981,0,0,0,748.7028767,2695330.356,547.9182336,1972505.641,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  14:00:00,30,37799.99615,26.3494475,23.99955617,25.17450184,0,478.5339437,23.99955617,0.009975644,52.35254508,0,0,0,794.1641765,2858991.036,598.4251244,2154330.448,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  15:00:00,30.375,37799.99615,27.08717259,23.99927571,25.54322415,0,672.067335,23.99927571,0.009513157,49.93134782,0,0,0,1012.161609,3643781.792,794.8678768,2861524.357,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  16:00:00,30.6,37799.99615,27.77328724,24.18893017,25.98110871,0,819.7844351,24.18893017,0.009126946,47.3469107,0,0,0,1141.251391,4108505.006,936.1537869,3370153.633,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  17:00:00,30.225,37799.99615,28.18320635,24.55040464,26.3668055,0,846.8213716,24.55040464,0.009131485,46.33406678,0,0,0,1146.778944,4128404.2,959.1704197,3453013.511,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  18:00:00,29.625,37799.99615,28.16059807,24.5846309,26.37261448,0,851.8351387,24.5846309,0.009123516,46.20102759,0,0,0,1154.38382,4155781.752,968.7450486,3487482.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  19:00:00,28.4,90449.9908,26.97815546,24.02147296,25.49981421,0,675.0540443,24.02147296,0.009044486,47.40756822,0,0,0,956.3042417,3442695.27,787.2267995,2834016.478,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  20:00:00,26.7375,120149.9878,26.17062588,23.99949755,25.08506172,0,478.0832426,23.99949755,0.009322174,48.92441864,0,0,0,718.3435474,2586036.771,570.5501855,2053980.668,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  21:00:00,25.4125,134999.9863,25.88103023,23.99939332,24.94021177,0,425.993081,23.99939332,0.009556337,50.16686958,0,0,0,659.754502,2375116.207,507.2127966,1825966.068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  22:00:00,23.9375,120149.9878,25.66158405,23.99936509,24.83047457,0,387.4239152,23.99936509,0.009659588,50.71985883,0,0,0,605.8891471,2181200.929,456.2599515,1642535.825,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  23:00:00,23.3,90449.9908,25.44219449,23.99944956,24.72082202,0,310.2790638,23.99944956,0.009881317,51.86562609,0,0,0,504.5680173,1816444.862,373.7912916,1345648.65,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/08  24:00:00,22.9875,44549.99547,25.25051919,23.99950624,24.62501271,0,255.836832,23.99950624,0.009965318,52.29942661,0,0,0,427.8081274,1540109.259,316.7387027,1140259.33,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  01:00:00,22.425,35099.99643,25.08686475,23.99956396,24.54321435,0,224.1552636,23.99956396,0.009916989,52.04958499,0,0,0,376.0961076,1353945.987,280.3723192,1009340.349,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  02:00:00,21.5125,35099.99643,24.92621473,23.99962187,24.4629183,0,193.9260606,23.99962187,0.009867091,51.79160865,0,0,0,325.0857315,1170308.633,242.5541919,873195.0908,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  03:00:00,20.4125,14849.99849,24.76682625,23.99968711,24.38325668,0,163.5253517,23.99968711,0.00994235,52.14721448,0,0,0,275.5655826,992036.0973,202.9874849,730754.9456,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  04:00:00,19.3125,14849.99849,24.61605855,23.99974048,24.30789952,0,135.7103474,23.99974048,0.010067255,52.77177787,0,0,0,229.0796461,824686.7258,166.0116842,597642.0631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  05:00:00,18.9,14849.99849,24.49511763,23.99977795,24.24744779,0,114.859195,23.99977795,0.010161734,53.25895227,0,0,0,197.3359173,710409.3021,141.7454951,510283.7824,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  06:00:00,19.2125,14849.99849,24.4169782,23.99980511,24.20839166,0,103.2284349,23.99980511,0.010179867,53.35237318,0,0,0,184.0350351,662526.1265,132.7616618,477941.9827,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  07:00:00,20.15,55349.99437,24.4682342,23.999816,24.2340251,0,113.921459,23.999816,0.009999048,52.4526373,0,0,0,205.2651966,738954.7077,151.2793839,544605.7822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  08:00:00,22.2875,55349.99437,24.74825223,23.99975758,24.3740049,0,180.3671441,23.99975758,0.009601745,50.41944486,0,0,0,305.1004703,1098361.693,235.4910796,847767.8867,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  09:00:00,24.7375,75599.99231,25.03403413,23.99966157,24.51684785,0,263.4269435,23.99966157,0.009157369,48.12016406,0,0,0,414.3125026,1491525.009,338.9268967,1220136.828,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  10:00:00,26.6,75599.99231,25.24142491,23.99973158,24.62057824,0,268.7735592,23.99973158,0.008820131,46.37268086,0,0,0,419.4938709,1510177.935,359.8302237,1295388.805,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  11:00:00,27.8875,55349.99437,25.39153721,23.99980209,24.69566965,0,267.6824285,23.99980209,0.008616199,45.3149806,0,0,0,416.552297,1499588.269,369.480639,1330130.301,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  12:00:00,28.9875,44549.99547,25.56366043,23.99979813,24.78172928,0,305.369073,23.99979813,0.008508131,44.72607886,0,0,0,459.7871384,1655233.698,416.3503772,1498861.358,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  13:00:00,30.15,44549.99547,25.76267874,23.99979375,24.88123625,0,350.9715884,23.99979375,0.008489094,44.58224245,0,0,0,513.5434749,1848756.51,471.6422617,1697912.142,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  14:00:00,30.9125,44549.99547,26.46891646,23.999681,25.23429873,0,525.9057482,23.999681,0.008425876,44.23817221,0,0,0,702.5082753,2529029.791,652.8525077,2350269.028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  15:00:00,31.475,44549.99547,27.66284629,24.15763691,25.9102416,0,811.6401679,24.15763691,0.008308567,43.19507316,0,0,0,990.7811507,3566812.142,933.4016879,3360246.077,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  16:00:00,32.0125,44549.99547,29.08064574,25.22165387,27.15114981,0,930.6825592,25.22165387,0.008444357,41.11778377,0.5,0,0.75,1071.543146,3857555.325,1042.26481,3752153.317,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  17:00:00,31.8875,44549.99547,30.23330682,26.2247337,28.22902026,0,990.1643029,26.2247337,0.008715752,39.93931636,1,0,1,1110.279695,3997006.901,1092.318131,3932345.272,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  18:00:00,31.0125,44549.99547,30.38888972,26.4078149,28.39835231,0,985.9871594,26.4078149,0.008943619,40.53295557,1,0,1,1132.217807,4075984.104,1097.82344,3952164.383,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  19:00:00,29.1625,114749.9883,28.55489,24.90332843,26.72910921,0,894.9248997,24.90332843,0.008839144,43.84871748,0.25,0,0.5,1126.848856,4056655.883,1019.566711,3670440.161,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  20:00:00,27.3,134999.9863,27.01675839,24.00232795,25.50954317,0,706.0593522,24.00232795,0.008698293,45.54908785,0,0,0,934.7228856,3365002.388,803.7727471,2893581.889,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  21:00:00,25.6375,134999.9863,26.49475298,23.99905289,25.24690294,0,582.3619869,23.99905289,0.008822932,46.23103904,0,0,0,796.0985904,2865954.926,665.3441278,2395238.86,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  22:00:00,24.3125,134999.9863,26.16325986,23.99924691,25.08125339,0,494.6369643,23.99924691,0.008923182,46.76608136,0,0,0,694.4106141,2499878.211,566.5766557,2039675.961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  23:00:00,23.2125,114749.9883,25.85625919,23.999468,24.9278636,0,388.9441902,23.999468,0.009108362,47.72191635,0,0,0,566.9878636,2041156.309,451.7558701,1626321.133,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/09  24:00:00,22.425,55349.99437,25.58090346,23.99957287,24.79023817,0,313.4316014,23.99957287,0.009373914,49.09228855,0,0,0,476.7824047,1716416.657,369.6602502,1330776.901,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  01:00:00,21.8875,35099.99643,25.37240222,23.99955353,24.68597787,0,280.3857756,23.99955353,0.009631561,50.42108207,0,0,0,438.7460027,1579485.61,332.1050862,1195578.31,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  02:00:00,21.0125,35099.99643,25.17863256,23.99956965,24.58910111,0,241.5451177,23.99956965,0.009868929,51.64426976,0,0,0,387.6282886,1395461.839,285.9405538,1029385.994,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  03:00:00,20.225,14849.99849,24.997249,23.99962108,24.49843504,0,205.3357759,23.99962108,0.010046829,52.56026228,0,0,0,336.1781004,1210241.161,243.1574,875366.6401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  04:00:00,19.625,14849.99849,24.84074557,23.99967253,24.42020905,0,175.5193432,23.99967253,0.0102509,53.61038449,0,0,0,294.1647902,1058993.245,208.3304727,749989.7018,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  05:00:00,19.4,14849.99849,24.71187992,23.99971397,24.35579694,0,152.1963716,23.99971397,0.010440727,54.58663839,0,0,0,262.8129772,946126.7179,183.1436464,659317.1271,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  06:00:00,19.4,14849.99849,24.60783152,23.99973837,24.30378494,0,134.4930725,23.99973837,0.010574971,55.27668481,0,0,0,239.8537485,863473.4946,165.4548803,595637.5692,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  07:00:00,20.15,55349.99437,24.62512904,23.99976782,24.31244843,0,138.8422095,23.99976782,0.010632447,55.60716336,0,0,0,256.3942735,923019.3845,176.0601964,633816.707,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  08:00:00,22.2875,55349.99437,24.87754203,23.99972237,24.4386322,0,202.2245634,23.99972237,0.01046611,54.77253392,0,0,0,367.2683341,1322166.003,257.2793957,926205.8247,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  09:00:00,25.05,75599.99231,25.17095327,23.99960492,24.5852791,0,288.9858652,23.99960492,0.010131176,53.04810515,0,0,0,499.1036406,1796773.106,367.1108172,1321598.942,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  10:00:00,27.1625,75599.99231,25.40425872,23.99964929,24.701954,0,301.816158,23.99964929,0.009780629,51.2732627,0,0,0,514.4143783,1851891.762,397.6975443,1431711.159,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  11:00:00,28.1125,55349.99437,25.55439301,23.99974356,24.77706828,0,301.6109022,23.99974356,0.009678705,50.73414646,0,0,0,515.4615725,1855661.661,405.5496931,1459978.895,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  12:00:00,28.9875,44549.99547,25.72152215,23.9997302,24.86062618,0,338.9854548,23.9997302,0.009673199,50.68653207,0,0,0,568.3531188,2046071.228,450.256255,1620922.518,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  13:00:00,29.775,44549.99547,25.93457039,23.99967416,24.96712228,0,388.6699369,23.99967416,0.009590242,50.22686265,0,0,0,630.3475764,2269251.275,506.5080029,1823428.81,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  14:00:00,30.6875,44549.99547,26.65786192,23.99944312,25.32865252,0,571.5935066,23.99944312,0.009355609,48.9364156,0,0,0,845.3660541,3043317.795,696.9264384,2508935.178,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  15:00:00,31.1,44549.99547,27.78260451,24.20515679,25.99388065,0,828.637697,24.20515679,0.008951837,46.25315436,0,0,0,1103.835204,3973806.733,945.8358918,3405009.21,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  16:00:00,31.475,44549.99547,28.97652715,25.20258053,27.08955384,0,903.0163005,25.20258053,0.008936348,43.49553753,0.5,0,0.75,1123.214482,4043572.136,1005.604108,3620174.789,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  17:00:00,31.325,44549.99547,29.83089178,25.98139213,27.90614196,0,928.9813725,25.98139213,0.009189638,42.68912665,1,0,1,1141.557301,4109606.284,1033.299824,3719879.366,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  18:00:00,30.4125,44549.99547,29.7138908,25.92069971,27.81729525,0,917.2040823,25.92069971,0.009336021,43.52006082,1,0,1,1158.706748,4171344.294,1033.652408,3721148.67,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  19:00:00,29.3125,114749.9883,28.0737801,24.57669136,26.32523573,0,837.8570047,24.57669136,0.009130543,46.12223021,0,0,0.25,1123.126034,4043253.723,960.9105818,3459278.094,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  20:00:00,28.525,134999.9863,26.85343954,23.99920247,25.42632101,0,660.5410543,23.99920247,0.008988139,47.00634155,0,0,0,912.2508706,3284103.134,767.7715146,2763977.453,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  21:00:00,27.3,134999.9863,26.43869402,23.99903363,25.21886383,0,568.2738645,23.99903363,0.009104182,47.63519246,0,0,0,805.4548552,2899637.479,665.1651871,2394594.673,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  22:00:00,26.325,134999.9863,26.16729207,23.99921045,25.08325126,0,495.1648333,23.99921045,0.009102597,47.64461328,0,0,0,713.4913266,2568568.776,583.9316726,2102154.021,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  23:00:00,25.7875,114749.9883,25.91363441,23.99944018,24.9565373,0,400.6063648,23.99944018,0.009201038,48.15167808,0,0,0,598.1723172,2153420.342,484.9674633,1745882.868,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/10  24:00:00,24.85,55349.99437,25.66180298,23.99954506,24.83067402,0,328.1577465,23.99954506,0.00936235,49.01415527,0,0,0,508.9696136,1832290.609,404.6794627,1456846.066,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  01:00:00,24.0875,29699.99698,25.46211948,23.99952648,24.73082298,0,296.0830127,23.99952648,0.009581591,50.16352145,0,0,0,472.6218298,1701438.587,366.2377856,1318456.028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  02:00:00,23.2125,22949.99767,25.27894074,23.99954201,24.63924138,0,260.3657058,23.99954201,0.009898474,51.79651642,0,0,0,432.8757689,1558352.768,323.1876619,1163475.583,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  03:00:00,22.1125,14849.99849,25.09836465,23.999586,24.54897532,0,225.9236646,23.999586,0.010158352,53.13442216,0,0,0,386.5257631,1391492.747,279.5238939,1006286.018,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  04:00:00,21.0125,14849.99849,24.92887968,23.99963739,24.46425853,0,193.5169027,23.99963739,0.010376447,54.2563208,0,0,0,337.6285091,1215462.633,237.9086387,856471.0995,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  05:00:00,20.225,14849.99849,24.78086878,23.99968149,24.39027513,0,165.7806828,23.99968149,0.010563377,55.21726762,0,0,0,294.9854022,1061947.448,203.5892161,732921.178,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  06:00:00,20,29699.99698,24.66997876,23.99971624,24.3348475,0,146.4921368,23.99971624,0.010758692,56.25643152,0,0,0,269.2995884,969478.5184,182.4216205,656717.8339,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  07:00:00,20.375,59399.99396,24.70649345,23.99968425,24.35308885,0,185.7784852,23.99968425,0.010726755,56.14900068,0,0,0,332.8054052,1198099.459,224.8081092,809309.1933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  08:00:00,22.2875,75599.99231,24.95588815,23.99965529,24.47777172,0,241.1641521,23.99965529,0.010395867,54.46621169,0,0,0,423.4418635,1524390.709,296.1747741,1066229.187,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  09:00:00,25.05,59399.99396,25.18555413,23.99972915,24.59264164,0,239.6487092,23.99972915,0.010243102,53.71258946,0,0,0,438.9821236,1580335.645,317.905498,1144459.793,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  10:00:00,27.1625,59399.99396,25.4294383,23.99975564,24.71459697,0,282.1082097,23.99975564,0.010189276,53.45503972,0,0,0,514.6352034,1852686.732,378.1358044,1361288.896,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  11:00:00,28.1125,37799.99615,25.58126051,23.99977874,24.79051963,0,298.7851432,23.99977874,0.010106153,53.02585634,0,0,0,539.2049794,1941137.926,402.7911714,1450048.217,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  12:00:00,29.3625,37799.99615,25.75119162,23.99974679,24.8754692,0,337.9420301,23.99974679,0.010018285,52.53905711,0,0,0,595.76262,2144745.432,452.5012936,1629004.657,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  13:00:00,30.375,37799.99615,25.94893073,23.99972523,24.97432798,0,384.5370912,23.99972523,0.009997438,52.37854564,0,0,0,662.6981436,2385713.317,507.6295497,1827466.379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  14:00:00,31.2875,37799.99615,26.67571083,23.99945643,25.33758363,0,569.0487055,23.99945643,0.009744044,51.05272344,0,0,0,892.5222425,3213080.073,699.6137929,2518609.654,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  15:00:00,31.7,37799.99615,27.82824086,24.29787786,26.06305936,0,810.6797176,24.29787786,0.009236611,47.55745692,0,0,0,1125.355989,4051281.561,929.7922051,3347251.939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  16:00:00,31.7,37799.99615,29.08710629,25.37172778,27.22941704,0,883.9860353,25.37172778,0.009213035,44.46599449,0.5,0,0.75,1136.21753,4090383.108,992.3494186,3572457.907,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  17:00:00,31.7,37799.99615,29.65953446,25.93620319,27.79786882,0,896.5831539,25.93620319,0.009495273,44.26688908,1,0,1,1151.021995,4143679.182,1009.79288,3635254.37,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  18:00:00,31.0125,37799.99615,29.37827842,25.7468205,27.56254946,0,876.0969487,25.7468205,0.009631607,45.38591594,1,0,1,1164.473151,4192103.345,999.9530172,3599830.862,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  19:00:00,30.225,90449.9908,27.80931612,24.43488938,26.12210275,0,794.9093303,24.43488938,0.009339598,47.63724592,0,0,0.25,1114.53474,4012325.065,927.8295531,3340186.391,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  20:00:00,28.9375,120149.9878,26.75452581,23.99952042,25.37702311,0,624.2788305,23.99952042,0.009223769,48.31761633,0,0,0,902.1739386,3247826.179,735.1912656,2646688.556,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  21:00:00,27.9875,134999.9863,26.38998864,23.99922458,25.19460661,0,545.3663599,23.99922458,0.00938068,49.15940115,0,0,0,813.327492,2927978.971,648.2033016,2333531.886,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  22:00:00,26.7375,120149.9878,26.13066949,23.99921944,25.06494447,0,492.5009142,23.99921944,0.009489878,49.74190329,0,0,0,747.585113,2691306.407,584.8143786,2105331.763,0,0,250181.3023
