Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 09/11  23:00:00,25.4125,90449.9908,25.85376825,23.99931007,24.92653916,0,397.7309411,23.99931007,0.009669745,50.66996438,0,0,0,625.3038429,2251093.834,478.9527322,1724229.836,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/11  24:00:00,25,44549.99547,25.63595861,23.99940016,24.81767938,0,332.8026083,23.99940016,0.009880506,51.7896374,0,0,0,546.6646484,1967992.734,410.58272,1478097.792,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  01:00:00,25,29699.99698,25.48083652,23.99945395,24.74014524,0,299.5974098,23.99945395,0.010082759,52.85264607,0,0,0,511.3883086,1840997.911,377.3835221,1358580.68,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  02:00:00,24.625,22949.99767,25.33697036,23.9994953,24.66823283,0,270.2537607,23.9994953,0.010266174,53.7983412,0,0,0,476.4163693,1715098.929,344.9012026,1241644.329,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  03:00:00,23.4,14849.99849,25.16961114,23.99954298,24.58457706,0,238.3377344,23.99954298,0.010465451,54.79044237,0,0,0,429.6384976,1546698.591,302.7130326,1089766.917,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  04:00:00,22.1125,14849.99849,25.00047681,23.99960007,24.50003844,0,207.4193507,23.99960007,0.010688556,55.91741508,0,0,0,381.3373809,1372814.571,260.9920266,939571.2959,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  05:00:00,21.325,14849.99849,24.8581715,23.99964704,24.42890927,0,181.0025139,23.99964704,0.010911649,57.06424802,0,0,0,341.4896275,1229362.659,227.9712554,820696.5195,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  06:00:00,21.1,29699.99698,24.75464605,23.99968139,24.37716372,0,162.8328701,23.99968139,0.011095844,58.04729747,0,0,0,316.7017012,1140126.124,207.9222831,748520.2192,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  07:00:00,21.475,59399.99396,24.81408321,23.99963154,24.40685737,0,204.6054331,23.99963154,0.010982776,57.48792348,0,0,0,382.8980632,1378433.028,252.7953276,910063.1793,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  08:00:00,22.7,75599.99231,25.11108311,23.99959218,24.55533765,0,269.388458,23.99959218,0.010580815,55.41916383,0,0,0,479.608505,1726590.618,327.8082835,1180109.821,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  09:00:00,25.05,59399.99396,25.38755838,23.99966531,24.69361184,0,280.9945572,23.99966531,0.010425766,54.65488185,0,0,0,511.7608078,1842338.908,359.2769271,1293396.937,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  10:00:00,27.475,59399.99396,25.59421734,23.99970739,24.79696237,0,317.8833535,23.99970739,0.010396004,54.52188142,0,0,0,582.0859731,2095509.503,416.5550188,1499598.068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  11:00:00,29.3625,37799.99615,25.79181595,23.99969139,24.89575367,0,347.3957455,23.99969139,0.010165576,53.33287966,0,0,0,618.4889589,2226560.252,461.898155,1662833.358,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  12:00:00,30.6875,37799.99615,26.0028187,23.99965694,25.00123782,0,398.0297315,23.99965694,0.009937848,52.12418375,0,0,0,676.8537194,2436673.39,523.6441553,1885118.959,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  13:00:00,31.475,37799.99615,26.19677848,23.99965687,25.09821768,0,444.8834812,23.99965687,0.009805646,51.42198798,0,0,0,733.3402908,2640025.047,577.1983401,2077914.024,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  14:00:00,32.0125,37799.99615,26.78707815,23.99947847,25.39327831,0,596.9322348,23.99947847,0.009630354,50.48543203,0,0,0,918.7971049,3307669.578,733.6349917,2641085.97,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  15:00:00,32.575,37799.99615,27.75955403,24.25681928,26.00818665,0,800.0173263,24.25681928,0.009261416,47.79505588,0,0,0,1115.917307,4017302.306,928.9923401,3344372.425,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  16:00:00,32.8,37799.99615,28.4425331,24.85551495,26.64902402,0,837.9796284,24.85551495,0.009284781,46.1732092,0,0,0,1122.391566,4040609.638,967.5607007,3483218.523,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  17:00:00,32.425,37799.99615,28.31698352,24.7711572,26.54407036,0,825.6815793,24.7711572,0.009410503,47.00971453,0,0,0,1130.701661,4070525.981,965.7052192,3476538.789,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  18:00:00,31.5125,37799.99615,27.44915866,24.1474241,25.79829138,0,766.6649359,24.1474241,0.009277545,48.11595759,0,0,0,1082.850251,3898260.904,908.0125758,3268845.273,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  19:00:00,30.4125,90449.9908,26.59432318,23.99983752,25.29708035,0,577.4385461,23.99983752,0.009262053,48.46513143,0,0,0,847.4078329,3050668.199,700.8626597,2523105.575,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  20:00:00,28.9375,120149.9878,26.16289227,23.99943663,25.08116445,0,475.5064182,23.99943663,0.009551123,49.95605899,0,0,0,735.9536144,2649433.012,586.4169477,2111101.012,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  21:00:00,27.9875,134999.9863,25.96748805,23.99933686,24.98341246,0,446.2566187,23.99933686,0.009663764,50.56858732,0,0,0,702.542097,2529151.549,549.0847887,1976705.239,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  22:00:00,27.8,120149.9878,25.8376546,23.99930522,24.91847991,0,426.657451,23.99930522,0.009721924,50.88765482,0,0,0,678.543018,2442754.865,527.902306,1900448.302,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  23:00:00,27.1125,90449.9908,25.65619003,23.99937773,24.82778388,0,355.6917919,23.99937773,0.009902374,51.81712849,0,0,0,590.4399507,2125583.823,451.2168065,1624380.503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/12  24:00:00,26.7,44549.99547,25.49195324,23.99944886,24.74570105,0,303.6688249,23.99944886,0.010135963,53.01963391,0,0,0,530.0116623,1908041.984,395.7460505,1424685.782,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  01:00:00,26.325,29699.99698,25.3621943,23.99949465,24.68084448,0,276.4434106,23.99949465,0.01044519,54.61019118,0,0,0,508.4388189,1830379.748,365.4583404,1315650.025,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  02:00:00,25.7875,22949.99767,25.24084166,23.99954289,24.62019228,0,251.8415472,23.99954289,0.010875067,56.81897221,0,0,0,491.2118051,1768362.498,336.3457095,1210844.554,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  03:00:00,25.6,14849.99849,25.14567517,23.99954746,24.57261131,0,233.1904584,23.99954746,0.011257631,58.78214307,0,0,0,482.6505359,1737541.929,316.1574581,1138166.849,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  04:00:00,25.225,14849.99849,25.05248372,23.99957715,24.52603043,0,215.6889614,23.99957715,0.011702087,61.05998168,0,0,0,473.8002236,1705680.805,295.4918326,1063770.597,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  05:00:00,25,14849.99849,24.97154041,23.99958255,24.48556148,0,200.7268869,23.99958255,0.012001326,62.59184398,0.5,0,0,460.8063966,1658903.028,278.6102702,1002996.973,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  06:00:00,24.625,29699.99698,24.89894421,23.99959304,24.44926863,0,188.2222685,23.99959304,0.012204578,63.63146049,1,0,0,444.593963,1600538.267,262.9298577,946547.4877,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  07:00:00,23.7125,59399.99396,24.93238281,23.99954349,24.46596315,0,225.3035836,23.99954349,0.012026565,62.7209962,0.5,0,0,491.1609933,1768179.576,292.2033543,1051932.076,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  08:00:00,24.7375,75599.99231,25.17588772,23.99949181,24.58768976,0,284.4742048,23.99949181,0.011441823,59.76430311,0,0,0,574.4616188,2068061.828,360.0026722,1296009.62,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  09:00:00,26.6,59399.99396,25.42633384,23.99959098,24.71296241,0,291.3614631,23.99959098,0.011165865,58.37048289,0,0,0,585.377313,2107358.327,382.7134408,1377768.387,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  10:00:00,28.575,59399.99396,25.63776846,23.9996089,24.81868868,0,328.9628277,23.9996089,0.010861705,56.80758695,0,0,0,637.2861125,2294230.005,436.9085704,1572870.854,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  11:00:00,30.15,37799.99615,25.89155623,23.99961466,24.94558545,0,371.5439716,23.99961466,0.010492392,54.9081323,0,0,0,682.3461312,2456446.072,492.7631312,1773947.272,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  12:00:00,30.6,37799.99615,26.19206896,23.99954743,25.09580819,0,443.9368736,23.99954743,0.010188738,53.31126956,0,0,0,764.3669528,2751721.03,568.929151,2048144.944,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  13:00:00,31.6,37799.99615,26.32431713,23.99958431,25.16195072,0,476.3629946,23.99958431,0.010020479,52.39157369,0,0,0,796.8694658,2868730.077,609.8522689,2195468.168,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  14:00:00,32.575,37799.99615,26.8036522,23.99941749,25.40153484,0,600.9835606,23.99941749,0.009783318,51.11944876,0,0,0,938.6652841,3379195.023,742.4393335,2672781.601,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  15:00:00,33.1125,37799.99615,27.25850559,23.99935501,25.6289303,0,726.8742512,23.99935501,0.009388451,49.00624597,0,0,0,1052.600704,3789362.535,872.7366208,3141851.835,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  16:00:00,33.3,37799.99615,26.99653555,23.99952895,25.49803225,0,655.0304865,23.99952895,0.009352014,48.78095165,0,0,0,952.9037693,3430453.569,802.6534896,2889552.562,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  17:00:00,32.6125,37799.99615,27.25712497,23.99925139,25.62818818,0,735.7447109,23.99925139,0.009316583,48.5996696,0,0,0,1046.195113,3766302.406,877.341518,3158429.465,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  18:00:00,31.8875,37799.99615,26.59211656,23.99938882,25.29575269,0,580.9936815,23.99938882,0.009392735,48.95928984,0,0,0,861.4410185,3101187.667,716.7452638,2580282.95,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  19:00:00,29.2625,90449.9908,26.0227165,23.99955768,25.01113709,0,436.6882365,23.99955768,0.009659988,50.34356529,0,0,0,693.9314746,2498153.308,550.3798978,1981367.632,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  20:00:00,27.8,120149.9878,25.77942164,23.99949658,24.88945911,0,387.1078998,23.99949658,0.009869182,51.43647843,0,0,0,636.1690304,2290208.509,488.4829423,1758538.592,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  21:00:00,26.7375,134999.9863,25.65078022,23.99944524,24.82511273,0,375.9489354,23.99944524,0.010098228,52.64487215,0,0,0,633.703253,2281331.711,468.4099115,1686275.682,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  22:00:00,26.1,120149.9878,25.54306215,23.99940517,24.77123366,0,362.1586563,23.99940517,0.010331876,53.86361145,0,0,0,626.1911807,2254288.251,449.2403208,1617265.155,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  23:00:00,26.1,90449.9908,25.41617954,23.99943947,24.70780951,0,304.7816228,23.99943947,0.010611308,55.2957902,0,0,0,557.8167618,2008140.343,391.8973618,1410830.502,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/13  24:00:00,25.4125,44549.99547,25.26484043,23.99950327,24.63217185,0,257.3335501,23.99950327,0.01092786,56.91666206,0,0,0,498.0647426,1793033.073,338.6647207,1219192.994,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  01:00:00,24.625,29699.99698,25.13344344,23.99954669,24.56649506,0,230.6817289,23.99954669,0.011257093,58.60077307,0,0,0,467.4613879,1682860.997,305.3933726,1099416.141,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  02:00:00,24.4,22949.99767,25.03751283,23.99957871,24.51854577,0,212.3746594,23.99957871,0.011608112,60.39451146,0,0,0,452.8255543,1630171.995,285.1852328,1026666.838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  03:00:00,24.775,14849.99849,24.98001833,23.99958191,24.48980012,0,201.8054032,23.99958191,0.011888477,61.82581866,0,0,0,453.0330054,1630918.819,277.7896289,1000042.664,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  04:00:00,25.375,14849.99849,24.94970553,23.999586,24.47464576,0,196.9407882,23.999586,0.012136796,63.09250017,1,0,0,463.0878564,1667116.283,277.9918397,1000770.623,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  05:00:00,25.6,14849.99849,24.91779424,23.99958008,24.45868716,0,191.7346538,23.99958008,0.01231372,63.9943923,1,0,0,465.846818,1677048.545,274.6989933,988916.3759,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  06:00:00,25.6,29699.99698,24.87854738,23.99959167,24.43906952,0,185.3417265,23.99959167,0.012498004,64.89191218,1,0,0,463.4877862,1668556.03,268.3102886,965917.0389,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  07:00:00,25.6,59399.99396,24.96147586,23.99951744,24.48049665,0,232.2981139,23.99951744,0.012365242,64.1918143,1,0,0,543.7322026,1957435.929,315.178316,1134641.938,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  08:00:00,25.9125,75599.99231,25.22565097,23.99943632,24.61254364,0,296.6739734,23.99943632,0.011782742,61.26275146,0.25,0,0,627.2932607,2258255.739,382.0938155,1375537.736,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  09:00:00,26.7875,59399.99396,25.4275514,23.99954665,24.71354902,0,292.6513402,23.99954665,0.011314277,58.89317994,0,0,0,595.7880943,2144837.14,385.5604585,1388017.65,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  10:00:00,27.575,59399.99396,25.66708727,23.99958588,24.83333657,0,334.6026639,23.99958588,0.010947223,57.01541827,0,0,0,644.5613379,2320420.817,434.1199126,1562831.685,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  11:00:00,29.175,37799.99615,26.01458385,23.99955461,25.00706923,0,399.9607519,23.99955461,0.010566378,55.06520274,0,0,0,726.6301044,2615868.376,513.0274885,1846898.959,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  12:00:00,30,37799.99615,26.11836221,23.99957611,25.05896916,0,425.3306437,23.99957611,0.010347789,53.94466261,0,0,0,749.1916862,2697090.07,545.3741115,1963346.801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  13:00:00,30.375,37799.99615,26.00040455,23.99969539,25.00004997,0,394.7836068,23.99969539,0.010365327,53.99979902,0,0,0,709.2256488,2553212.336,518.1679593,1865404.653,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  14:00:00,30.9125,37799.99615,26.59489238,23.99945248,25.29717243,0,542.7757065,23.99945248,0.010277304,53.46130883,0,0,0,916.8170485,3300541.374,670.4836263,2413741.055,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  15:00:00,31.475,37799.99615,27.2603381,23.99915183,25.62974497,0,724.9747471,23.99915183,0.009759485,50.77105721,0,0,0,1118.543673,4026757.221,857.2921713,3086251.817,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  16:00:00,28.575,37799.99615,26.86492797,23.99927762,25.43210279,0,619.2110001,23.99927762,0.009371463,48.7820596,0,0,0,911.520522,3281473.879,726.8488118,2616655.722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  17:00:00,23.8875,37799.99615,25.81725499,23.99959309,24.90842404,0,364.0708221,23.99959309,0.009268023,48.28153122,0,0,0,546.3619837,1966903.141,432.5573514,1557206.465,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  18:00:00,22.575,37799.99615,25.46265513,23.99970442,24.73117977,0,305.1816092,23.99970442,0.009636972,50.16077483,0,0,0,481.7522661,1734308.158,362.6898854,1305683.588,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  19:00:00,22.425,90449.9908,25.41150636,23.99968416,24.70559526,0,296.6515618,23.99968416,0.009947174,51.79660421,0,0,0,484.1939231,1743098.123,352.8542644,1270275.352,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  20:00:00,22.2,120149.9878,25.17610441,23.99965488,24.58787965,0,262.1193367,23.99965488,0.010260106,53.44026964,0,0,0,447.11088,1609599.168,316.4341114,1139162.801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  21:00:00,22.575,134999.9863,25.12440328,23.99959363,24.56199846,0,268.8295945,23.99959363,0.010566176,55.11325738,0,0,0,475.7629332,1712746.56,326.2521396,1174507.703,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  22:00:00,22.425,120149.9878,25.06845704,23.99952356,24.5339903,0,268.5149119,23.99952356,0.01071866,55.9234835,0,0,0,480.9720692,1731499.449,324.6506849,1168742.466,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  23:00:00,22.2,90449.9908,24.95093755,23.99957903,24.47525829,0,215.6696982,23.99957903,0.010959457,57.09977121,0,0,0,405.9391902,1461381.085,269.9514473,971825.2103,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/14  24:00:00,22.2,44549.99547,24.84103645,23.99963533,24.42033589,0,179.2401987,23.99963533,0.011211434,58.32988479,0,0,0,357.087349,1285514.456,233.5389628,840740.266,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  01:00:00,21.8875,29699.99698,24.73888592,23.99966815,24.36927704,0,161.0830562,23.99966815,0.011402606,59.32172633,0,0,0,331.3595469,1192894.369,212.7605353,765937.9271,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  02:00:00,21.7,22949.99767,24.65201793,23.99969511,24.32585652,0,146.2461134,23.99969511,0.011622129,60.46568957,0,0,0,312.8114354,1126121.167,196.3464617,706847.2621,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  03:00:00,22.0125,14849.99849,24.59354939,23.99971497,24.29663218,0,136.8089338,23.99971497,0.011858675,61.67326986,0,0,0,308.0374845,1108934.944,189.5323093,682316.3136,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  04:00:00,21.5125,14849.99849,24.52685321,23.99973126,24.26329223,0,126.0162596,23.99973126,0.012012376,62.45742917,0.5,0,0,288.2145184,1037572.266,174.5414298,628349.1473,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  05:00:00,21.7875,14849.99849,24.49303468,23.99973592,24.2463853,0,121.0359256,23.99973592,0.012156321,63.19148424,1,0,0,287.6790207,1035644.475,171.8671677,618721.8037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  06:00:00,22.2,29699.99698,24.48093739,23.99973783,24.24033761,0,120.268785,23.99973783,0.012342126,64.17935264,1,0,0,297.2385897,1070058.923,174.5584478,628410.4119,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  07:00:00,22.2,59399.99396,24.52817169,23.99969162,24.26393166,0,160.0875047,23.99969162,0.012226964,63.61634164,1,0,0,364.931611,1313753.799,214.3283757,771582.1526,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  08:00:00,22.2,75599.99231,24.63166441,23.99970058,24.3156825,0,188.3395191,23.99970058,0.011790246,61.42495813,0,0,0,398.7125408,1435365.147,242.5630813,873227.0926,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  09:00:00,22.2,59399.99396,24.7655949,23.99979299,24.38269394,0,160.5147067,23.99979299,0.01151805,60.09358923,0,0,0,342.5575082,1233207.03,214.8020348,773287.3253,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  10:00:00,23.575,59399.99396,25.06919195,23.99980109,24.53449652,0,206.9515038,23.99980109,0.011332453,59.16503225,0,0,0,427.9188775,1540507.959,272.7895581,982042.409,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  11:00:00,25.4625,37799.99615,25.29436479,23.99979444,24.64707962,0,237.2896725,23.99979444,0.011122401,58.08768775,0,0,0,485.0566626,1746203.985,319.0448543,1148561.476,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  12:00:00,27.475,37799.99615,25.59834553,23.99970481,24.79902517,0,305.0544886,23.99970481,0.010881776,56.85291001,0,0,0,595.1940655,2142698.636,403.79268,1453653.648,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  13:00:00,28.675,37799.99615,25.81630969,23.99965494,24.90798232,0,354.952869,23.99965494,0.010637347,55.56239855,0,0,0,660.7635612,2378748.82,463.7596535,1669534.753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  14:00:00,29.9625,37799.99615,26.34383234,23.99944217,25.17163725,0,483.6193805,23.99944217,0.010172974,53.12258548,0,0,0,813.4645546,2928472.397,603.0850948,2171106.341,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  15:00:00,31.6,37799.99615,27.2288083,24.0306116,25.62970995,0,712.0937705,24.0306116,0.009538428,49.74922548,0,0,0,1053.567296,3792842.265,842.4541175,3032834.823,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  16:00:00,31.8875,37799.99615,28.4074028,24.75901975,26.58321127,0,860.1908429,24.75901975,0.009116253,45.52838911,0,0,0.25,1121.926224,4038934.408,970.6050261,3494178.094,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  17:00:00,31.0125,37799.99615,29.48649463,25.70371556,27.59510509,0,919.6375004,25.70371556,0.009177185,43.29528899,1,0,1,1140.781134,4106812.083,1019.12787,3668860.332,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  18:00:00,30.6,37799.99615,29.5372684,25.8343864,27.6858274,0,905.8837501,25.8343864,0.009387131,43.96278436,1,0,1,1158.468496,4170486.585,1021.842512,3678633.043,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  19:00:00,29.1625,90449.9908,27.82315801,24.45871347,26.14093574,0,794.6566117,24.45871347,0.009243602,47.01449291,0,0,0.25,1102.702903,3969730.451,919.8504214,3311461.517,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  20:00:00,27.3,120149.9878,26.63771938,23.99946179,25.31859059,0,595.7855077,23.99946179,0.009152957,47.88550369,0,0,0,855.3575131,3079287.047,692.8975338,2494431.122,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  21:00:00,26.0125,134999.9863,26.23590356,23.99927721,25.11759039,0,508.2732403,23.99927721,0.009316164,48.77671077,0,0,0,752.8346819,2710204.855,594.5205253,2140273.891,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  22:00:00,25.6,120149.9878,26.00398335,23.99928094,25.00163215,0,462.5030777,23.99928094,0.009475346,49.64790282,0,0,0,702.1124903,2527604.965,545.2867084,1963032.15,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  23:00:00,24.5375,90449.9908,25.7430108,23.99936296,24.87118688,0,373.4981409,23.99936296,0.009735459,51.00880126,0,0,0,592.7030132,2133730.847,447.4083258,1610669.973,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/15  24:00:00,23.2125,44549.99547,25.48237705,23.99945696,24.740917,0,301.9923616,23.99945696,0.010058494,52.67411006,0,0,0,502.0335806,1807320.89,364.7866469,1313231.929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  01:00:00,22.1125,35099.99643,25.26861712,23.99952039,24.63406875,0,259.4894772,23.99952039,0.010327176,54.05798749,0,0,0,444.2827365,1599417.851,313.0423417,1126952.43,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  02:00:00,21.7,35099.99643,25.11156129,23.99956703,24.55556416,0,228.4500962,23.99956703,0.010504128,54.96873492,0,0,0,401.5992006,1445757.122,278.5506438,1002782.318,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  03:00:00,21.7,14849.99849,24.98741359,23.99960128,24.49350744,0,204.5936335,23.99960128,0.010630721,55.61995214,0,0,0,370.5206623,1333874.384,254.7096111,916954.5998,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  04:00:00,21.325,14849.99849,24.86386116,23.99964485,24.431753,0,181.902434,23.99964485,0.010758521,56.27708883,0,0,0,336.7513169,1212304.741,228.8893628,824001.7061,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  05:00:00,21.1,14849.99849,24.75517782,23.99967776,24.37742779,0,162.5174882,23.99967776,0.010863237,56.81533956,0,0,0,308.2196887,1109590.879,207.6330045,747478.8161,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  06:00:00,21.475,14849.99849,24.68218073,23.99969866,24.34093969,0,150.3940431,23.99969866,0.011008678,57.59917713,0,0,0,298.246516,1073687.458,198.6534399,715152.3836,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  07:00:00,21.7,55349.99437,24.70321148,23.99972975,24.35147062,0,153.6061366,23.99972975,0.011121422,58.23740973,0,0,0,310.6845581,1118464.409,203.735216,733446.7778,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  08:00:00,23.3875,55349.99437,24.9642803,23.99968878,24.48198454,0,218.3850192,23.99968878,0.010984664,57.55558079,0,0,0,425.7499112,1532699.68,282.627143,1017457.715,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  09:00:00,25.15,75599.99231,25.27619625,23.99953081,24.63786353,0,310.5350862,23.99953081,0.010610957,55.66573282,0,0,0,564.5417195,2032350.19,389.5107334,1402238.64,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  10:00:00,27.2875,75599.99231,25.52154472,23.99958812,24.76056642,0,327.2923269,23.99958812,0.01026763,53.94821602,0,0,0,584.7575772,2105127.278,424.3002902,1527481.045,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  11:00:00,28.9875,55349.99437,25.73943266,23.99964693,24.8695398,0,344.5139689,23.99964693,0.010049324,52.80614064,0,0,0,603.7392025,2173461.129,455.8210413,1640955.749,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  12:00:00,30.15,44549.99547,25.94876863,23.99961965,24.97419414,0,393.4065459,23.99961965,0.009883479,51.92867992,0,0,0,664.5303425,2392309.233,514.4954781,1852183.721,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  13:00:00,30.9125,44549.99547,26.14926997,23.99957337,25.07442167,0,441.5224578,23.99957337,0.009707006,51.01582402,0,0,0,715.0093659,2574033.717,568.8854453,2047987.603,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  14:00:00,31.1,44549.99547,26.61133619,23.99943407,25.30538513,0,557.2645676,23.99943407,0.009397538,49.41399726,0,0,0,838.3340884,3018002.718,686.1032985,2469971.875,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  15:00:00,29.35,44549.99547,27.41953514,24.00599177,25.71276345,0,773.2739803,24.00599177,0.008956586,47.08058652,0,0,0,1066.691321,3840088.756,886.6137433,3191809.476,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  16:00:00,29.3625,44549.99547,27.81600376,24.17020631,25.99310503,0,843.8053657,24.17020631,0.0086228,44.88818682,0,0,0,1100.643697,3962317.31,955.3988325,3439435.797,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  17:00:00,29.3125,44549.99547,27.32185193,24.00568635,25.66376914,0,739.048666,24.00568635,0.008636127,45.40233509,0,0,0,984.6504474,3544741.611,854.5849289,3076505.744,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  18:00:00,28.525,44549.99547,27.49568132,24.02389083,25.75978608,0,803.6041454,24.02389083,0.00859895,45.18878868,0,0,0,1057.204593,3805936.534,910.5294326,3277905.957,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  19:00:00,27.3,114749.9883,26.58961998,23.99965766,25.29463882,0,581.3921466,23.99965766,0.008679657,45.71950968,0,0,0,794.9497713,2861819.177,678.473573,2442504.863,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  20:00:00,26.0125,134999.9863,25.9524924,23.99943141,24.9759619,0,437.6949112,23.99943141,0.008968007,47.26505819,0,0,0,632.1435452,2275716.763,523.9536398,1886233.103,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  21:00:00,24.5375,134999.9863,25.7108892,23.99933624,24.85511272,0,399.2151045,23.99933624,0.009250501,48.78146119,0,0,0,596.4730281,2147302.901,473.0871994,1703113.918,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  22:00:00,23.2125,134999.9863,25.51636861,23.99943822,24.75790342,0,351.1930575,23.99943822,0.009399163,49.57207668,0,0,0,537.093006,1933534.822,413.9713081,1490296.709,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  23:00:00,22.425,114749.9883,25.29795765,23.99959444,24.64877604,0,272.2121943,23.99959444,0.00953419,50.27299558,0,0,0,431.0333349,1551720.006,328.4392903,1182381.445,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/16  24:00:00,22.2,55349.99437,25.10886528,23.99967399,24.55426963,0,218.107543,23.99967399,0.009528604,50.2752552,0,0,0,354.1269249,1274856.93,272.4772728,980918.1822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  01:00:00,21.2,35099.99643,24.93680551,23.99965342,24.46822947,0,195.5683987,23.99965342,0.009309877,49.18764056,0,0,0,307.2480027,1106092.81,241.6471718,869929.8185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  02:00:00,19.85,35099.99643,24.76185842,23.99968804,24.38077323,0,162.2699621,23.99968804,0.009119331,48.21363145,0,0,0,248.1424781,893312.9212,197.1675517,709803.1863,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  03:00:00,18.7125,14849.99849,24.59411204,23.99976151,24.29693677,0,130.6417648,23.99976151,0.008987126,47.52439749,0,0,0,194.9748365,701909.4114,156.1559561,562161.4419,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  04:00:00,17.6125,14849.99849,24.43519351,23.99981285,24.21750318,0,101.8886418,23.99981285,0.008782156,46.48452591,0,0,0,145.8166896,524940.0827,118.3516386,426065.8988,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  05:00:00,16.8875,14849.99849,24.29769441,23.99985329,24.14877385,0,78.63865,23.99985329,0.008628514,45.69958619,0,0,0,108.7498842,391499.5833,89.1209685,320835.4866,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  06:00:00,16.0125,14849.99849,24.16167463,23.99988768,24.08078115,0,56.47577087,23.99988768,0.008574712,45.44689052,0,0,0,72.92293693,262522.5729,59.71450053,214972.2019,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  07:00:00,15.9125,55349.99437,24.12937641,23.9999185,24.06464745,0,53.6253417,23.9999185,0.008501342,45.08011134,0,0,0,68.22682415,245616.567,56.03845392,201738.4341,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  08:00:00,17.85,55349.99437,24.31940629,23.99988476,24.15964552,0,109.6209805,23.99988476,0.008259764,43.84322172,0,0,0,151.0578875,543808.3949,128.0719677,461059.0838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  09:00:00,19.9625,75599.99231,24.66466564,23.99978586,24.33222575,0,194.4245854,23.99978586,0.007899625,41.9716587,0,0,0,259.4170233,933901.2838,230.367563,829323.2269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  10:00:00,21.6,75599.99231,24.85581898,23.99983051,24.42782475,0,189.6657246,23.99983051,0.007519184,39.99926363,0,0,0,257.1774966,925838.9876,239.2081087,861149.1915,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  11:00:00,22.8875,55349.99437,25.00169338,24.00005942,24.5008764,0,183.8210775,24.00005942,0.007257007,38.61073572,0,0,0,253.0711883,911056.2778,244.0462091,878566.3528,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  12:00:00,23.9875,44549.99547,25.17228024,23.99998332,24.58613178,0,217.6582554,23.99998332,0.007093217,37.73506426,0,0,0,290.1314261,1044473.134,287.008227,1033229.617,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  13:00:00,25.15,44549.99547,25.36885612,23.99987127,24.6843637,0,259.1738865,23.99987127,0.007021222,37.33324007,0,0,0,338.1545876,1217356.515,338.1545876,1217356.515,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  14:00:00,25.6,44549.99547,26.07202407,23.99980536,25.03591472,0,422.1867756,23.99980536,0.00698376,37.09920316,0,0,0,504.8753534,1817551.272,504.8753534,1817551.272,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  15:00:00,26.2875,44549.99547,27.19923389,24.00097626,25.60010508,0,720.3665511,24.00097626,0.006971183,36.99337887,0,0,0,808.6271232,2911057.644,808.6271232,2911057.644,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  16:00:00,26.325,44549.99547,28.29929068,24.58924449,26.44426758,0,875.945535,24.58924449,0.006994659,35.82178604,0,0,0,942.4258227,3392732.962,942.4258227,3392732.962,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  17:00:00,25.7875,44549.99547,29.23028981,25.33604939,27.2831696,0,937.760307,25.33604939,0.007012556,34.34481172,0,0,1,1001.470802,3605294.886,1001.470802,3605294.886,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  18:00:00,24.5375,44549.99547,29.10080533,25.2535185,27.17716191,0,930.9901133,25.2535185,0.007062317,34.76002668,0.25,0,0.75,1002.473636,3608905.091,1002.473636,3608905.091,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  19:00:00,22.8375,114749.9883,27.22940677,24.14407935,25.68674306,0,718.5128495,24.14407935,0.007073279,37.19650394,0,0,0,792.9818864,2854734.791,786.0349627,2829725.866,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  20:00:00,20.825,134999.9863,26.12133126,23.99955993,25.0604456,0,485.5325266,23.99955993,0.007110915,37.76295918,0,0,0,547.223921,1970006.115,528.6061424,1902982.113,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  21:00:00,18.9375,134999.9863,25.69783366,23.99940724,24.84862045,0,401.2462848,23.99940724,0.007210964,38.31722213,0,0,0,456.326405,1642775.058,428.6571165,1543165.619,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  22:00:00,16.925,134999.9863,25.38079259,23.99954835,24.69017047,0,322.5723419,23.99954835,0.00718633,38.21137812,0,0,0,361.2076006,1300347.362,333.3362311,1200010.432,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  23:00:00,15.7875,114749.9883,25.08422654,23.99971052,24.54196853,0,222.6048485,23.99971052,0.007161593,38.11915068,0,0,0,244.2390265,879260.4953,223.9970999,806389.5598,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/17  24:00:00,15.225,55349.99437,24.82695873,23.99979821,24.41337847,0,153.9391393,23.99979821,0.007210214,38.38916079,0,0,0,165.5089367,595832.1721,150.6972046,542509.9365,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  01:00:00,14.3125,29699.99698,24.60482606,23.9998113,24.30231868,0,121.0718753,23.9998113,0.007347917,39.08919707,0,0,0,122.8952093,442422.7536,110.2833094,397019.9139,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  02:00:00,13.525,22949.99767,24.4091043,23.9999813,24.2045428,0,85.20374243,23.9999813,0.007528355,40.02224803,0,0,0,77.19258921,277893.3211,67.88845211,244398.4276,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  03:00:00,13.675,14849.99849,24.26376637,24.00017128,24.13196883,0,62.46938776,24.00017128,0.007698293,40.91416963,0,0,0,53.46433411,192471.6028,46.40709663,167065.5479,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  04:00:00,13.525,14849.99849,24.13236077,24.00010263,24.0662317,0,43.17576363,24.00010263,0.007846761,41.69357914,0,0,0,30.16680145,108600.4852,25.87523551,93150.84782,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  05:00:00,13.3,14849.99849,24.01522024,24.01416215,24.01469119,0,25.32639463,24.01416215,0.008000917,42.46623339,0,0,0,6.400015129,23040.05446,5.423736802,19525.45249,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  06:00:00,13.3,29699.99698,23.91775306,23.99407369,23.95591337,0,17.71180413,23.99407369,0.008141451,43.28230277,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  07:00:00,13.3,59399.99396,23.92426994,23.99564068,23.95995531,0,51.64294226,23.99564068,0.008139042,43.30847338,0,0,0,38.19257465,137493.2688,31.72702864,114217.3031,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  08:00:00,13.3,75599.99231,24.04768773,23.99991723,24.02380248,0,84.4502827,23.99991723,0.007927355,42.201175,0,0,0,77.59172973,279330.227,65.25213438,234907.6838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  09:00:00,16.1125,59399.99396,24.22513092,24.00003106,24.11258099,0,71.7088626,24.00003106,0.007711606,41.09200061,0,0,0,86.22312941,310403.2659,75.82139524,272957.0229,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  10:00:00,19.8625,59399.99396,24.52026089,23.99994454,24.26010271,0,108.7889094,23.99994454,0.007434059,39.64562866,0,0,0,155.9794437,561525.9971,143.9741585,518306.9706,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  11:00:00,21.7875,37799.99615,24.74049754,24.00019754,24.37034754,0,128.2397518,24.00019754,0.007161189,38.18269194,0,0,0,186.5560448,671601.7613,179.3748988,645749.6355,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  12:00:00,22.575,37799.99615,24.942153,24.00002812,24.47109056,0,165.0812652,24.00002812,0.006924921,36.9002857,0,0,0,225.0877039,810315.7342,222.748966,801896.2777,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  13:00:00,23.8,37799.99615,25.16830429,23.99992507,24.58411468,0,210.2753436,23.99992507,0.006784754,36.1255106,0,0,0,278.0830641,1001099.031,278.0830641,1001099.031,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  14:00:00,24.4,37799.99615,25.93280907,23.99986935,24.96633921,0,382.9049805,23.99986935,0.006690007,35.59085903,0,0,0,455.6612681,1640380.565,455.6612681,1640380.565,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  15:00:00,24.0875,37799.99615,27.21859293,24.02948246,25.6240377,0,712.2394795,24.02948246,0.006593739,34.98733804,0,0,0,779.8899395,2807603.782,779.8899395,2807603.782,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  16:00:00,24.5875,37799.99615,28.53734949,24.78961562,26.66348255,0,891.7607594,24.78961562,0.006514493,33.02521862,0,0,0.25,940.4014326,3385445.157,940.4014326,3385445.157,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  17:00:00,25,37799.99615,29.58829746,25.64856874,27.6184331,0,962.8206892,25.64856874,0.006593694,31.73139858,0.75,0,1,1014.912014,3653683.251,1014.912014,3653683.251,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  18:00:00,23.9375,37799.99615,29.58019926,25.66156707,27.62088316,0,964.1395557,25.66156707,0.00672533,32.32681093,0.75,0,1,1026.160953,3694179.429,1026.160953,3694179.429,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  19:00:00,21.6125,90449.9908,27.32831489,24.2392024,25.78375864,0,730.2316076,24.2392024,0.006838575,35.78012399,0,0,0,793.7800631,2857608.227,788.1169119,2837220.883,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  20:00:00,19.5375,120149.9878,26.13596881,23.99965772,25.06781327,0,479.3990054,23.99965772,0.006958894,36.94113372,0,0,0,530.7493019,1910697.487,511.8216133,1842557.808,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  21:00:00,17.8375,134999.9863,25.68610442,23.99956098,24.8428327,0,386.6739416,23.99956098,0.007053773,37.45340668,0,0,0,430.355357,1549279.285,404.9894864,1457962.151,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  22:00:00,15.825,120149.9878,25.35625527,23.99958533,24.6779203,0,320.888328,23.99958533,0.007154635,37.98279154,0,0,0,351.4637122,1265269.364,322.5078804,1161028.37,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  23:00:00,13.9375,90449.9908,25.01752974,23.99967443,24.50860209,0,215.6811791,23.99967443,0.007354224,39.02977209,0,0,0,226.2501391,814500.5006,201.6746756,726028.832,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/18  24:00:00,12.6125,44549.99547,24.71483371,23.99976535,24.35729953,0,136.7945874,23.99976535,0.007562445,40.12132935,0,0,0,128.675074,463230.2664,111.8353271,402607.1775,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  01:00:00,11.5125,29699.99698,24.46167607,23.9999618,24.23081894,0,87.4578242,23.9999618,0.007773279,41.22558741,0,0,0,62.87895034,226364.2212,53.40907963,192272.6867,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  02:00:00,10.7875,22949.99767,24.24899421,24.00465429,24.12682425,0,49.43555669,24.00465429,0.007963205,42.1816717,0,0,0,11.19977539,40319.1914,9.364803049,33713.29098,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  03:00:00,9.85,14849.99849,24.02501687,23.83027968,23.92764828,0,40.90459202,23.83027968,0.008113934,43.40796269,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  04:00:00,9.0875,14849.99849,23.75720106,23.52902286,23.64311196,0,44.82399214,23.52902286,0.00819147,44.6186539,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  05:00:00,8.525,14849.99849,23.4884665,23.24623561,23.36735105,0,47.08752109,23.24623561,0.008200054,45.40480221,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  06:00:00,8.3,29699.99698,23.23434352,22.99137028,23.1128569,0,47.90079162,22.99137028,0.008184284,46.03388156,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  07:00:00,9.3625,59399.99396,23.21603591,23.15482976,23.18543284,0,54.22918623,23.15482976,0.008101563,45.1451421,0,0,0,2.743671738,9877.218258,2.180199385,7848.717786,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  08:00:00,12.4375,75599.99231,23.57939512,23.76890442,23.67414977,0,56.59393646,23.76890442,0.007951245,42.70948741,0,0,0,23.53897834,84740.32201,19.75534704,71119.24933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  09:00:00,16.65,59399.99396,23.89190377,23.99584808,23.94387593,0,39.81468497,23.99584808,0.007859674,41.64660459,0,0,0,54.51786281,196264.3061,47.74118481,171868.2653,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  10:00:00,21.1125,59399.99396,24.27947764,23.99992668,24.13970216,0,78.96955279,23.99992668,0.007672504,40.65688929,0,0,0,135.5503013,487981.0847,124.4977537,448191.9133,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  11:00:00,23.1125,37799.99615,24.51740246,24.00025827,24.25883037,0,97.32727445,24.00025827,0.007442308,39.42605128,0,0,0,167.5704915,603253.7695,159.4372956,573974.2641,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  12:00:00,22.9875,37799.99615,24.76485579,24.00024157,24.38254868,0,137.1979798,24.00024157,0.007316745,38.7296683,0,0,0,206.6062639,743782.5499,198.2755662,713792.0382,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  13:00:00,23.8,37799.99615,25.0255267,24.00018723,24.51285696,0,185.7578886,24.00018723,0.007283858,38.5189439,0,0,0,261.2031988,940331.5156,253.5737064,912865.3431,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  14:00:00,24.775,37799.99615,25.88076996,24.00004969,24.94040983,0,376.465669,24.00004969,0.007243821,38.27140931,0,0,0,459.9823644,1655936.512,452.3485038,1628454.614,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  15:00:00,25.6875,37799.99615,27.19470146,24.01898028,25.60684087,0,715.1360207,24.01898028,0.007221403,38.07263532,0,0,0,800.6282679,2882261.764,796.9868259,2869152.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  16:00:00,26.1,37799.99615,28.44938515,24.72580362,26.58759439,0,887.6582488,24.72580362,0.007256753,36.66134964,0,0,0.25,950.0731393,3420263.301,950.0731393,3420263.301,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  17:00:00,25.4125,37799.99615,29.38328887,25.480802,27.43204544,0,950.2925495,25.480802,0.007369966,35.56228014,0.75,0,1,1009.605645,3634580.323,1009.605645,3634580.323,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  18:00:00,24.625,37799.99615,29.28643065,25.4251579,27.35579427,0,945.9593429,25.4251579,0.00752227,36.4016756,0.5,0,1,1017.795137,3664062.494,1016.192425,3658292.731,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  19:00:00,23.4,90449.9908,27.18283902,24.16141743,25.67212823,0,703.7182105,24.16141743,0.007447309,38.86131229,0,0,0,804.5522623,2896388.144,777.3167463,2798340.287,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  20:00:00,21.7375,120149.9878,26.13812986,23.99954112,25.06883549,0,475.9474653,23.99954112,0.007345972,38.71310119,0,0,0,552.6929935,1989694.777,526.5525182,1895589.066,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  21:00:00,20.4125,134999.9863,25.7382641,23.99951696,24.86889053,0,399.1537305,23.99951696,0.007349737,38.73276628,0,0,0,466.0147172,1677652.982,438.7794511,1579606.024,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  22:00:00,19.3125,120149.9878,25.4688173,23.99953356,24.73417543,0,348.9460804,23.99953356,0.00737316,38.85471717,0,0,0,407.3115849,1466321.705,379.467792,1366084.051,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  23:00:00,17.8375,90449.9908,25.17716065,23.99961128,24.58838597,0,255.4216772,23.99961128,0.00750127,39.49657447,0,0,0,300.025691,1080092.488,273.7367696,985452.3704,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/19  24:00:00,17.575,44549.99547,24.9532203,23.99967894,24.47644962,0,193.6294731,23.99967894,0.007713062,40.58252411,0,0,0,235.0742936,846267.4569,209.7383931,755058.2153,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  01:00:00,17.1125,29699.99698,24.77286552,23.99973283,24.38629918,0,158.8608537,23.99973283,0.008088343,42.5315496,0,0,0,199.1514584,716945.2504,171.0563721,615802.9397,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  02:00:00,16.0125,22949.99767,24.58109323,23.99977673,24.29043498,0,122.2703307,23.99977673,0.008509648,44.71691412,0,0,0,152.6583766,549570.1558,125.2706223,450974.2401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  03:00:00,13.475,14849.99849,24.33459931,23.99990146,24.16725039,0,74.02490894,23.99990146,0.008837171,46.38422278,0,0,0,70.95846452,255450.4723,56.04384918,201757.8571,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  04:00:00,11.8875,14849.99849,24.11734278,24.00716428,24.06225353,0,34.7030754,24.00716428,0.009033848,47.36333335,0,0,0,4.947468123,17810.88524,3.83067618,13790.43425,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  05:00:00,11.7,14849.99849,23.95253562,23.88786388,23.92019975,0,28.93173632,23.88786388,0.009270226,48.93476993,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  06:00:00,11.0125,29699.99698,23.76368404,23.68546957,23.72457681,0,31.11004894,23.68546957,0.009444379,50.45154108,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  07:00:00,11.6,59399.99396,23.74605455,23.82765817,23.78685636,0,41.61407892,23.82765817,0.009509873,50.3627385,0,0,0,3.081020035,11091.67213,2.243609215,8076.993175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  08:00:00,14.6375,75599.99231,24.05743371,23.99646936,24.02695154,0,93.54200691,23.99646936,0.009381237,49.18908032,0,0,0,112.6517827,405546.4177,84.60226332,304568.148,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  09:00:00,19.225,59399.99396,24.39470068,23.99987352,24.1972871,0,101.2849405,23.99987352,0.009253443,48.54956696,0,0,0,167.5067882,603024.4376,130.9632564,471467.7231,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  10:00:00,22.85,59399.99396,24.73933778,23.9999034,24.36962059,0,148.0695503,23.9999034,0.009173987,48.15691615,0,0,0,258.5449816,930761.9337,207.9400547,748584.1968,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  11:00:00,24.9625,37799.99615,24.98061845,23.99990683,24.49026264,0,176.9535175,23.99990683,0.009058093,47.52727451,0,0,0,307.6729803,1107622.729,254.4450688,916002.2477,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  12:00:00,26.6,37799.99615,25.21807766,23.99987844,24.60897805,0,225.0639014,23.99987844,0.00893903,46.86402809,0,0,0,372.9300975,1342548.351,316.2105175,1138357.863,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  13:00:00,27.8875,37799.99615,25.47643578,23.99985295,24.73814436,0,280.2890709,23.99985295,0.008835811,46.31289778,0,0,0,441.537477,1589534.917,382.1682029,1375805.53,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  14:00:00,28.675,37799.99615,26.25387937,23.99971547,25.12679742,0,465.0619226,23.99971547,0.008644818,45.26868638,0,0,0,647.914465,2332492.074,573.4098142,2064275.331,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  15:00:00,28.9,37799.99615,27.25898944,23.99953227,25.62926086,0,732.22271,23.99953227,0.008319779,43.5561579,0,0,0,924.7028244,3328930.168,842.3065111,3032303.44,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  16:00:00,28.9,37799.99615,27.81891085,24.18195467,26.00043276,0,843.9974885,24.18195467,0.008143882,42.15663649,0,0,0,1017.41366,3662689.176,948.0898322,3413123.396,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  17:00:00,28.525,37799.99615,27.8309556,24.20220906,26.01658233,0,845.7361033,24.20220906,0.008218277,42.46962231,0,0,0,1028.802821,3703690.155,954.8735277,3437544.7,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  18:00:00,27.9875,37799.99615,27.06730733,24.00238257,25.53484495,0,703.3631879,24.00238257,0.00825038,43.14643022,0,0,0,883.3068383,3179904.618,806.75867,2904331.212,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  19:00:00,26.7375,90449.9908,26.14933616,23.99959368,25.07446492,0,468.6860944,23.99959368,0.008370548,43.7738203,0,0,0,625.9417748,2253390.389,560.9528814,2019430.373,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  20:00:00,25.0375,120149.9878,25.71406979,23.99959513,24.85683246,0,372.3907612,23.99959513,0.00857156,44.83925737,0,0,0,518.873027,1867942.897,450.4675366,1621683.132,0,0,250181.3023
