Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 09/20  21:00:00,24.0875,134999.9863,25.52977257,23.99954703,24.7646598,0,349.1451686,23.99954703,0.008744626,45.74950999,0,0,0,496.7052011,1788138.724,419.2913298,1509448.787,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  22:00:00,23.2125,120149.9878,25.38159346,23.9995252,24.69055933,0,329.0394143,23.9995252,0.008949833,46.83770803,0,0,0,476.9674494,1717082.818,391.8657768,1410716.796,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  23:00:00,22.1125,90449.9908,25.17107639,23.99956477,24.58532058,0,257.7839308,23.99956477,0.00917989,48.04222715,0,0,0,389.2778528,1401400.27,311.4419191,1121190.909,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/20  24:00:00,21.325,44549.99547,24.97232642,23.99963697,24.48598169,0,202.856908,23.99963697,0.009444844,49.40788441,0,0,0,321.3601744,1156896.628,249.950205,899820.7379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  01:00:00,19.725,29699.99698,24.77622376,23.99969803,24.38796089,0,164.7927487,23.99969803,0.009687176,50.62377416,0,0,0,263.3341816,948003.0538,198.5375981,714735.3532,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  02:00:00,17.15,22949.99767,24.54866019,23.99976426,24.27421222,0,120.2617136,23.99976426,0.009902572,51.71194703,0,0,0,181.8774653,654758.8751,132.5491002,477176.7607,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  03:00:00,15.7875,14849.99849,24.36004123,23.99982542,24.17993333,0,85.6112887,23.99982542,0.01014325,52.94842703,0,0,0,122.1863394,439870.8217,86.57339918,311664.2371,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  04:00:00,15.6,14849.99849,24.23123833,23.99985608,24.11554721,0,65.67437934,23.99985608,0.01036456,54.08464678,0,0,0,93.62285416,337042.275,65.08906959,234320.6505,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  05:00:00,15.6,14849.99849,24.12803472,23.99987695,24.06395584,0,51.57455341,23.99987695,0.010584477,55.21295376,0,0,0,74.68505538,268866.1994,50.99003255,183564.1172,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  06:00:00,15.6,29699.99698,24.0575588,23.99988542,24.02872211,0,43.93578563,23.99988542,0.010812086,56.41580853,0,0,0,64.8101893,233316.6815,43.32615695,155974.165,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  07:00:00,16.975,59399.99396,24.1793978,23.99984759,24.08962269,0,99.46276897,23.99984759,0.010842589,56.59381574,0,0,0,165.6692022,596409.1279,110.2457301,396884.6283,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  08:00:00,19.8625,75599.99231,24.5516348,23.99977454,24.27570467,0,172.714233,23.99977454,0.010518179,54.96348623,0,0,0,301.2266954,1084416.104,207.5104925,747037.773,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  09:00:00,22.85,59399.99396,24.91252099,23.99979196,24.45615648,0,189.1177041,23.99979196,0.010292108,53.82201854,0,0,0,347.2907652,1250246.755,248.9146898,896092.8834,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  10:00:00,24.5875,59399.99396,25.293957,23.99977341,24.6468652,0,255.9565629,23.99977341,0.010123697,52.98895313,0,0,0,453.7760139,1633593.65,330.315612,1189136.203,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  11:00:00,26.0625,37799.99615,25.57672902,23.99977752,24.78825327,0,300.4041165,23.99977752,0.010035576,52.52182513,0,0,0,524.0290526,1886504.589,387.1853478,1393867.252,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  12:00:00,28.075,37799.99615,25.71149256,23.99976093,24.85562675,0,331.1762074,23.99976093,0.009999244,52.31484277,0,0,0,576.8639619,2076710.263,434.8956551,1565624.358,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  13:00:00,29.9625,37799.99615,25.8842873,23.99972964,24.94200847,0,371.587044,23.99972964,0.009930065,51.89298857,0,0,0,634.295664,2283464.391,491.1204367,1768033.572,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  14:00:00,30.6,37799.99615,26.71165063,23.99942835,25.35553949,0,581.1070724,23.99942835,0.009580406,50.02439469,0,0,0,883.3385018,3180018.607,705.730662,2540630.383,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  15:00:00,31.2875,37799.99615,27.80046813,24.2124145,26.00644131,0,825.8952938,24.2124145,0.009028511,46.57706021,0,0,0,1113.096608,4007147.788,944.3143195,3399531.55,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  16:00:00,32.0125,37799.99615,29.13000522,25.38318652,27.25659587,0,896.2191848,25.38318652,0.009083237,43.68192228,0.75,0,0.75,1124.654725,4048757.008,1008.926769,3632136.368,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  17:00:00,31.5125,37799.99615,28.90480527,25.23255478,27.06868002,0,867.9642865,25.23255478,0.009338724,45.30160343,0.5,0,0.75,1140.068608,4104246.99,1002.721531,3609797.511,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  18:00:00,30.4125,37799.99615,27.93616424,24.41920553,26.17768488,0,828.9956858,24.41920553,0.009164077,46.67497617,0,0,0,1130.748845,4070695.841,964.5212703,3472276.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  19:00:00,28.9375,90449.9908,26.70673434,24.00350067,25.35511751,0,604.8774164,24.00350067,0.009106788,47.58762517,0,0,0,865.0963211,3114346.756,716.8251612,2580570.58,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  20:00:00,27.6125,120149.9878,26.21953283,23.99942674,25.10947979,0,487.7645785,23.99942674,0.009357094,48.90663215,0,0,0,731.2612938,2632540.658,587.5055316,2115019.914,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  21:00:00,26.8875,134999.9863,25.99251129,23.99935157,24.99593143,0,450.8673097,23.99935157,0.009506348,49.70680934,0,0,0,692.1302746,2491668.989,544.4668334,1960080.6,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  22:00:00,25.6375,120149.9878,25.79919072,23.99934116,24.89926594,0,416.8535587,23.99934116,0.009647958,50.48716649,0,0,0,651.7986294,2346475.066,499.9686591,1799887.173,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  23:00:00,24.625,90449.9908,25.58092704,23.99942456,24.7901758,0,338.0313153,23.99942456,0.009973124,52.18126892,0,0,0,559.1101248,2012796.449,412.7205042,1485793.815,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/21  24:00:00,23.7125,44549.99547,25.36716769,23.99950445,24.68333607,0,277.4876993,23.99950445,0.010390776,54.33039597,0,0,0,487.5223815,1755080.573,344.4957606,1240184.738,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  01:00:00,23.3,29699.99698,25.2052461,23.9995344,24.60239025,0,244.9323931,23.9995344,0.010699937,55.883945,0,0,0,450.4577546,1621647.917,308.4675504,1110483.182,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  02:00:00,22.9875,22949.99767,25.07659099,23.99957055,24.53808077,0,220.9293388,23.99957055,0.010979116,57.29501214,0,0,0,422.661987,1521583.153,281.8289802,1014584.329,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  03:00:00,21.7375,14849.99849,24.91813743,23.99961377,24.4588756,0,192.1304694,23.99961377,0.011158971,58.21691236,0,0,0,371.9262204,1338934.394,242.5287157,873103.3767,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  04:00:00,20.7875,14849.99849,24.77833124,23.99966839,24.38899982,0,166.3076307,23.99966839,0.011277766,58.86276749,0,0,0,324.3716684,1167738.006,208.7538775,751513.9588,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  05:00:00,19.85,14849.99849,24.64233854,23.99970977,24.32102416,0,141.7546035,23.99970977,0.011322755,59.11567055,0,0,0,275.6397733,992303.184,176.3786571,634963.1656,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  06:00:00,19.775,29699.99698,24.55038781,23.99974208,24.27506495,0,126.5555564,23.99974208,0.011420728,59.65564503,0,0,0,253.144428,911319.9408,160.5567223,578004.2003,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  07:00:00,20.6875,59399.99396,24.64544838,23.99969068,24.32256953,0,175.7635248,23.99969068,0.011351854,59.32495051,0,0,0,342.2503556,1232101.28,217.3531768,782471.4364,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  08:00:00,21.7875,75599.99231,24.92534308,23.99964548,24.46249428,0,234.9196735,23.99964548,0.010979814,57.45061237,0,0,0,437.2856327,1574228.278,285.6819106,1028454.878,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  09:00:00,24.6375,59399.99396,25.2073077,23.99969941,24.60350356,0,244.9084191,23.99969941,0.010754513,56.31323684,0,0,0,468.725728,1687412.621,319.6844771,1150864.117,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  10:00:00,27.475,59399.99396,25.50831186,23.99967572,24.75399379,0,300.9882037,23.99967572,0.010403205,54.50381024,0,0,0,551.9471491,1987009.737,399.4835321,1438140.716,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  11:00:00,29.3625,37799.99615,25.8571823,23.99962599,24.92840415,0,364.9352251,23.99962599,0.009839225,51.59532059,0,0,0,615.4252166,2215530.78,479.2309168,1725231.301,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  12:00:00,30.375,37799.99615,26.13799671,23.99964875,25.06882273,0,432.2149988,23.99964875,0.009554444,50.12459684,0,0,0,689.7724307,2483180.751,555.1076424,1998387.513,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  13:00:00,30.225,37799.99615,26.35903576,23.99964083,25.17933829,0,484.7675453,23.99964083,0.009414234,49.36886114,0,0,0,746.0984717,2685954.498,606.4041743,2183055.027,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  14:00:00,30.6875,37799.99615,26.96361087,23.9994673,25.48153908,0,642.3452164,23.9994673,0.009183605,48.12879999,0,0,0,923.7154396,3325375.583,767.7413534,2763868.872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  15:00:00,31.475,37799.99615,27.99326046,24.31120706,26.15223376,0,850.1006359,24.31120706,0.008859996,45.58923423,0,0,0,1112.516079,4005057.883,966.7287724,3480223.581,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  16:00:00,31.7,37799.99615,29.04404785,25.23427283,27.13916034,0,910.0699185,25.23427283,0.008864431,43.12851937,0.5,0,0.75,1116.968348,4021086.054,1021.318819,3676747.748,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  17:00:00,31.325,37799.99615,28.64254179,24.87927635,26.76090907,0,887.621675,24.87927635,0.008899573,44.20830182,0,0,0.5,1117.786121,4024030.037,1026.632308,3695876.31,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  18:00:00,30.4125,37799.99615,27.48110384,24.08727527,25.78418955,0,789.1013475,24.08727527,0.008632995,45.0094762,0,0,0,1020.43342,3673560.312,919.8958004,3311624.881,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  19:00:00,28.625,90449.9908,26.56112972,23.99964542,25.28038757,0,567.5583729,23.99964542,0.008650269,45.3542621,0,0,0,770.4177406,2773503.866,675.7010056,2432523.62,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  20:00:00,26.425,120149.9878,26.090524,23.99950692,25.04501546,0,456.7851831,23.99950692,0.008929108,46.7959211,0,0,0,653.3574405,2352086.786,546.5156281,1967456.261,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  21:00:00,24.85,134999.9863,25.84609634,23.99944357,24.92276995,0,417.3794811,23.99944357,0.009147243,47.95319448,0,0,0,613.8572997,2209886.279,493.8909569,1778007.445,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  22:00:00,25.15,120149.9878,25.71690833,23.99942091,24.85816462,0,398.0983646,23.99942091,0.009408721,49.35353349,0,0,0,608.9727474,2192301.89,477.1693795,1717809.766,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  23:00:00,25.225,90449.9908,25.55923411,23.99946656,24.77935033,0,333.6106589,23.99946656,0.009846984,51.63584629,0,0,0,549.2295567,1977226.404,413.3545486,1488076.375,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/22  24:00:00,24.625,44549.99547,25.37257855,23.99951362,24.68604609,0,278.3238678,23.99951362,0.010307998,54.01376879,0,0,0,492.7901431,1774044.515,353.0328438,1270918.238,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  01:00:00,24.0875,35099.99643,25.2348756,23.99954488,24.61721024,0,250.1068369,23.99954488,0.010733885,56.20749137,0,0,0,468.6183362,1687026.01,320.2833296,1153019.987,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  02:00:00,23.9,35099.99643,25.13305035,23.9995597,24.56630502,0,230.3872024,23.9995597,0.011100775,58.09496999,0,0,0,454.7771159,1637197.617,298.9798578,1076327.488,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  03:00:00,23.9,14849.99849,25.04432138,23.99957818,24.52194978,0,213.2484012,23.99957818,0.011415838,59.71408007,0,0,0,442.0002597,1591200.935,281.8328243,1014598.167,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  04:00:00,23.9,14849.99849,24.97196748,23.99958821,24.48577785,0,200.0457072,23.99958821,0.011680836,61.07463645,0,0,0,433.0269111,1558896.88,268.6344446,967084.0005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  05:00:00,23.9,14849.99849,24.90721325,23.99960827,24.45341076,0,188.5840319,23.99960827,0.01195242,62.46781893,0.25,0,0,425.9426853,1533393.667,257.1693755,925809.7518,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  06:00:00,23.9,14849.99849,24.84949981,23.99961743,24.42455862,0,178.5836588,23.99961743,0.012147129,63.46593262,1,0,0,417.0252358,1501290.849,247.1639646,889790.2726,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  07:00:00,23.9,55349.99437,24.83096628,23.99966005,24.41531317,0,175.4966561,23.99966005,0.012165627,63.60068838,1,0,0,413.079183,1487085.059,244.0602565,878616.9235,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  08:00:00,23.9,55349.99437,24.95156865,23.99964537,24.47560701,0,216.9554772,23.99964537,0.011840722,61.99620889,0.25,0,0,472.2577185,1700127.787,285.4636796,1027669.247,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  09:00:00,24.5875,75599.99231,25.33896698,23.9994229,24.66919494,0,322.6326044,23.9994229,0.011226783,58.86180021,0,0,0,624.5176535,2248263.552,396.8247224,1428569.001,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  10:00:00,26.375,75599.99231,25.60090864,23.99948715,24.80019789,0,343.6645416,23.99948715,0.010698264,56.13756048,0,0,0,635.6267228,2288256.202,432.9824492,1558736.817,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  11:00:00,28.575,55349.99437,25.74297559,23.99958549,24.87128054,0,344.4933728,23.99958549,0.01030214,54.09256474,0,0,0,618.8906776,2228006.439,452.310784,1628318.822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  12:00:00,30.15,44549.99547,25.8405451,23.99959576,24.92007043,0,367.5256221,23.99959576,0.009931466,52.1768369,0,0,0,629.3310115,2265591.641,488.4472654,1758410.155,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  13:00:00,31.2875,44549.99547,26.02605256,23.99958568,25.01281912,0,411.7370492,23.99958568,0.009570419,50.27720731,0,0,0,662.4034088,2384652.272,542.0823131,1951496.327,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  14:00:00,32.0125,44549.99547,26.79962371,23.99938085,25.39950228,0,610.3360043,23.99938085,0.009176497,48.22000762,0,0,0,875.0544766,3150196.116,746.5869988,2687713.196,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  15:00:00,32.2,44549.99547,27.93895113,24.30004762,26.11949937,0,846.1976276,24.30004762,0.008806988,45.45936522,0,0,0,1092.886284,3934390.624,970.6254822,3494251.736,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  16:00:00,31.8875,44549.99547,29.29007883,25.44201212,27.36604548,0,926.0025774,25.44201212,0.008821335,42.51116587,0.75,0,1,1114.231422,4011233.12,1035.11216,3726403.777,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  17:00:00,31.325,44549.99547,29.94130616,25.99757117,27.96943867,0,953.425875,25.99757117,0.008917062,41.5698057,1,0,1,1129.575055,4066470.198,1063.270215,3827772.773,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  18:00:00,30.4125,44549.99547,29.56620679,25.70328177,27.63474428,0,934.4470266,25.70328177,0.008983582,42.61712731,1,0,1,1141.718788,4110187.635,1053.575816,3792872.938,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  19:00:00,28.9375,114749.9883,27.69062465,24.28588442,25.98825454,0,806.0651632,24.28588442,0.008770124,45.28493603,0,0,0,1056.4068,3803064.48,925.3431158,3331235.217,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  20:00:00,27.6125,134999.9863,26.72313954,23.99938347,25.36126151,0,626.0279378,23.99938347,0.00879051,46.20269234,0,0,0,852.1946345,3067900.684,725.6581749,2612369.43,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  21:00:00,26.5125,134999.9863,26.35444417,23.99913662,25.17679039,0,546.7912984,23.99913662,0.009085741,47.75073364,0,0,0,782.9973177,2818790.344,637.2267898,2294016.443,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  22:00:00,25.0375,134999.9863,26.08023296,23.99929562,25.03976429,0,474.6004962,23.99929562,0.009375006,49.27916268,0,0,0,714.2079325,2571148.557,552.7096089,1989754.592,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  23:00:00,24.0875,114749.9883,25.82650583,23.99948053,24.91299318,0,380.2408267,23.99948053,0.009740907,51.19147064,0,0,0,607.3300755,2186388.272,450.4229397,1621522.583,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/23  24:00:00,23.9,55349.99437,25.61928284,23.9995639,24.80942337,0,317.8761535,23.9995639,0.010212847,53.63125303,0,0,0,546.8852149,1968786.774,386.5104801,1391437.728,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  01:00:00,23.9,35099.99643,25.46364948,23.99952028,24.73158488,0,295.41635,23.99952028,0.010691058,56.13586379,0,0,0,538.0401161,1936944.418,363.9947534,1310381.112,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  02:00:00,23.525,35099.99643,25.31666447,23.99947751,24.65807099,0,266.0615826,23.99947751,0.010928749,57.38411745,0,0,0,500.7493036,1802697.493,331.4486206,1193215.034,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  03:00:00,22.9875,14849.99849,25.17474449,23.99951781,24.58713115,0,238.0530135,23.99951781,0.01109509,58.20530902,0,0,0,459.0562365,1652602.451,298.9246403,1076128.705,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  04:00:00,22.8,14849.99849,25.05229129,23.99955957,24.52592543,0,215.7863007,23.99955957,0.011291215,59.19337252,0,0,0,430.0513059,1548184.701,275.0886451,990319.1225,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  05:00:00,22.8,14849.99849,24.94662621,23.9995954,24.47311081,0,197.0773684,23.9995954,0.011455641,60.03966301,0,0,0,405.7590814,1460732.693,256.3832673,922979.7621,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  06:00:00,22.8,14849.99849,24.86021462,23.99961946,24.42991704,0,181.8765009,23.99961946,0.011528684,60.45355551,0,0,0,383.0152708,1378854.975,241.1885979,868278.9523,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  07:00:00,22.425,55349.99437,24.84630728,23.99966686,24.42298707,0,177.8175464,23.99966686,0.011482014,60.23584501,0,0,0,371.7051752,1338138.631,233.9788482,842323.8537,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  08:00:00,23.2625,55349.99437,25.08620706,23.99962295,24.54291501,0,240.3617327,23.99962295,0.011160704,58.57993659,0,0,0,469.3618937,1689702.817,303.4970015,1092589.206,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  09:00:00,25.275,75599.99231,25.42228032,23.99944115,24.71086074,0,340.0367775,23.99944115,0.01061198,55.78358639,0,0,0,612.5154258,2205055.533,420.0178854,1512064.387,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  10:00:00,27.85,75599.99231,25.73220559,23.99950657,24.86585608,0,374.0831859,23.99950657,0.01021785,53.76572398,0,0,0,655.5246821,2359888.856,475.8451962,1713042.706,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  11:00:00,29.2125,55349.99437,25.94006048,23.99960416,24.96983232,0,390.4507873,23.99960416,0.010090643,53.10678186,0,0,0,678.0724783,2441060.922,503.7915491,1813649.577,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  12:00:00,30.4625,44549.99547,26.08080002,23.9995802,25.04019011,0,424.2522316,23.9995802,0.010010988,52.66115601,0,0,0,721.4096686,2597074.807,548.0426573,1972953.566,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  13:00:00,30.7875,44549.99547,26.2074627,23.99954808,25.10350539,0,454.0616813,23.99954808,0.009853516,51.79357149,0,0,0,748.8900236,2696004.085,580.5454575,2089963.647,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  14:00:00,31.2875,44549.99547,26.65697025,23.99941401,25.32819213,0,567.9136264,23.99941401,0.009659621,50.73917553,0,0,0,884.2312817,3183232.614,698.5243651,2514687.714,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  15:00:00,32.0125,44549.99547,27.48264179,24.07360214,25.77812197,0,775.8209733,24.07360214,0.009277645,48.53038617,0,0,0,1103.728321,3973421.957,907.7760972,3267993.95,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  16:00:00,31.8875,44549.99547,28.06456238,24.45484826,26.25970532,0,836.8517248,24.45484826,0.009066692,46.34093041,0,0,0,1122.456326,4040842.773,960.0528296,3456190.187,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  17:00:00,31.7,44549.99547,28.93955909,25.20601861,27.07278885,0,881.2100551,25.20601861,0.009111639,44.50664528,0.5,0,0.75,1131.483203,4073339.531,991.4619394,3569262.982,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  18:00:00,31.0125,44549.99547,29.05368155,25.38362382,27.21865268,0,880.7649314,25.38362382,0.009289222,44.88777114,0.75,0,1,1148.457198,4134445.911,1001.275159,3604590.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  19:00:00,29.5375,114749.9883,27.34054745,24.17959764,25.76007254,0,734.8565227,24.17959764,0.009119911,47.36446156,0,0,0,1028.717007,3703381.224,860.04647,3096167.292,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  20:00:00,28.2125,134999.9863,26.4992759,23.99926111,25.2492685,0,569.7474172,23.99926111,0.009204636,48.34793389,0,0,0,825.7496457,2972698.725,674.464999,2428073.996,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  21:00:00,27.1125,134999.9863,26.17967279,23.99912514,25.08939896,0,505.9125638,23.99912514,0.009402385,49.42142196,0,0,0,758.5733229,2730863.963,601.3427569,2164833.925,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  22:00:00,26.0125,134999.9863,25.95051487,23.99927563,24.97489525,0,445.3719306,23.99927563,0.009495861,49.92376068,0,0,0,685.1810793,2466651.886,531.6130377,1913806.936,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  23:00:00,24.85,114749.9883,25.69968183,23.99948686,24.84958435,0,353.4995782,23.99948686,0.009688064,50.91807359,0,0,0,567.5275541,2043099.195,430.0563691,1548202.929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/24  24:00:00,23.7125,55349.99437,25.45349831,23.99958877,24.72654354,0,284.7671448,23.99958877,0.009970832,52.38044266,0,0,0,479.7669444,1727161,351.793446,1266456.406,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  01:00:00,22.9875,29699.99698,25.26403583,23.99957269,24.63180426,0,257.5734126,23.99957269,0.010328128,54.22681231,0,0,0,451.0255872,1623692.114,318.4981105,1146593.198,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  02:00:00,22.8,22949.99767,25.14071418,23.99956539,24.57013978,0,232.7455728,23.99956539,0.010674361,56.01407202,0,0,0,427.9322565,1540556.123,292.0799232,1051487.724,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  03:00:00,22.425,14849.99849,25.02987812,23.9995846,24.51473136,0,211.9246653,23.9995846,0.010929297,57.29246087,0,0,0,402.9100864,1450476.311,268.1006664,965162.399,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  04:00:00,21.8875,14849.99849,24.88494171,23.99962962,24.44228567,0,186.2582517,23.99962962,0.011139228,58.35142611,0,0,0,364.8330443,1313398.96,237.9239485,856526.2147,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  05:00:00,21.325,14849.99849,24.75228619,23.99967462,24.3759804,0,162.2597102,23.99967462,0.0112942,59.14860144,0,0,0,325.4425043,1171593.016,209.2178267,753184.1763,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  06:00:00,20.7875,29699.99698,24.65978958,23.99970149,24.32974554,0,146.3201348,23.99970149,0.011415776,59.77373233,0,0,0,297.5483923,1071174.212,188.7768092,679596.5131,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  07:00:00,20.6,59399.99396,24.69411111,23.99967108,24.3468911,0,184.2024746,23.99967108,0.011334578,59.35626097,0,0,0,355.5699938,1280051.978,225.0412026,810148.3295,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  08:00:00,22.2875,75599.99231,24.97268215,23.99962982,24.48615599,0,243.8375093,23.99962982,0.010937587,57.34926679,0,0,0,454.6181376,1636625.295,298.7917816,1075650.414,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  09:00:00,25.05,59399.99396,25.26307578,23.99967624,24.63137601,0,256.073697,23.99967624,0.010663809,55.95930087,0,0,0,485.6604863,1748377.751,334.3123242,1203524.367,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  10:00:00,27.475,59399.99396,25.53506104,23.9996844,24.76737272,0,306.2189073,23.9996844,0.010438911,54.79854165,0,0,0,567.2830777,2042219.08,404.8536699,1457473.212,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  11:00:00,28.675,37799.99615,25.6979424,23.99970934,24.84882587,0,326.4085481,23.99970934,0.010179126,53.4567029,0,0,0,586.3181549,2110745.358,435.1074401,1566386.784,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  12:00:00,30.275,37799.99615,25.85755342,23.99968108,24.92861725,0,364.162141,23.99968108,0.0098781,51.86800807,0,0,0,622.5104046,2241037.456,486.17495,1750229.82,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  13:00:00,31.475,37799.99615,26.01858325,23.99966282,25.00912304,0,402.9288745,23.99966282,0.009525519,49.99412233,0,0,0,648.8193113,2335749.521,534.8499123,1925459.684,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  14:00:00,31.7,37799.99615,26.72896242,23.99950303,25.36423272,0,583.795899,23.99950303,0.009114635,47.82083641,0,0,0,835.9089734,3009272.304,717.4346951,2582764.902,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  15:00:00,32.0125,37799.99615,27.94436174,24.29983675,26.12209924,0,844.10594,24.29983675,0.008701623,44.83475426,0,0,0,1073.123869,3863245.93,964.9923476,3473972.452,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  16:00:00,31.8875,37799.99615,29.35564926,25.47049368,27.41307147,0,936.4547712,25.47049368,0.008740582,41.94405876,0.75,0,0.75,1108.605278,3990979,1043.132367,3755276.522,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  17:00:00,31.7,37799.99615,30.1522912,26.22454337,28.18841729,0,960.9246103,26.22454337,0.009042477,41.45688728,1,0,1,1128.260722,4061738.599,1068.463095,3846467.143,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  18:00:00,31.0125,37799.99615,29.9750274,26.15910228,28.06706484,0,934.6112581,26.15910228,0.009279338,42.69925233,1,0,1,1149.619129,4138628.866,1051.35542,3784879.513,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  19:00:00,29.85,90449.9908,28.01773765,24.54707575,26.2824067,0,841.4877529,24.54707575,0.009114954,46.16935732,0.25,0,0.25,1121.903071,4038851.057,972.513761,3501049.54,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  20:00:00,28.4,120149.9878,26.89193615,24.00012034,25.44602824,0,657.6505777,24.00012034,0.008877438,46.50966259,0,0,0,903.1451299,3251322.468,764.1052788,2750779.004,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  21:00:00,27.1125,134999.9863,26.4701981,23.99928051,25.23473931,0,564.2793917,23.99928051,0.009146341,47.91855881,0,0,0,814.8576409,2933487.507,659.82018,2375352.648,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  22:00:00,26.0125,120149.9878,26.19293369,23.99926083,25.09609726,0,506.2939968,23.99926083,0.009443697,49.48462424,0,0,0,763.1875694,2747475.25,592.5993067,2133357.504,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  23:00:00,24.85,90449.9908,25.913394,23.99931818,24.95635609,0,410.543266,23.99931818,0.009798481,51.33400124,0,0,0,652.9741048,2350706.777,487.0935459,1753536.765,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/25  24:00:00,24.4,44549.99547,25.6803246,23.99939459,24.8398596,0,342.0729938,23.99939459,0.010172137,53.25981753,0,0,0,577.511293,2079040.655,414.8583358,1493490.009,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  01:00:00,24.4,29699.99698,25.52231529,23.99944171,24.7608785,0,307.5710395,23.99944171,0.010528028,55.09209159,0,0,0,547.5488342,1971175.803,380.3468315,1369248.593,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  02:00:00,23.7125,22949.99767,25.36036731,23.99947153,24.67991942,0,274.7783945,23.99947153,0.010791588,56.41186135,0,0,0,506.0753969,1821871.429,341.7572248,1230326.009,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  03:00:00,22.9875,14849.99849,25.19004726,23.99952019,24.59478372,0,242.2921159,23.99952019,0.011037252,57.65168364,0,0,0,461.0322689,1659716.168,303.1722178,1091419.984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  04:00:00,22.8,14849.99849,25.06210187,23.99956305,24.53083246,0,218.4228916,23.99956305,0.011278652,58.88999981,0,0,0,432.0483068,1555373.904,277.7277756,999819.9921,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  05:00:00,22.8,14849.99849,24.96522351,23.99959036,24.48240694,0,200.5716203,23.99959036,0.011489286,59.96976062,0,0,0,411.893537,1482816.733,259.8786599,935563.1756,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  06:00:00,22.8,29699.99698,24.88936734,23.99961163,24.44448948,0,187.2526682,23.99961163,0.011669056,60.89074368,0,0,0,397.1341098,1429682.795,246.5605248,887617.8893,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  07:00:00,23.1125,59399.99396,24.94959212,23.99956074,24.47457643,0,228.4303999,23.99956074,0.011580039,60.43488067,0,0,0,466.8105724,1680518.061,290.3067245,1045104.208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  08:00:00,23.9875,75599.99231,25.18304346,23.99953216,24.59128781,0,284.7096105,23.99953216,0.011185578,58.44944877,0,0,0,551.9349837,1986965.941,353.9260982,1274133.954,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  09:00:00,25.15,59399.99396,25.39761878,23.99962743,24.6986231,0,282.7058571,23.99962743,0.010985303,57.44284723,0,0,0,548.2583572,1973730.086,361.8128274,1302526.178,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  10:00:00,26.975,59399.99396,25.60678658,23.99963729,24.80321194,0,319.4815976,23.99963729,0.010735632,56.15931872,0,0,0,603.1900039,2171484.014,413.9135554,1490088.799,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  11:00:00,28.8,37799.99615,25.72976826,23.99968193,24.8647251,0,331.668322,23.99968193,0.010428371,54.57843807,0,0,0,611.4722425,2201300.073,441.5024298,1589408.747,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  12:00:00,30.15,37799.99615,25.94696552,23.99965019,24.97330785,0,383.3610938,23.99965019,0.010199598,53.40052185,0,0,0,675.02712,2430097.632,504.5182278,1816265.62,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  13:00:00,31.6,37799.99615,26.14600354,23.99962635,25.07281495,0,432.2474029,23.99962635,0.009967961,52.17405496,0,0,0,727.0399609,2617343.859,565.5428075,2035954.107,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  14:00:00,32.8875,37799.99615,26.8389344,23.99941123,25.41917282,0,612.090275,23.99941123,0.009632555,50.39481297,0,0,0,933.126928,3359256.941,756.0408744,2721747.148,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  15:00:00,33.3,37799.99615,27.6477543,24.16043511,25.90409471,0,794.0966957,24.16043511,0.009242449,47.87492718,0,0,0,1102.315659,3968336.371,933.3874345,3360194.764,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  16:00:00,32.3,37799.99615,28.23390217,24.60678558,26.42034388,0,843.2350088,24.60678558,0.009118896,45.97590681,0,0,0,1117.604688,4023376.877,971.5850381,3497706.137,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  17:00:00,31.325,37799.99615,28.14185271,24.52551446,26.33368359,0,840.5605302,24.52551446,0.009140553,46.30896165,0,0,0,1130.609385,4070193.786,971.7570892,3498325.521,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  18:00:00,30.7875,37799.99615,27.71488916,24.2362915,25.97559033,0,816.9285461,24.2362915,0.009158398,47.20912027,0,0,0,1130.287616,4069035.418,947.9617357,3412662.248,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  19:00:00,29.85,90449.9908,26.62082831,24.00203028,25.3114293,0,586.0644772,24.00203028,0.00930429,48.65813952,0,0,0,865.4469093,3115608.874,705.4394121,2539581.883,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  20:00:00,28.7125,120149.9878,26.15635339,23.99943956,25.07789647,0,474.0654649,23.99943956,0.009644509,50.46911219,0,0,0,744.258234,2679329.642,583.1563443,2099362.84,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  21:00:00,27.6125,134999.9863,25.93995965,23.99933862,24.96964914,0,439.9701322,23.99933862,0.009795295,51.29811982,0,0,0,705.1708735,2538615.145,539.676901,1942836.843,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  22:00:00,26.2,120149.9878,25.75229377,23.99931698,24.87580537,0,407.0772081,23.99931698,0.009851921,51.64238746,0,0,0,657.756466,2367923.277,494.9175177,1781703.064,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  23:00:00,25.225,90449.9908,25.54743827,23.99941301,24.77342564,0,331.3283874,23.99941301,0.010093416,52.90771214,0,0,0,560.7060876,2018541.915,411.0326758,1479717.633,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/26  24:00:00,24.625,44549.99547,25.35465368,23.99949248,24.67707308,0,274.8971269,23.99949248,0.010425102,54.61738478,0,0,0,493.7428639,1777474.31,349.5883115,1258517.921,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  01:00:00,23.7125,29699.99698,25.17834032,23.99954688,24.5889436,0,240.3464883,23.99954688,0.010749682,56.28885421,0,0,0,449.9079922,1619668.772,307.3471136,1106449.609,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  02:00:00,22.6125,22949.99767,25.0066643,23.9995857,24.503125,0,209.0256706,23.9995857,0.010939973,57.26794415,0,0,0,399.4303636,1437949.309,266.7771516,960397.7459,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  03:00:00,21.8875,14849.99849,24.8776833,23.9996313,24.4386573,0,184.7313028,23.9996313,0.011107427,58.1289844,0,0,0,360.6999516,1298519.826,236.4018756,851046.752,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  04:00:00,21.7,14849.99849,24.7850082,23.9996616,24.3923349,0,168.2755802,23.9996616,0.011287927,59.05665724,0,0,0,338.9341251,1220162.85,218.3753048,786151.0972,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  05:00:00,21.7,14849.99849,24.71034689,23.99968345,24.35501517,0,155.509613,23.99968345,0.011456694,59.92357314,0,0,0,323.8736558,1165945.161,205.6118323,740202.5963,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  06:00:00,22.0125,29699.99698,24.66814773,23.9996937,24.33392071,0,149.1352313,23.9996937,0.011585405,60.62277542,0,0,0,321.0804978,1155889.792,201.8623742,726704.547,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  07:00:00,22.2,59399.99396,24.74861506,23.99963561,24.37412534,0,193.6261366,23.99963561,0.011469265,60.04893916,0,0,0,393.8467598,1417848.335,247.8745853,892348.507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  08:00:00,23.2625,75599.99231,25.01852545,23.99960524,24.50906535,0,253.4544373,23.99960524,0.011087706,58.12270368,0,0,0,487.7131679,1755767.404,316.5865477,1139711.572,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  09:00:00,25.65,59399.99396,25.33212816,23.99964937,24.66588877,0,271.7367347,23.99964937,0.010832018,56.82698024,0,0,0,525.4451948,1891602.701,355.0468955,1278168.824,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  10:00:00,27.3875,59399.99396,25.67168838,23.99961561,24.83565199,0,337.1703274,23.99961561,0.010553515,55.42504042,0,0,0,622.448442,2240814.391,435.0557339,1566200.642,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  11:00:00,28.4875,37799.99615,25.81840297,23.99965371,24.90902834,0,353.8595591,23.99965371,0.010222445,53.73487236,0,0,0,630.1372625,2268494.145,461.0173354,1659662.407,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  12:00:00,29.9625,37799.99615,25.9916095,23.99963839,24.99562395,0,395.1541306,23.99963839,0.009943815,52.29329432,0,0,0,671.6077586,2417787.931,514.6112999,1852600.68,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  13:00:00,31.2875,37799.99615,26.15822422,23.99961515,25.07891968,0,436.0495046,23.99961515,0.009610409,50.53498112,0,0,0,701.3413325,2524828.797,566.5057693,2039420.77,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  14:00:00,31.7,37799.99615,26.5306264,23.99957097,25.26509869,0,529.2435593,23.99957097,0.009302846,48.89230182,0,0,0,792.7246011,2853808.564,663.087787,2387116.033,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  15:00:00,32.0125,37799.99615,27.47465113,24.05214142,25.76339627,0,771.0259696,24.05214142,0.008899354,46.63996552,0,0,0,1035.103984,3726374.342,902.8089401,3250112.184,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  16:00:00,32.2,37799.99615,28.73046952,24.94038715,26.83542833,0,898.6317199,24.94038715,0.008728096,43.38786148,0,0,0.5,1101.726952,3966217.029,1015.798718,3656875.385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  17:00:00,31.8875,37799.99615,29.22052145,25.39691417,27.30871781,0,916.3469377,25.39691417,0.008907079,43.07268161,1,0,1,1117.076551,4021475.584,1035.415892,3727497.212,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  18:00:00,30.6375,37799.99615,29.26257041,25.46917065,27.36587053,0,924.2272205,25.46917065,0.00894359,43.06418505,0.75,0,1,1135.076622,4086275.841,1040.470427,3745693.537,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  19:00:00,28.625,90449.9908,27.40259627,24.17100918,25.78680272,0,754.3432548,24.17100918,0.008680557,45.18160235,0,0,0,993.1790041,3575444.415,872.4351981,3140766.713,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  20:00:00,26.7375,120149.9878,26.48605982,23.99940514,25.24273248,0,554.724618,23.99940514,0.008683396,45.6935073,0,0,0,756.6412778,2723908.6,646.9962184,2329186.386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  21:00:00,25.0375,134999.9863,26.11386564,23.99936322,25.05661443,0,479.1753873,23.99936322,0.008824181,46.47093741,0,0,0,671.4746195,2417308.63,557.204701,2005936.924,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  22:00:00,24.4,120149.9878,25.88097083,23.99935673,24.94016378,0,434.8070765,23.99935673,0.008948249,47.13283815,0,0,0,621.0634722,2235828.5,507.5070693,1827025.449,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  23:00:00,24.775,90449.9908,25.68424287,23.99942982,24.84183635,0,360.0859063,23.99942982,0.009242819,48.66137219,0,0,0,546.2666481,1966559.933,436.0155027,1569655.81,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/27  24:00:00,24.625,44549.99547,25.49680216,23.99950858,24.74815537,0,303.7196079,23.99950858,0.009726205,51.16684351,0,0,0,498.0985196,1793154.67,378.4234779,1362324.52,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  01:00:00,23.4,29699.99698,25.29561569,23.99954166,24.64757868,0,263.7092141,23.99954166,0.010166361,53.44510654,0,0,0,455.2545334,1638916.32,328.1053476,1181179.251,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  02:00:00,21.7375,22949.99767,25.08819052,23.99958591,24.54388821,0,224.1215629,23.99958591,0.010457498,54.95024832,0,0,0,395.163511,1422588.64,274.5480661,988373.0378,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  03:00:00,21.1,14849.99849,24.93210813,23.99962776,24.46586795,0,193.9617694,23.99962776,0.010603543,55.66953351,0,0,0,348.6983779,1255314.161,239.0598223,860615.3602,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  04:00:00,20.4125,14849.99849,24.79080742,23.99967051,24.39523896,0,167.8096144,23.99967051,0.010703394,56.16353724,0,0,0,305.1654874,1098595.755,207.1737203,745825.3932,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  05:00:00,19.625,14849.99849,24.65065604,23.99971888,24.32518746,0,142.1521333,23.99971888,0.010831571,56.82443104,0,0,0,261.4574904,941246.9654,174.9413571,629788.8854,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  06:00:00,19.4,29699.99698,24.54760483,23.99974888,24.27367685,0,124.9121714,23.99974888,0.011027565,57.83461609,0,0,0,237.3811814,854572.2532,155.8100788,560916.2837,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  07:00:00,19.0875,59399.99396,24.54893548,23.99973918,24.27433733,0,157.5765395,23.99973918,0.011014942,57.80592837,0,0,0,285.3304116,1027189.482,185.842691,669033.6878,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  08:00:00,20.9625,75599.99231,24.75744615,23.99970519,24.37857567,0,206.8380586,23.99970519,0.010658883,55.99016803,0,0,0,371.7664631,1338359.267,250.7606911,902738.4879,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  09:00:00,24.6375,59399.99396,25.00051512,23.99977286,24.50014399,0,204.1681961,23.99977286,0.010519957,55.3071878,0,0,0,396.5383476,1427538.051,278.9563942,1004243.019,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  10:00:00,27.475,59399.99396,25.2710963,23.99976444,24.63543037,0,250.7065643,23.99976444,0.010293511,54.1564913,0,0,0,476.3564953,1714883.383,349.2705005,1257373.802,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  11:00:00,28.9875,37799.99615,25.48306768,23.9997688,24.74141824,0,280.2228686,23.9997688,0.00997258,52.49464437,0,0,0,509.5875798,1834515.287,391.4365948,1409171.741,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  12:00:00,29.775,37799.99615,25.69719577,23.99973979,24.84846778,0,328.1906008,23.99973979,0.009691855,51.03972581,0,0,0,561.73253,2022237.108,445.9976812,1605591.652,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  13:00:00,30.6875,37799.99615,25.91203841,23.99971911,24.95587876,0,378.138011,23.99971911,0.009449559,49.75165354,0,0,0,611.5944901,2201740.164,503.4835658,1812540.837,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  14:00:00,31.475,37799.99615,26.66291276,23.99951815,25.33121545,0,568.2816182,23.99951815,0.009043491,47.59690524,0,0,0,811.3809103,2920971.277,699.9911492,2519968.137,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  15:00:00,32.0125,37799.99615,27.81173772,24.21355745,26.01264758,0,830.9635612,24.21355745,0.008618917,44.77720161,0,0,0,1055.323616,3799165.019,955.2618508,3438942.663,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  16:00:00,31.8875,37799.99615,29.09329658,25.23918416,27.16624037,0,927.7649718,25.23918416,0.008614984,42.07543576,0.5,0,0.75,1097.961923,3952662.922,1032.395771,3716624.774,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  17:00:00,31.7,37799.99615,29.96751485,26.05769809,28.01260647,0,956.547077,26.05769809,0.00893315,41.5360755,1,0,1,1124.776689,4049196.079,1064.0775,3830678.999,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  18:00:00,30.6375,37799.99615,29.6366801,25.83081822,27.73374916,0,930.8784073,25.83081822,0.009104689,42.9011641,1,0,1,1145.132806,4122478.103,1051.202638,3784329.495,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  19:00:00,28.9375,90449.9908,27.6563464,24.28139803,25.96887221,0,800.2884012,24.28139803,0.008811439,45.5517393,0,0,0,1055.723235,3800603.645,920.3942595,3313419.334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  20:00:00,27.9875,120149.9878,26.7044511,23.99943405,25.35194257,0,610.091235,23.99943405,0.008748874,46.03320937,0,0,0,832.5363234,2997130.764,712.8577968,2566288.069,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  21:00:00,27.425,134999.9863,26.36422457,23.99929237,25.18175847,0,538.48291,23.99929237,0.008891779,46.79256516,0,0,0,755.9526902,2721429.685,636.4730159,2291302.857,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  22:00:00,26.2,120149.9878,26.10826326,23.99926908,25.05376617,0,486.8190892,23.99926908,0.008943367,47.08995581,0,0,0,691.1185591,2488026.813,574.5252144,2068290.772,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  23:00:00,25.225,90449.9908,25.8398617,23.99935775,24.91960973,0,394.3705119,23.99935775,0.009106711,47.95541504,0,0,0,582.6466722,2097528.02,474.0088225,1706431.761,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/28  24:00:00,23.9375,44549.99547,25.5696257,23.99946567,24.78454569,0,320.030907,23.99946567,0.009437632,49.64018427,0,0,0,498.5203972,1794673.43,388.9301404,1400148.506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  01:00:00,21.925,29699.99698,25.30802939,23.99953438,24.65378189,0,267.559803,23.99953438,0.009728561,51.12750972,0,0,0,426.6646768,1535992.836,319.5886813,1150519.253,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  02:00:00,20.7875,22949.99767,25.10328371,23.99958583,24.55143477,0,226.233554,23.99958583,0.009895109,51.98892509,0,0,0,366.547366,1319570.517,268.7558082,967520.9094,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  03:00:00,19.5375,14849.99849,24.90940552,23.99965176,24.45452864,0,188.0313521,23.99965176,0.010042623,52.71813133,0,0,0,305.5881966,1100117.508,220.1328368,792478.2126,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  04:00:00,18.525,14849.99849,24.73269654,23.99970777,24.36620216,0,154.1345845,23.99970777,0.010167341,53.34195904,0,0,0,250.5691752,902049.0306,177.8050236,640098.0851,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  05:00:00,18.3,14849.99849,24.60046583,23.99974725,24.30010654,0,130.7469851,23.99974725,0.010365815,54.36601349,0,0,0,219.0024903,788408.9649,152.5297031,549106.931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  06:00:00,18.675,29699.99698,24.51590139,23.99977182,24.25783661,0,117.9235783,23.99977182,0.010610237,55.62636838,0,0,0,209.041189,752548.2805,142.8307613,514190.7407,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  07:00:00,18.9,59399.99396,24.5447042,23.99974367,24.27222394,0,156.3979131,23.99974367,0.010611687,55.63394771,0,0,0,269.7041181,970934.825,183.1539834,659354.3403,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  08:00:00,20.9625,75599.99231,24.78934303,23.99971355,24.39452829,0,211.8680041,23.99971355,0.010329022,54.21034669,0,0,0,365.8295492,1316986.377,255.8218647,920958.7129,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  09:00:00,24.325,59399.99396,25.03136697,23.9997727,24.51556983,0,209.5966817,23.9997727,0.010255286,53.85000705,0,0,0,391.1506805,1408142.45,281.7872969,1014434.269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  10:00:00,27.2875,59399.99396,25.30072305,23.99978588,24.65025447,0,256.3509072,23.99978588,0.010176999,53.44544892,0,0,0,475.9367981,1713372.473,353.343036,1272034.93,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  11:00:00,28.9875,37799.99615,25.51393889,23.99976275,24.75685082,0,286.7900088,23.99976275,0.009842765,51.71759396,0,0,0,509.5871931,1834513.895,397.9633165,1432667.94,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  12:00:00,29.4,37799.99615,25.69513753,23.99974779,24.84744266,0,326.7758298,23.99974779,0.009549869,50.17039268,0,0,0,547.1793052,1969845.499,441.3908332,1589006.999,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  13:00:00,30.4625,37799.99615,25.93226559,23.99973541,24.9660005,0,382.0845504,23.99973541,0.009341779,49.04382518,0,0,0,607.0480706,2185373.054,505.5710504,1820055.781,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  14:00:00,31.1,37799.99615,26.70873035,23.99955106,25.3541407,0,578.86407,23.99955106,0.009052753,47.50069799,0,0,0,825.0940085,2970338.431,707.5344974,2547124.191,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  15:00:00,31.1,37799.99615,27.8024675,24.19469818,25.99858284,0,830.7830951,24.19469818,0.008672222,44.99140599,0,0,0,1069.589298,3850521.475,948.8494302,3415857.949,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  16:00:00,31.475,37799.99615,28.87911171,25.05530822,26.96720996,0,912.2417415,25.05530822,0.008673126,42.70629572,0.25,0,0.5,1104.327981,3975580.731,1018.758256,3667529.722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  17:00:00,31.0125,37799.99615,29.53344229,25.6507384,27.59209034,0,939.5057522,25.6507384,0.008906294,42.2964064,1,0,1,1128.166565,4061399.634,1048.942769,3776193.967,0,0,250181.3023
