Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 09/29  18:00:00,29.85,37799.99615,29.00798876,25.2290284,27.11850858,0,915.3921437,25.2290284,0.008908885,43.38678747,0.5,0,0.75,1141.12768,4108059.648,1036.154382,3730155.775,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  19:00:00,28.7125,90449.9908,27.24415651,24.10091722,25.67253687,0,727.3489566,24.10091722,0.008688856,45.2772259,0,0,0,963.704936,3469337.77,845.0555178,3042199.864,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  20:00:00,27.3,120149.9878,26.47331658,23.99954086,25.23642872,0,550.6661789,23.99954086,0.008741582,45.85578825,0,0,0,754.9894113,2717961.881,647.6831647,2331659.393,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  21:00:00,26.325,134999.9863,26.15470092,23.99938151,25.07704121,0,488.3561367,23.99938151,0.008965624,47.06240128,0,0,0,698.0259375,2512893.375,577.246095,2078085.942,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  22:00:00,25.4125,120149.9878,25.93817337,23.9993722,24.96877278,0,447.5640603,23.9993722,0.009269563,48.65277452,0,0,0,665.532222,2395915.999,528.8076705,1903707.614,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  23:00:00,24.3125,90449.9908,25.69069938,23.99940693,24.84505316,0,361.740281,23.99940693,0.009594841,50.33397493,0,0,0,566.2412103,2038468.357,433.7720325,1561579.317,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/29  24:00:00,22.8375,44549.99547,25.42420123,23.99948422,24.71184272,0,290.7370575,23.99948422,0.009932234,52.07586907,0,0,0,476.4943773,1715379.758,350.3959789,1261425.524,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  01:00:00,21.5125,35099.99643,25.20222846,23.99955297,24.60089071,0,246.335067,23.99955297,0.010216254,53.54076944,0,0,0,414.907002,1493665.207,294.8746056,1061548.58,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  02:00:00,21.1,35099.99643,25.04739781,23.99959565,24.52349673,0,215.9663051,23.99959565,0.010429935,54.6420205,0,0,0,374.9980868,1349993.113,261.054618,939796.6249,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  03:00:00,21.1,14849.99849,24.92324672,23.99963214,24.46143943,0,192.3839399,23.99963214,0.01066442,55.81422052,0,0,0,348.274424,1253787.926,237.4740167,854906.4602,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  04:00:00,20.7875,14849.99849,24.80585397,23.99967185,24.40276291,0,171.013953,23.99967185,0.010919183,57.10289214,0,0,0,320.5763062,1154074.702,213.4845897,768544.523,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  05:00:00,20.6,14849.99849,24.71377415,23.9996945,24.35673432,0,154.7942612,23.9996945,0.011101545,58.03977786,0,0,0,298.8055495,1075699.978,195.6986032,704514.9714,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  06:00:00,20.6,14849.99849,24.64058519,23.99970986,24.32014752,0,142.770455,23.99970986,0.011288272,58.99853389,0,0,0,285.4395767,1027582.476,183.6680684,661205.0462,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  07:00:00,21.6,55349.99437,24.67606444,23.9997374,24.33790092,0,148.7595174,23.9997374,0.01144659,59.8488363,0,0,0,312.526849,1125096.656,198.0277408,712899.8669,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  08:00:00,22.575,55349.99437,24.9029103,23.99970199,24.45130615,0,206.8321636,23.99970199,0.011365039,59.45270354,0,0,0,417.5690071,1503248.425,264.2326578,951237.5682,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  09:00:00,24.175,75599.99231,25.26050478,23.99952168,24.63001323,0,306.3571361,23.99952168,0.0109932,57.54179644,0,0,0,575.262584,2070945.303,377.1180501,1357624.98,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  10:00:00,25.6875,75599.99231,25.52802791,23.99954343,24.76378567,0,327.0607463,23.99954343,0.010540585,55.21214568,0,0,0,591.9644532,2131072.031,410.5922169,1478131.981,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  11:00:00,28.1625,55349.99437,25.72387271,23.99962435,24.86174853,0,340.0685642,23.99962435,0.010244227,53.68476861,0,0,0,605.4802496,2179728.898,444.4616074,1600061.787,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  12:00:00,30.15,44549.99547,25.90784556,23.99959907,24.95372231,0,384.0979901,23.99959907,0.009995094,52.39990004,0,0,0,657.2333587,2366040.091,505.1221364,1818439.691,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  13:00:00,30.9125,44549.99547,26.13024824,23.99955648,25.06490236,0,437.0057058,23.99955648,0.009712002,50.90664372,0,0,0,706.650689,2543942.481,564.3328264,2031598.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  14:00:00,31.7875,44549.99547,26.60638716,23.99942737,25.30290727,0,558.6115357,23.99942737,0.009397265,49.23198692,0,0,0,835.7086825,3008551.257,693.2014385,2495525.179,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  15:00:00,32.2,44549.99547,26.81916135,23.99948549,25.40932342,0,612.2786383,23.99948549,0.009223452,48.28554516,0,0,0,884.5906297,3184526.267,750.3713999,2701337.04,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  16:00:00,32.2,44549.99547,27.94669275,24.33609638,26.14139456,0,836.8192417,24.33609638,0.008973939,46.05264409,0,0,0,1101.507386,3965426.591,958.3774639,3450158.87,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  17:00:00,31.8875,44549.99547,29.09956686,25.31010433,27.2048356,0,903.5863302,25.31010433,0.008969641,43.42134717,0.75,0,1,1119.905443,4031659.594,1021.452619,3677229.427,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  18:00:00,31.0125,44549.99547,28.63192283,24.960137,26.79602991,0,878.4652829,24.960137,0.009042957,44.69832095,0,0,0.5,1132.136714,4075692.172,1011.867134,3642721.684,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  19:00:00,29.85,114749.9883,27.01705448,24.03422565,25.52564006,0,685.6392271,24.03422565,0.008982021,46.92409372,0,0,0,951.3237867,3424765.632,809.3856273,2913788.258,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  20:00:00,29.0875,134999.9863,26.39290312,23.99933835,25.19612074,0,542.9479674,23.99933835,0.009296986,48.67762271,0,0,0,798.9957724,2876384.781,655.1004738,2358361.706,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  21:00:00,28.2125,134999.9863,26.14163203,23.99916514,25.07039859,0,497.6269652,23.99916514,0.009603586,50.30997906,0,0,0,767.1416871,2761710.074,602.3792676,2168565.363,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  22:00:00,27.55,134999.9863,25.95336981,23.99928623,24.97632802,0,446.9401658,23.99928623,0.009805563,51.37067888,0,0,0,718.9987555,2588395.52,546.2184071,1966386.266,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  23:00:00,27.15,114749.9883,25.75135839,23.99948403,24.87542121,0,365.5901834,23.99948403,0.010166518,53.23056622,0,0,0,631.3130356,2272726.928,461.6243924,1661847.813,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/30  24:00:00,26.75,55349.99437,25.5644144,23.99956237,24.78198839,0,308.0898133,23.99956237,0.010650433,55.72130617,0,0,0,578.0783093,2081081.913,400.8244211,1442967.916,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  01:00:00,26.35,35099.99643,25.42188198,23.99950974,24.71069586,0,288.3677179,23.99950974,0.011097393,57.7245171,0,0,0,565.3399175,2035223.703,377.639383,1359501.779,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  02:00:00,25.95,35099.99643,25.30118555,23.99946471,24.65032513,0,263.9651531,23.99946471,0.01129687,58.60288325,0,0,0,532.5609284,1917219.342,349.8192602,1259349.337,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  03:00:00,25.55,14849.99849,25.18672449,23.99950451,24.5931145,0,241.0234027,23.99950451,0.011481878,59.56777278,0,0,0,502.6892719,1809681.379,323.5184796,1164666.527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  04:00:00,25.15,14849.99849,25.08947385,23.99953936,24.54450661,0,222.3488006,23.99953936,0.011671721,60.53441709,0,0,0,477.8824048,1720376.657,301.4674295,1085282.746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  05:00:00,25,14849.99849,25.01334955,23.99956009,24.50645482,0,208.1963582,23.99956009,0.01182838,61.33167741,0,0,0,460.5684277,1658046.34,286.0540143,1029794.451,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  06:00:00,25,14849.99849,24.95373072,23.99957932,24.47665502,0,197.4583007,23.99957932,0.01199307,62.16938833,0.5,0,0,450.4769682,1621717.085,275.3242369,991167.2529,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  07:00:00,25.375,55349.99437,24.98042775,23.99961491,24.49002133,0,202.3739075,23.99961491,0.01203177,62.36607199,0.75,0,0,465.7612577,1676740.528,283.385701,1020188.524,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  08:00:00,25.9125,55349.99437,25.19689644,23.99953799,24.59821722,0,265.3223474,23.99953799,0.011672171,60.53655732,0,0,0,560.4206182,2017514.226,350.7800199,1262808.072,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  09:00:00,26.475,75599.99231,25.46093891,23.99938188,24.73016039,0,349.7625795,23.99938188,0.011087703,57.59525328,0,0,0,665.5086817,2395831.254,439.872304,1583540.294,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  10:00:00,27.6375,75599.99231,25.6910909,23.99947721,24.84528405,0,363.9525446,23.99947721,0.01062711,55.26406788,0,0,0,663.5018065,2388606.503,463.9552584,1670238.93,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  11:00:00,29.075,55349.99437,25.82290808,23.99960759,24.91125784,0,361.9214337,23.99960759,0.010436757,54.29015463,0,0,0,653.9886647,2354359.193,474.1211138,1706836.01,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  12:00:00,30.5375,44549.99547,26.01330666,23.99957879,25.00644272,0,407.1243867,23.99957879,0.010302922,53.57134749,0,0,0,713.0182982,2566865.873,531.590338,1913725.217,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  13:00:00,31.6625,44549.99547,26.27333849,23.99949886,25.13641867,0,471.4370043,23.99949886,0.010097377,52.49976584,0,0,0,788.0505036,2836981.813,605.329235,2179185.246,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  14:00:00,32.625,44549.99547,26.72240337,23.99937835,25.36089086,0,587.2574779,23.99937835,0.00987777,51.37615559,0,0,0,925.4453281,3331603.181,729.2039788,2625134.324,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  15:00:00,33.5625,44549.99547,27.53514996,24.17456439,25.85485717,0,765.981485,24.17456439,0.009575855,49.28116852,0,0,0,1109.727384,3995018.581,907.8857677,3268388.764,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  16:00:00,33.775,44549.99547,27.95367928,24.4838097,26.21874449,0,793.9283608,24.4838097,0.009520035,48.11042168,0,0,0,1114.958637,4013851.092,935.0134504,3366048.422,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  17:00:00,33.575,44549.99547,29.27152608,25.6530381,27.46228209,0,855.0727032,25.6530381,0.009679746,45.6292502,0.75,0,1,1132.196255,4075906.517,977.7086307,3519751.07,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  18:00:00,33.375,44549.99547,29.48568333,25.94617741,27.71593037,0,852.225136,25.94617741,0.009957322,46.11260946,1,0,1,1147.623187,4131443.472,987.4918678,3554970.724,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  19:00:00,32.4875,114749.9883,27.79027265,24.53098157,26.16062711,0,769.2908564,24.53098157,0.009841615,49.62316907,0,0,0.25,1137.091364,4093528.911,923.830025,3325788.09,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  20:00:00,31.1875,134999.9863,26.82093255,24.00159618,25.41126437,0,652.607723,24.00159618,0.00976451,50.84124881,0,0,0,999.0649766,3596633.916,783.2223125,2819600.325,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  21:00:00,29.8875,134999.9863,26.45296045,23.99895982,25.22596013,0,573.3337816,23.99895982,0.010000481,52.091858,0,0,0,917.9704967,3304693.788,692.3565606,2492483.618,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  22:00:00,28.8375,134999.9863,26.21187906,23.99911874,25.1054989,0,507.2671709,23.99911874,0.010151095,52.91706958,0,0,0,841.9054531,3030859.631,617.4652315,2222874.833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  23:00:00,27.9375,114749.9883,25.97035414,23.99935069,24.98485242,0,414.6767013,23.99935069,0.01037369,54.07817003,0,0,0,722.5129559,2601046.641,517.3659479,1862517.412,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/01  24:00:00,27.0375,55349.99437,25.7399773,23.99946486,24.86972108,0,345.7428276,23.99946486,0.010676287,55.66406459,0,0,0,636.5912649,2291728.554,440.8464739,1587047.306,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  01:00:00,26.7,29699.99698,25.578224,23.99942973,24.78882687,0,320.6268863,23.99942973,0.010978764,57.23555902,0,0,0,613.8566287,2209883.863,412.8493167,1486257.54,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  02:00:00,26.7,22949.99767,25.46283312,23.99940743,24.73112027,0,296.5850351,23.99940743,0.011216482,58.49018007,0,0,0,591.2864702,2128631.293,388.7944962,1399660.186,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  03:00:00,26.7,14849.99849,25.36616107,23.99943088,24.68279598,0,276.9417822,23.99943088,0.011394064,59.4219931,0,0,0,570.6847221,2054464.999,369.1513301,1328944.788,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  04:00:00,26.7,14849.99849,25.28413409,23.99945472,24.64179441,0,260.860318,23.99945472,0.011540422,60.20948396,0,0,0,553.3460709,1992045.855,353.0715041,1271057.415,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  05:00:00,26.7,14849.99849,25.21376882,23.99947599,24.6066224,0,247.3100368,23.99947599,0.011664205,60.86640173,0,0,0,538.1856196,1937468.231,339.52469,1222288.884,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  06:00:00,26.7,29699.99698,25.15739342,23.99949245,24.57844293,0,237.0702084,23.99949245,0.011768511,61.43944595,0,0,0,527.2115751,1897961.67,329.2855329,1185427.919,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  07:00:00,26.95,59399.99396,25.20622159,23.99942928,24.60282543,0,279.2273612,23.99942928,0.011620303,60.70306491,0,0,0,593.2572791,2135726.205,373.4667343,1344480.243,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  08:00:00,27.2875,75599.99231,25.38169124,23.99942095,24.6905561,0,328.4404828,23.99942095,0.011171281,58.43547262,0,0,0,650.2527299,2340909.827,425.48192,1531734.912,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  09:00:00,27.65,59399.99396,25.54780751,23.99955425,24.77368088,0,317.389176,23.99955425,0.010872295,56.9557625,0,0,0,614.8013915,2213285.009,417.5733048,1503263.897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  10:00:00,26.6125,59399.99396,25.6969082,23.9996111,24.84825965,0,337.8547847,23.9996111,0.010600762,55.61296738,0,0,0,623.2622874,2243744.235,429.2424057,1545272.66,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  11:00:00,24.775,37799.99615,25.78662474,23.99965923,24.89314199,0,338.532426,23.99965923,0.01031153,54.17493363,0,0,0,593.7436219,2137477.039,414.4401192,1491984.429,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  12:00:00,22.9125,37799.99615,25.60209045,23.99976673,24.80092859,0,293.7746844,23.99976673,0.01021697,53.70622482,0,0,0,506.5341725,1823523.021,354.0430517,1274554.986,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  13:00:00,23.45,37799.99615,25.78610693,23.99972356,24.89291525,0,333.9460199,23.99972356,0.01006216,52.87228255,0,0,0,559.1922243,2013092.007,398.6864046,1435271.057,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  14:00:00,25.5125,37799.99615,26.39753441,23.99948375,25.19850908,0,485.8572966,23.99948375,0.009616806,50.54905061,0,0,0,753.5248829,2712689.578,567.7586279,2043931.06,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  15:00:00,27.55,37799.99615,27.39081919,24.02058899,25.70570409,0,751.6998369,24.02058899,0.008903552,46.76604591,0,0,0,1035.126201,3726454.322,848.6653524,3055195.269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  16:00:00,28.05,37799.99615,28.11975082,24.41691292,26.26833187,0,864.0844506,24.41691292,0.008498038,43.59872158,0,0,0,1093.134081,3935282.691,959.3440894,3453638.722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  17:00:00,27.7125,37799.99615,27.16369829,24.02108338,25.59239083,0,701.0722344,24.02108338,0.008473056,44.51555261,0,0,0,917.6528039,3303550.094,807.2123785,2905964.563,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  18:00:00,27.35,37799.99615,26.68980046,23.99944961,25.34462503,0,597.123551,23.99944961,0.008495635,44.71860812,0,0,0,792.4474229,2852810.723,694.4505262,2500021.894,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  19:00:00,26.5125,90449.9908,26.06113519,23.99955607,25.03034563,0,445.2523729,23.99955607,0.008520265,44.8631957,0,0,0,613.0273199,2206898.352,535.6211987,1928236.315,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  20:00:00,25.4125,120149.9878,25.71021364,23.99956855,24.8548911,0,370.9269663,23.99956855,0.008621615,45.41818302,0,0,0,524.5017721,1888206.38,452.10208,1627567.488,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  21:00:00,24.3125,134999.9863,25.52951561,23.99951651,24.76451606,0,349.4696317,23.99951651,0.00863236,45.51996046,0,0,0,493.8814308,1777973.151,421.4374931,1517174.975,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  22:00:00,23.525,120149.9878,25.38531751,23.99949398,24.69240575,0,329.7810818,23.99949398,0.008609634,45.41899426,0,0,0,464.1461503,1670926.141,395.1903174,1422685.143,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  23:00:00,22.9875,90449.9908,25.20925761,23.99954806,24.60440284,0,264.6778354,23.99954806,0.008684337,45.80749191,0,0,0,385.1684903,1386606.565,325.648388,1172334.197,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/02  24:00:00,22.425,44549.99547,25.0332869,23.99961947,24.51645319,0,214.675888,23.99961947,0.008804091,46.45941667,0,0,0,324.9188394,1169707.822,270.9814897,975533.363,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  01:00:00,21.8875,29699.99698,24.89034437,23.99966364,24.44500401,0,187.5023442,23.99966364,0.008898539,46.96834389,0,0,0,290.4342838,1045563.422,239.342843,861634.2348,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  02:00:00,21.325,22949.99767,24.76273575,23.99969924,24.38121749,0,164.2127183,23.99969924,0.008980202,47.39314383,0,0,0,259.3253898,933571.4032,211.3810236,760971.685,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  03:00:00,20.7875,14849.99849,24.64508257,23.9997337,24.32240813,0,143.2064559,23.9997337,0.009063079,47.82414712,0,0,0,230.5130036,829846.813,185.9114108,669281.0789,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  04:00:00,20.475,14849.99849,24.55155321,23.99975857,24.27565589,0,127.3952117,23.99975857,0.009140183,48.25540382,0,0,0,209.6019678,754567.0839,167.5062613,603022.5408,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  05:00:00,20.275,14849.99849,24.47692752,23.99977555,24.23835154,0,115.5086164,23.99977555,0.009233582,48.75957485,0,0,0,194.6138762,700609.9544,153.9540069,554234.4247,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  06:00:00,20.075,29699.99698,24.41698119,23.9997905,24.20838584,0,106.6048441,23.9997905,0.009347135,49.3502945,0,0,0,183.3716033,660137.7718,143.3829166,516178.4998,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  07:00:00,20,59399.99396,24.45416559,23.99976262,24.2269641,0,145.1780562,23.99976262,0.009314274,49.21026879,0,0,0,232.8273783,838178.5619,181.3038311,652693.792,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  08:00:00,20,75599.99231,24.59186805,23.99977891,24.29582348,0,180.4082802,23.99977891,0.009075601,48.01543047,0,0,0,274.2039715,987134.2973,216.5119823,779443.1361,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  09:00:00,20,59399.99396,24.75767012,23.99984523,24.37875767,0,156.6849198,23.99984523,0.008897375,47.13300249,0,0,0,240.2438473,864877.8502,192.8108635,694119.1087,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  10:00:00,20.6875,59399.99396,25.00135191,23.9998721,24.500612,0,189.3721832,23.9998721,0.00873441,46.27009327,0,0,0,283.374428,1020147.941,231.2137917,832369.65,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  11:00:00,21.7875,37799.99615,25.22422817,23.99987929,24.61205373,0,217.0923501,23.99987929,0.008546385,45.27041882,0,0,0,320.3682282,1153325.622,268.1011231,965164.0431,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  12:00:00,22.8875,37799.99615,25.35576753,23.99987155,24.67781954,0,244.9301559,23.99987155,0.008411134,44.56357752,0,0,0,356.8442799,1284639.408,305.1057679,1098380.764,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  13:00:00,23.8625,37799.99615,25.61696305,23.99984042,24.80840173,0,301.8705532,23.99984042,0.008275403,43.82654407,0,0,0,423.9745983,1526308.554,370.1530655,1332551.036,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  14:00:00,24.825,37799.99615,25.95306983,23.99979445,24.97643214,0,380.0033593,23.99979445,0.008112489,42.93185134,0,0,0,510.1725098,1836621.035,456.2797097,1642606.955,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  15:00:00,25.7625,37799.99615,26.49301582,23.99971834,25.24636708,0,514.3109746,23.99971834,0.007929112,41.9316532,0,0,0,651.7325148,2346237.053,598.3466723,2154048.02,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  16:00:00,25.6625,37799.99615,26.91925247,23.99961591,25.45943419,0,631.0216185,23.99961591,0.007760681,41.03661304,0,0,0,765.302876,2755090.354,714.1789558,2571044.241,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  17:00:00,24.9,37799.99615,27.09098696,23.9994521,25.54521953,0,685.9404691,23.9994521,0.007664156,40.50737226,0,0,0,812.9053132,2926459.127,762.7277527,2745819.91,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  18:00:00,24.1625,37799.99615,26.87581591,23.99940859,25.43761225,0,649.2672026,23.99940859,0.007595896,40.13587903,0,0,0,766.2809472,2758611.41,719.9226572,2591721.566,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  19:00:00,23.2125,90449.9908,25.72928614,23.99966412,24.86447513,0,374.5468364,23.99966412,0.007628764,40.30681926,0,0,0,468.9869516,1688353.026,437.432971,1574758.696,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  20:00:00,22.1125,120149.9878,25.39198078,23.99967488,24.69582783,0,306.7974943,23.99967488,0.007794221,41.19614652,0,0,0,395.4222252,1423520.011,360.5475188,1297971.068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  21:00:00,21.0125,134999.9863,25.20486272,23.99964208,24.6022524,0,285.9241425,23.99964208,0.007937162,41.95798896,0,0,0,371.1698506,1336211.462,330.5129443,1189846.599,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  22:00:00,20.6,120149.9878,25.07880239,23.99961947,24.53921093,0,270.4991937,23.99961947,0.008065616,42.62839024,0,0,0,355.0202496,1278072.899,311.6518836,1121946.781,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  23:00:00,20.6,90449.9908,24.9339604,23.99965412,24.46680726,0,211.8412798,23.99965412,0.008260445,43.64449158,0,0,0,292.4135154,1052688.655,253.0076269,910827.4568,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/03  24:00:00,20.6,44549.99547,24.79334912,23.99970089,24.39652501,0,169.6056735,23.99970089,0.008475287,44.76423819,0,0,0,248.057969,893008.6885,210.7768147,758796.533,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  01:00:00,19.7875,29699.99698,24.64951291,23.99974106,24.32462698,0,142.9801182,23.99974106,0.008668281,45.76947387,0,0,0,213.5804788,768889.7237,177.3970034,638629.2122,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  02:00:00,18.4875,22949.99767,24.49120733,23.99978262,24.24549498,0,113.9510565,23.99978262,0.008832024,46.59245359,0,0,0,169.5147305,610253.03,137.5659307,495237.3505,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  03:00:00,17.1875,14849.99849,24.33173606,23.99982759,24.16578183,0,85.42236029,23.99982759,0.008996114,47.42778306,0,0,0,123.7828757,445618.3524,98.24478388,353681.222,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  04:00:00,16.2,14849.99849,24.18795554,23.99986532,24.09391043,0,61.4562096,23.99986532,0.009155859,48.25763454,0,0,0,84.9226173,305721.4223,66.08570112,237908.524,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  05:00:00,15.4625,14849.99849,24.05833279,23.99997022,24.02915151,0,41.7309541,23.99997022,0.009318753,49.10321515,0,0,0,52.632167,189475.8012,40.24073881,144866.6597,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  06:00:00,14.7,29699.99698,23.93601967,24.00772655,23.97187311,0,23.24186038,24.00772655,0.009482562,49.93000133,0,0,0,19.67402563,70826.49228,14.81041215,53317.48375,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  07:00:00,15.4625,59399.99396,23.98425439,24.0034179,23.99383614,0,67.51683461,24.0034179,0.00946793,49.89841137,0,0,0,88.55678567,318804.4284,66.57352629,239664.6947,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  08:00:00,17.1,75599.99231,24.20558189,23.99990485,24.10274337,0,118.0785083,23.99990485,0.009105306,48.04311796,0,0,0,167.0681359,601445.2894,130.1919453,468691.0029,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  09:00:00,18.7625,59399.99396,24.3418779,23.99991911,24.17089851,0,94.02503125,23.99991911,0.008739101,46.16659188,0,0,0,146.8935926,528816.9335,119.9777121,431919.7634,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  10:00:00,20.2125,59399.99396,24.52534571,23.99993629,24.262641,0,109.7564394,23.99993629,0.008402744,44.40240364,0,0,0,174.053607,626592.9851,147.7573775,531926.5591,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  11:00:00,21.5125,37799.99615,24.68191857,23.99994979,24.34093418,0,117.7217073,23.99994979,0.008126065,42.94288522,0,0,0,189.3113983,681521.0338,166.5266031,599495.7712,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  12:00:00,22.8125,37799.99615,24.87640803,23.99993272,24.43817037,0,153.140187,23.99993272,0.007927747,41.90809995,0,0,0,235.0427042,846153.7353,212.7397628,765863.1459,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  13:00:00,23.9875,37799.99615,25.09708635,23.99991374,24.54850005,0,196.516721,23.99991374,0.00777427,41.08105934,0,0,0,286.6303048,1031869.097,265.8717112,957138.1604,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  14:00:00,25.15,37799.99615,25.92466484,23.99983382,24.96224933,0,383.6926374,23.99983382,0.007643692,40.35895641,0,0,0,488.1938023,1757497.688,462.6688744,1665607.948,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  15:00:00,26.2875,37799.99615,27.22974034,24.02107594,25.62540814,0,721.6177246,24.02107594,0.007516393,39.60465222,0,0,0,834.7467213,3005088.197,808.2245465,2909608.367,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  16:00:00,26.45,37799.99615,28.5053747,24.75312884,26.62925177,0,890.3342436,24.75312884,0.007533416,37.95442574,0,0,0.25,970.0411841,3492148.263,957.737496,3447854.985,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  17:00:00,26.1125,37799.99615,29.46335417,25.54661269,27.50498343,0,956.4155818,25.54661269,0.007797975,37.44013744,0.75,0,1,1031.387251,3712994.105,1021.508012,3677428.843,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  18:00:00,25.75,37799.99615,29.2462977,25.39432635,27.32031203,0,944.1870101,25.39432635,0.007975667,38.6379637,0.5,0,0.75,1056.387818,3802996.143,1025.890375,3693205.348,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  19:00:00,24.7875,90449.9908,26.89632606,24.04484763,25.47058685,0,659.3523293,24.04484763,0.007849306,41.22013821,0,0,0,798.1843404,2873463.625,740.9403025,2667385.089,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  20:00:00,23.4875,120149.9878,26.16238257,23.99950305,25.08094281,0,477.4436167,23.99950305,0.007897066,41.60733954,0,0,0,595.9729262,2145502.534,542.567199,1953241.917,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  21:00:00,22.1875,134999.9863,25.81223383,23.99949741,24.90586562,0,413.7985953,23.99949741,0.008054984,42.44473451,0,0,0,529.0553252,1904599.171,468.0980708,1685153.055,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  22:00:00,21.325,120149.9878,25.57724329,23.99950012,24.7883717,0,372.4108222,23.99950012,0.008248897,43.45313683,0,0,0,486.4731954,1751303.503,419.519989,1510271.96,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  23:00:00,20.7875,90449.9908,25.34111007,23.99955351,24.67033179,0,291.5141987,23.99955351,0.008541565,44.97376819,0,0,0,398.847698,1435851.713,334.1543542,1202955.675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/04  24:00:00,20.225,44549.99547,25.12042564,23.99962085,24.56002324,0,229.9847775,23.99962085,0.00888649,46.76412164,0,0,0,331.2281759,1192421.433,267.9281021,964541.1674,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  01:00:00,19.3125,29699.99698,24.92336115,23.99967455,24.46151785,0,190.5668719,23.99967455,0.009219165,48.48908098,0,0,0,283.1911929,1019488.294,220.8873263,795194.3745,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  02:00:00,18.2125,22949.99767,24.73730072,23.99972243,24.36851158,0,154.5075067,23.99972243,0.009499127,49.9392968,0,0,0,232.4330544,836758.9958,175.6581383,632369.2979,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  03:00:00,17.1125,14849.99849,24.5611681,23.99976941,24.28046876,0,121.3860675,23.99976941,0.009750543,51.24051192,0,0,0,181.5274426,653498.7935,133.3747685,480149.1664,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  04:00:00,16.575,14849.99849,24.41663243,23.99980994,24.20822118,0,96.2577039,23.99980994,0.009998236,52.52145883,0,0,0,144.6765448,520835.5612,103.7774736,373598.905,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  05:00:00,16.375,14849.99849,24.3013328,23.99983822,24.15058551,0,78.12780004,23.99983822,0.010216718,53.65052925,0,0,0,119.3425071,429633.0256,83.99463761,302380.6954,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  06:00:00,16.175,29699.99698,24.2018746,23.99986148,24.10086804,0,63.73705262,23.99986148,0.010405867,54.62738537,0,0,0,98.15804565,353368.9643,67.95128254,244624.6171,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  07:00:00,17.1625,59399.99396,24.25505591,23.99983436,24.12744513,0,107.8499088,23.99983436,0.01038759,54.56742199,0,0,0,173.7163893,625379.0014,120.2554524,432919.6285,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  08:00:00,18.8,75599.99231,24.46615678,23.99980319,24.23297999,0,158.9649917,23.99980319,0.01005724,52.87972064,0,0,0,258.8672144,931921.9717,184.9763632,665914.9077,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  09:00:00,20.4625,59399.99396,24.62887467,23.9998525,24.31436359,0,137.2213615,23.9998525,0.00980911,51.62775925,0,0,0,239.0950834,860742.3004,177.1281435,637661.3165,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  10:00:00,22.35,59399.99396,24.88104656,23.99987651,24.44046153,0,169.7572907,23.99987651,0.009630971,50.69173602,0,0,0,296.2707962,1066574.866,225.4143322,811491.596,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  11:00:00,24.4125,37799.99615,25.11371119,23.99987859,24.55679489,0,199.2653788,23.99987859,0.009448101,49.72474397,0,0,0,346.3751869,1246950.673,272.1641274,979790.8587,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  12:00:00,26.45,37799.99615,25.37091519,23.99984256,24.68537887,0,254.554396,23.99984256,0.009296148,48.90613488,0,0,0,425.2595484,1530934.374,344.4708973,1240095.23,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  13:00:00,27.575,37799.99615,25.55870565,23.99982005,24.77926285,0,295.7048552,23.99982005,0.009144264,48.10046691,0,0,0,476.079764,1713887.15,395.0142959,1422051.465,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  14:00:00,28.1125,37799.99615,26.30469034,23.99965026,25.1521703,0,474.6904486,23.99965026,0.008872912,46.6642812,0,0,0,678.8621876,2443903.875,578.3440892,2082038.721,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  15:00:00,28.675,37799.99615,27.30853636,24.00461731,25.65657683,0,742.976605,24.00461731,0.008439223,44.35613076,0,0,0,957.5686964,3447247.307,850.7592766,3062733.396,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  16:00:00,28.65,37799.99615,28.0868049,24.4006085,26.2437067,0,862.277231,24.4006085,0.008245165,42.31727633,0,0,0,1046.085586,3765908.108,957.3842455,3446583.284,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  17:00:00,28.3125,37799.99615,28.17818009,24.49129331,26.3347367,0,869.8973818,24.49129331,0.008342221,42.57905893,0,0,0,1066.151464,3838145.272,975.3603959,3511297.425,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  18:00:00,27.95,37799.99615,26.9919006,24.00793799,25.4999193,0,682.3461141,24.00793799,0.008379686,44.04953658,0,0,0,881.7157589,3174176.732,786.9912219,2833168.399,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  19:00:00,27.2375,90449.9908,26.10356063,23.99962406,25.05159235,0,456.1309051,23.99962406,0.008587767,45.16793547,0,0,0,633.8383563,2281818.083,552.6619113,1989582.881,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  20:00:00,26.275,120149.9878,25.80516701,23.99957939,24.9023732,0,392.1467049,23.99957939,0.0088813,46.71977399,0,0,0,571.1995062,2056318.222,480.6185374,1730226.735,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  21:00:00,25.3375,134999.9863,25.63187265,23.99951105,24.81569185,0,371.0034352,23.99951105,0.009099483,47.89944573,0,0,0,554.2638668,1995349.92,451.5966898,1625748.083,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  22:00:00,24.5625,120149.9878,25.49276625,23.99947021,24.74611823,0,351.1589437,23.99947021,0.009255922,48.72934191,0,0,0,533.1156064,1919216.183,425.2525564,1530909.203,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  23:00:00,23.8,90449.9908,25.3116333,23.9995159,24.6555746,0,283.2612186,23.9995159,0.009478223,49.8819455,0,0,0,450.1202877,1620433.036,351.0033498,1263612.059,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/05  24:00:00,23.0625,44549.99547,25.13079457,23.99957768,24.56518612,0,231.9479603,23.99957768,0.009738565,51.2307646,0,0,0,387.0266262,1393295.854,293.5297789,1056707.204,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  01:00:00,22.675,29699.99698,24.99501964,23.99961856,24.4973191,0,206.3167283,23.99961856,0.009979869,52.48000416,0,0,0,357.8168913,1288140.809,264.6556168,952760.2204,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  02:00:00,22.475,22949.99767,24.88914539,23.99964691,24.44439615,0,187.0333514,23.99964691,0.01019713,53.60398203,0,0,0,336.5238298,1211485.787,243.6971005,877309.5617,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  03:00:00,22.275,14849.99849,24.79679513,23.9996698,24.39823246,0,170.6154093,23.9996698,0.010388454,54.62760764,0,0,0,317.6901573,1143684.566,225.6048119,812177.3228,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  04:00:00,21.8875,14849.99849,24.7047513,23.99969528,24.35222329,0,154.8692361,23.99969528,0.010570148,55.58791184,0,0,0,296.6409472,1067907.41,206.614674,743812.8266,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  05:00:00,21.325,14849.99849,24.60860067,23.99972403,24.30416235,0,138.4587852,23.99972403,0.010719879,56.36191029,0,0,0,270.6773378,974438.4161,185.5015473,667805.5702,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  06:00:00,20.7875,29699.99698,24.52075664,23.99974832,24.26025248,0,123.9854832,23.99974832,0.010835225,56.99379458,0,0,0,246.3274442,886778.7992,166.5381611,599537.3798,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  07:00:00,21.0375,59399.99396,24.57320014,23.99971559,24.28645787,0,164.8609047,23.99971559,0.010756824,56.64531063,0,0,0,309.7611345,1115140.084,209.4664344,754079.1639,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  08:00:00,21.8,75599.99231,24.80741255,23.99969162,24.40355208,0,214.9542658,23.99969162,0.010382057,54.72488111,0,0,0,381.1803389,1372249.22,265.9036636,957253.189,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  09:00:00,22.5375,59399.99396,24.95173847,23.99977771,24.47575809,0,193.2682643,23.99977771,0.010124147,53.42052412,0,0,0,347.6870116,1251673.242,250.4465447,901607.5609,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  10:00:00,23.7375,59399.99396,25.20449374,23.99980115,24.60214744,0,232.4729463,23.99980115,0.009915222,52.32232281,0,0,0,406.0268032,1461696.491,299.6870648,1078873.433,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  11:00:00,25.175,37799.99615,25.40559184,23.99980874,24.70270029,0,258.7918703,23.99980874,0.00967776,51.06908311,0,0,0,442.6395372,1593502.334,338.0561139,1217002.01,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  12:00:00,26.6375,37799.99615,25.54805085,23.99979762,24.77392424,0,290.6249792,23.99979762,0.009495537,50.12199871,0,0,0,485.4002432,1747440.876,382.1336499,1375681.14,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  13:00:00,27.575,37799.99615,25.77467336,23.99976,24.88721668,0,341.9932242,23.99976,0.00929597,49.0534563,0,0,0,545.0650437,1962234.157,441.3069451,1588705.002,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  14:00:00,28.1125,37799.99615,26.44172724,23.99957909,25.22065316,0,505.9944227,23.99957909,0.008944812,47.17972718,0,0,0,726.1679348,2614204.565,609.6373718,2194694.538,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  15:00:00,28.675,37799.99615,27.2735996,23.99935898,25.63647929,0,730.9409598,23.99935898,0.008471912,44.6745028,0,0,0,951.29565,3424664.34,839.1516341,3020945.883,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  16:00:00,28.525,37799.99615,27.91310317,24.24104269,26.07707293,0,849.0120705,24.24104269,0.008203092,42.63979568,0,0,0,1037.471613,3734897.807,945.2224772,3402800.918,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  17:00:00,27.9875,37799.99615,28.58823913,24.81433624,26.70128768,0,896.5402287,24.81433624,0.008259452,41.45194448,0,0,0,1065.495707,3835784.545,987.0154241,3553255.527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  18:00:00,27.425,37799.99615,27.96442233,24.37829539,26.17135886,0,851.1891878,24.37829539,0.008293136,42.70442237,0,0,0,1052.233038,3788038.937,958.8597873,3451895.234,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  19:00:00,26.7625,90449.9908,26.43021228,24.00360964,25.21691096,0,538.1584139,24.00360964,0.008279875,43.60347182,0,0,0,704.3908199,2535806.952,631.6564085,2273963.071,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  20:00:00,26,120149.9878,26.00428691,23.99952814,25.00190753,0,437.5539767,23.99952814,0.008391318,44.19333758,0,0,0,590.4636824,2125669.257,523.6091682,1884993.005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  21:00:00,25.2625,134999.9863,25.79532365,23.99946689,24.89739527,0,406.2055901,23.99946689,0.008425472,44.39895158,0,0,0,552.9591375,1990652.895,486.0713558,1749856.881,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  22:00:00,24.4375,120149.9878,25.62854936,23.99945636,24.81400286,0,379.5695039,23.99945636,0.008475734,44.67716868,0,0,0,521.3583225,1876889.961,452.594067,1629338.641,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  23:00:00,23.475,90449.9908,25.41067934,23.99952461,24.70510198,0,303.4888071,23.99952461,0.008726736,45.98169787,0,0,0,437.9755799,1576712.088,368.5357732,1326728.784,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/06  24:00:00,22.5375,44549.99547,25.19359649,23.99958962,24.59659306,0,245.039894,23.99958962,0.009077711,47.80419763,0,0,0,374.3335914,1347600.929,302.2690853,1088168.707,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  01:00:00,21.5125,35099.99643,25.01067083,23.9996403,24.50515556,0,209.552058,23.9996403,0.009425034,49.57443509,0,0,0,332.8009524,1198083.429,258.2071332,929545.6797,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  02:00:00,20.4125,35099.99643,24.84249552,23.99967934,24.42108743,0,177.589204,23.99967934,0.009720508,51.08536459,0,0,0,289.6594711,1042774.096,217.0464606,781367.258,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  03:00:00,19.3125,14849.99849,24.6764668,23.99972565,24.33809623,0,146.0974175,23.99972565,0.010006333,52.53030664,0,0,0,243.085533,875107.919,176.3631639,634907.3901,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  04:00:00,18.525,14849.99849,24.53439427,23.99976728,24.26708078,0,120.5491266,23.99976728,0.010263679,53.8389732,0,0,0,204.1703077,735013.1079,144.2487787,519295.6034,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  05:00:00,17.9875,14849.99849,24.40864219,23.99980037,24.20422128,0,99.12601787,23.99980037,0.010470382,54.87045932,0,0,0,170.8276308,614979.4708,118.3561108,426081.9989,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  06:00:00,17.425,14849.99849,24.29045486,23.9998328,24.14514383,0,79.77612574,23.9998328,0.010651916,55.78460378,0,0,0,138.5316794,498714.046,94.3337686,339601.567,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  07:00:00,18.2625,55349.99437,24.30188594,23.99985858,24.15087226,0,84.84498456,23.99985858,0.0107284,56.17828947,0,0,0,157.0260251,565293.6905,106.3759072,382953.2659,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  08:00:00,19.9,55349.99437,24.573689,23.9998089,24.28674895,0,150.8528977,23.9998089,0.010520787,55.14399906,0,0,0,269.4468395,970008.6221,185.9945313,669580.3127,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  09:00:00,21.5625,75599.99231,24.9824727,23.99965963,24.49106616,0,250.3330707,23.99965963,0.010089377,52.93947387,0,0,0,415.7729764,1496782.715,299.2838799,1077421.968,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  10:00:00,23.7,75599.99231,25.28956057,23.99968072,24.64462064,0,275.9475578,23.99968072,0.009700963,50.90073819,0,0,0,452.9108292,1630478.985,342.8164456,1234139.204,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  11:00:00,26.1,55349.99437,25.48175881,23.99975049,24.74075465,0,285.6443496,23.99975049,0.009521696,49.92356125,0,0,0,472.9982531,1702793.711,372.6512498,1341544.499,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  12:00:00,28.5,44549.99547,25.68581407,23.99972774,24.84277091,0,332.6948344,23.99972774,0.009412142,49.30784889,0,0,0,539.86176,1943502.336,439.7820499,1583215.38,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  13:00:00,29.65,44549.99547,25.90496067,23.99969663,24.95232865,0,383.3634601,23.99969663,0.009305854,48.70995017,0,0,0,601.1638684,2164189.926,500.0601148,1800216.413,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  14:00:00,30.05,44549.99547,26.44391306,23.9995579,25.22173548,0,515.7746436,23.9995579,0.0091374,47.76265681,0,0,0,752.6435837,2709516.901,635.7632629,2288747.746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  15:00:00,30.45,44549.99547,26.94127537,23.99945717,25.47036627,0,644.9459433,23.99945717,0.008950447,46.73414013,0,0,0,892.1725633,3211821.228,768.2475486,2765691.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  16:00:00,30.6,44549.99547,27.84151686,24.21066046,26.02608866,0,841.7129198,24.21066046,0.00872431,44.9540478,0,0,0,1085.284142,3907022.911,957.1694733,3445810.104,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  17:00:00,30.6,44549.99547,28.14835696,24.43733351,26.29284524,0,866.0533127,24.43733351,0.008700809,44.20909118,0,0,0,1100.462126,3961663.654,987.6567525,3555564.309,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  18:00:00,30.6,44549.99547,27.59893474,24.13348216,25.86620845,0,808.2259572,24.13348216,0.00875548,45.30216755,0,0,0,1056.612758,3803805.93,938.1575812,3377367.292,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  19:00:00,30.0375,114749.9883,26.38095878,24.00013495,25.19054687,0,528.0946872,24.00013495,0.008985573,46.84730506,0,0,0,753.138958,2711300.249,648.3548909,2334077.607,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  20:00:00,29.075,134999.9863,26.04530721,23.9994384,25.02237281,0,460.0052322,23.9994384,0.009443884,49.20300964,0,0,0,700.6928294,2522494.186,572.077945,2059480.602,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  21:00:00,28.1375,134999.9863,25.8633467,23.99927624,24.93131147,0,434.2971965,23.99927624,0.009812974,51.12935131,0,0,0,694.3546625,2499676.785,538.4637649,1938469.554,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  22:00:00,27.3625,134999.9863,25.72058902,23.99935652,24.85997277,0,395.499195,23.99935652,0.01001409,52.18021334,0,0,0,656.9339124,2364962.085,493.1814478,1775453.212,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  23:00:00,26.6,114749.9883,25.54032016,23.99952199,24.76992107,0,320.4734169,23.99952199,0.01026997,53.491288,0,0,0,564.0268711,2030496.736,411.809348,1482513.653,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/07  24:00:00,25.8625,55349.99437,25.35753634,23.99960401,24.67857018,0,265.282802,23.99960401,0.010606406,55.21394225,0,0,0,497.8330394,1792198.942,350.4366333,1261571.88,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  01:00:00,25.225,35099.99643,25.21689927,23.99957328,24.60823627,0,247.2242507,23.99957328,0.010947129,56.95711284,0,0,0,480.8882865,1731197.831,326.9739954,1177106.383,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  02:00:00,24.6875,35099.99643,25.09844889,23.99955325,24.54900107,0,224.5192909,23.99955325,0.011167175,58.08190545,0,0,0,451.0988562,1623955.882,299.7216501,1078997.94,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  03:00:00,24.125,14849.99849,24.98177087,23.99958338,24.49067712,0,202.7546202,23.99958338,0.011313657,58.79261274,0,0,0,417.2981017,1502273.166,273.2207539,983594.7141,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  04:00:00,23.525,14849.99849,24.87525353,23.99961364,24.43743359,0,184.4420854,23.99961364,0.011420381,59.31451835,0,0,0,385.9559947,1389441.581,249.8630681,899507.0453,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  05:00:00,22.9875,14849.99849,24.77691962,23.99964847,24.38828404,0,167.786767,23.99964847,0.011492026,59.67975033,0,0,0,355.898581,1281234.892,228.6956568,823304.3645,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  06:00:00,22.425,14849.99849,24.68339539,23.99968095,24.34153817,0,151.8687037,23.99968095,0.011541619,59.93248309,0,0,0,325.5888489,1172119.856,208.063997,749030.3892,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  07:00:00,22.8875,55349.99437,24.69874437,23.99971811,24.34923124,0,153.2637896,23.99971811,0.011530825,59.91541073,0,0,0,333.8747526,1201949.109,213.3432958,768035.8648,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  08:00:00,24.05,55349.99437,24.91973479,23.99968266,24.45970872,0,211.2710696,23.99968266,0.011303172,58.7761022,0,0,0,432.0064302,1555223.149,281.0718425,1011858.633,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  09:00:00,25.1875,75599.99231,25.20468076,23.99954192,24.60211134,0,296.3461607,23.99954192,0.010893502,56.68294117,0,0,0,556.3312482,2002792.493,375.6573112,1352366.32,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  10:00:00,26.6625,75599.99231,25.41735672,23.99961394,24.70848533,0,304.4000035,23.99961394,0.010602189,55.19238745,0,0,0,564.8104343,2033317.563,396.2152297,1426374.827,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  11:00:00,28.3,55349.99437,25.52878109,23.9997127,24.7642469,0,296.4882907,23.9997127,0.010535328,54.81494284,0,0,0,559.6743528,2014827.67,402.1677393,1447803.862,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  12:00:00,29.9625,44549.99547,25.75767884,23.99965772,24.87866828,0,348.9765501,23.99965772,0.010465349,54.43625041,0,0,0,639.757808,2303128.109,468.625899,1687053.237,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  13:00:00,30.225,44549.99547,25.99697595,23.99958137,24.99827866,0,404.6262256,23.99958137,0.010306356,53.58890087,0,0,0,709.1083506,2552790.062,526.4634657,1895268.476,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  14:00:00,29.6875,44549.99547,26.46017327,23.99939963,25.22978645,0,517.6888596,23.99939963,0.010022953,52.11918099,0,0,0,843.4392923,3036381.452,634.8719951,2285539.182,0,0,250181.3023
