Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 10/08  15:00:00,29.125,44549.99547,27.01982502,23.99910834,25.50946668,0,665.7078958,23.99910834,0.009563271,49.73435563,0,0,0,1003.133473,3611280.504,778.050859,2800983.092,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  16:00:00,28.4625,44549.99547,26.6202087,23.99947408,25.30984139,0,555.445144,23.99947408,0.009448475,49.12635033,0,0,0,837.5651276,3015234.459,662.4178128,2384704.126,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  17:00:00,27.7,44549.99547,26.44850692,23.99953804,25.22402248,0,505.8404938,23.99953804,0.009436244,49.09477682,0,0,0,765.8780949,2757161.142,606.3173078,2182742.308,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  18:00:00,26.9625,44549.99547,26.07498939,23.99953566,25.03726253,0,439.1408076,23.99953566,0.009425493,49.05847242,0,0,0,670.0910837,2412327.901,533.395239,1920222.86,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  19:00:00,26.45,114749.9883,25.61824298,23.99963602,24.8089395,0,343.2133893,23.99963602,0.009549613,49.72614295,0,0,0,548.9225096,1976121.035,433.2014084,1559525.07,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  20:00:00,26.1125,134999.9863,25.48682381,23.99950595,24.74316488,0,334.4492928,23.99950595,0.009761719,50.86571482,0,0,0,543.7885653,1957638.835,421.5629598,1517626.655,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  21:00:00,25.75,134999.9863,25.41553084,23.99937221,24.70745152,0,336.8899575,23.99937221,0.009876597,51.50769067,0,0,0,551.5781766,1985681.436,420.9084403,1515270.385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  22:00:00,24.9125,134999.9863,25.31670331,23.99945138,24.65807734,0,310.1645028,23.99945138,0.009799829,51.16515191,0,0,0,506.7484172,1824294.302,387.1419392,1393710.981,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  23:00:00,23.75,114749.9883,25.14066368,23.9996066,24.57013514,0,239.8089549,23.9996066,0.009662826,50.51162606,0,0,0,397.3010129,1430283.647,307.1103461,1105597.246,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/08  24:00:00,22.6125,55349.99437,24.94821445,23.99970287,24.47395866,0,188.193689,23.99970287,0.009550742,49.98493516,0,0,0,315.8256731,1136972.423,246.0327966,885718.0678,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  01:00:00,21.7625,29699.99698,24.79912737,23.99970424,24.3994158,0,171.3273458,23.99970424,0.009396436,49.20809891,0,0,0,280.5635725,1010028.861,222.1087588,799591.5315,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  02:00:00,21,22949.99767,24.66871088,23.99971937,24.33421513,0,147.9470299,23.99971937,0.009095944,47.65703022,0,0,0,236.3993778,851037.76,192.4461014,692805.965,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  03:00:00,20.2625,14849.99849,24.54472949,23.99976744,24.27224846,0,126.0699004,23.99976744,0.008664311,45.42642601,0,0,0,194.453263,700031.7468,164.53084,592311.0239,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  04:00:00,19.625,14849.99849,24.43348731,23.99980424,24.21664577,0,107.1973905,23.99980424,0.008208372,43.06704251,0,0,0,159.7619634,575143.0684,140.4428637,505594.3092,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  05:00:00,19.0875,14849.99849,24.33261141,23.99983707,24.16622424,0,90.78057896,23.99983707,0.007859162,41.28366176,0,0,0,132.4360421,476769.7515,119.6155701,430616.0523,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  06:00:00,18.525,29699.99698,24.23982167,24.00009599,24.11995883,0,76.37753223,24.00009599,0.007591966,39.91168931,0,0,0,109.222672,393201.6192,100.5875815,362115.2935,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  07:00:00,18.8625,59399.99396,24.2891943,24.00016662,24.14468046,0,117.541924,24.00016662,0.007294494,38.365792,0,0,0,152.9045639,550456.4301,144.5323118,520316.3223,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  08:00:00,19.825,75599.99231,24.53969205,24.00001527,24.26985366,0,171.3423638,24.00001527,0.006951402,36.60452664,0,0,0,211.0956843,759944.4634,206.2719776,742579.1195,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  09:00:00,20.7625,59399.99396,24.73633147,23.99988525,24.36810836,0,154.0349881,23.99988525,0.00668479,35.22936398,0,0,0,196.8352692,708606.9692,196.7290436,708224.5569,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  10:00:00,21.7875,59399.99396,24.96357954,23.99989845,24.481739,0,184.2847532,23.99989845,0.00646169,34.06565997,0,0,0,235.4454102,847603.4767,235.4454102,847603.4767,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  11:00:00,22.8875,37799.99615,25.12557261,23.99992213,24.56274737,0,199.1437535,23.99992213,0.006298675,33.19389904,0,0,0,259.4077943,933868.0595,259.4077943,933868.0595,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  12:00:00,23.9875,37799.99615,25.3097417,23.99992051,24.6548311,0,237.0391075,23.99992051,0.00625005,32.92766805,0,0,0,306.4099787,1103075.923,306.4099787,1103075.923,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  13:00:00,24.9,37799.99615,25.59997871,23.99991392,24.79994632,0,300.14562,23.99991392,0.006283908,33.08329346,0,0,0,377.0879682,1357516.686,377.0879682,1357516.686,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  14:00:00,25.6375,37799.99615,26.15435805,23.99991586,25.07713696,0,431.2101155,23.99991586,0.006424411,33.78113715,0,0,0,514.2992227,1851477.202,514.2992227,1851477.202,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  15:00:00,26.4,37799.99615,26.73956111,23.9999306,25.36974586,0,581.7463512,23.9999306,0.006655371,34.94716896,0,0,0,671.2163792,2416378.965,671.2163792,2416378.965,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  16:00:00,26.2,37799.99615,26.77653863,23.99993264,25.38823564,0,593.0323429,23.99993264,0.007028291,36.86946605,0,0,0,680.9236695,2451325.21,680.9236695,2451325.21,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  17:00:00,25.4625,37799.99615,26.63362589,23.99990513,25.31676551,0,562.278071,23.99990513,0.007525905,39.44876568,0,0,0,666.8771191,2400757.629,644.0064366,2318423.172,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  18:00:00,24.7,37799.99615,26.00150654,23.99971288,25.00060971,0,431.0811638,23.99971288,0.007916162,41.4427506,0,0,0,549.7353779,1979047.36,506.4141524,1823090.948,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  19:00:00,24.4,90449.9908,25.47738352,23.99976037,24.73857195,0,312.6222215,23.99976037,0.008274923,43.27982913,0,0,0,434.0460772,1562565.878,385.4519094,1387626.874,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  20:00:00,24.4,120149.9878,25.32824485,23.99969843,24.66397164,0,290.0431692,23.99969843,0.00863275,45.1547024,0,0,0,422.0757492,1519472.697,362.8531875,1306271.475,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  21:00:00,24.4,134999.9863,25.26833232,23.99962408,24.6339782,0,295.4954831,23.99962408,0.008913166,46.61858794,0,0,0,441.0218494,1587678.658,368.2757177,1325792.584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  22:00:00,24.0875,120149.9878,25.20738315,23.99956897,24.60347606,0,293.4641502,23.99956897,0.009120904,47.68958554,0,0,0,445.128237,1602461.653,363.6109569,1308999.445,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  23:00:00,23.525,90449.9908,25.07567173,23.99959093,24.53763133,0,237.2913533,23.99959093,0.009346051,48.84928327,0,0,0,378.810906,1363719.262,302.7540695,1089914.65,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/09  24:00:00,22.9875,44549.99547,24.93437803,23.99963778,24.4670079,0,195.0813842,23.99963778,0.009585923,50.05198997,0,0,0,328.1893636,1181481.709,256.0619896,921823.1625,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  01:00:00,22.425,29699.99698,24.81797141,23.99966964,24.40882052,0,174.5938868,23.99966964,0.009819262,51.23188032,0,0,0,303.7630105,1093546.838,230.8741203,831146.8332,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  02:00:00,21.8875,22949.99767,24.71624312,23.99969757,24.35797035,0,156.9920541,23.99969757,0.010090625,52.59146474,0,0,0,283.0161293,1018858.065,208.7727676,751581.9635,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  03:00:00,21.325,14849.99849,24.61919101,23.99972252,24.30945677,0,140.3681749,23.99972252,0.010396338,54.10344949,0,0,0,262.477742,944919.8712,187.4313729,674752.9426,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  04:00:00,21.1,14849.99849,24.54285972,23.99974541,24.27130257,0,127.8599844,23.99974541,0.010676382,55.51512034,0,0,0,248.8859966,895989.5877,173.0338749,622921.9496,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  05:00:00,21.1,14849.99849,24.48601279,23.99975737,24.24288508,0,119.1295845,23.99975737,0.010853649,56.42104596,0,0,0,239.9671013,863881.5646,164.3054547,591499.6371,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  06:00:00,21.1,29699.99698,24.44172307,23.99976756,24.22074531,0,112.9162393,23.99976756,0.010955605,56.94184899,0,0,0,232.8320002,838195.2008,158.0964205,569147.1137,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  07:00:00,20.975,59399.99396,24.49336273,23.99972769,24.24654521,0,153.1669831,23.99972769,0.010868709,56.53396821,0,0,0,291.3378248,1048816.169,197.2590973,710132.7504,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  08:00:00,20.8375,75599.99231,24.67230797,23.99973047,24.33601922,0,192.7869112,23.99973047,0.010603688,55.19963316,0,0,0,343.875199,1237950.716,235.6864254,848471.1313,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  09:00:00,20.675,59399.99396,24.78475071,23.99982052,24.39228562,0,162.1133782,23.99982052,0.010530613,54.86021276,0,0,0,295.3821459,1063375.725,203.6750324,733230.1167,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  10:00:00,21.85,59399.99396,25.12354404,23.99982691,24.56168547,0,214.7894939,23.99982691,0.01047797,54.5766335,0,0,0,384.6991265,1384916.855,266.1642128,958191.1662,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  11:00:00,23.9125,37799.99615,25.35405369,23.99982043,24.67693706,0,247.1040045,23.99982043,0.010391226,54.11156406,0,0,0,447.8229892,1612162.761,315.8158127,1136936.926,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  12:00:00,25.95,37799.99615,25.53225107,23.99979132,24.76602119,0,287.1053415,23.99979132,0.010377251,54.0400782,0,0,0,522.4724579,1880900.848,372.9820159,1342735.257,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  13:00:00,27.3875,37799.99615,25.72462901,23.99974869,24.86218885,0,330.846615,23.99974869,0.010355494,53.89450829,0,0,0,594.4822092,2140135.953,428.8263537,1543774.873,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  14:00:00,28.4875,37799.99615,26.1242605,23.99961656,25.06193853,0,425.7193592,23.99961656,0.010165687,52.86913822,0,0,0,721.8173163,2598542.339,532.8618041,1918302.495,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  15:00:00,29.5875,37799.99615,27.02151281,23.99917547,25.51034414,0,660.6879419,23.99917547,0.009628205,50.06663949,0,0,0,1000.982465,3603536.875,776.8399424,2796623.793,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  16:00:00,29.75,37799.99615,27.43333403,24.00980739,25.72157071,0,774.277893,24.00980739,0.009222205,47.93763333,0,0,0,1101.049965,3963779.874,890.9852639,3207546.95,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  17:00:00,29.4125,37799.99615,28.1121556,24.46328296,26.28771928,0,854.3692612,24.46328296,0.009106188,46.07386378,0,0,0,1151.341164,4144828.191,956.9151976,3444894.711,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  18:00:00,29.05,37799.99615,27.52381825,24.21102285,25.86742055,0,780.3202865,24.21102285,0.009138823,46.94270629,0,0,0,1086.380575,3910970.072,899.0829584,3236698.65,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  19:00:00,27.9625,90449.9908,26.21462557,24.00097393,25.10779975,0,483.5608318,24.00097393,0.009448574,49.15387957,0,0,0,737.4172835,2654702.22,586.7717923,2112378.452,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  20:00:00,26.4625,120149.9878,25.83835922,23.99952492,24.91894207,0,400.0618072,23.99952492,0.009854953,51.25883511,0,0,0,647.7095863,2331754.511,490.2514684,1764905.286,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  21:00:00,24.9625,134999.9863,25.62269151,23.99944989,24.8110707,0,369.1306063,23.99944989,0.010113356,52.6152459,0,0,0,613.7716749,2209578.03,446.6229732,1607842.703,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  22:00:00,23.9625,120149.9878,25.46024867,23.99941563,24.72983215,0,344.6703508,23.99941563,0.010278929,53.48310957,0,0,0,581.7614655,2094341.276,413.7308328,1489430.998,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  23:00:00,23.2,90449.9908,25.26621268,23.99948679,24.63284973,0,275.4613407,23.99948679,0.010567716,54.9603268,0,0,0,487.9982854,1756793.827,338.1476641,1217331.591,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/10  24:00:00,22.4625,44549.99547,25.07417644,23.9995706,24.53687352,0,222.350331,23.9995706,0.010928851,56.80578063,0,0,0,416.9330907,1500959.127,278.8437787,1003837.603,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  01:00:00,21.8875,29699.99698,24.93082716,23.99962212,24.46522464,0,194.7023046,23.99962212,0.011252842,58.49707051,0,0,0,380.7464434,1370687.196,246.3530704,886871.0536,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  02:00:00,21.325,22949.99767,24.81183829,23.99965242,24.40574535,0,172.83573,23.99965242,0.011482342,59.69105685,0,0,0,347.7340629,1251842.626,219.7599929,791135.9743,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  03:00:00,20.7875,14849.99849,24.7054062,23.99968648,24.35254634,0,153.746224,23.99968648,0.011669327,60.64508532,0,0,0,316.2201705,1138392.614,196.1627646,706185.9525,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  04:00:00,19.7875,14849.99849,24.58226088,23.99973871,24.2909998,0,131.9466664,23.99973871,0.011703642,60.89716116,0,0,0,268.188077,965477.0771,166.0445527,597760.3898,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  05:00:00,18.4875,14849.99849,24.43991443,23.99979683,24.21985563,0,106.4778086,23.99979683,0.011435179,59.64597462,0,0,0,204.2750099,735390.0356,129.8554598,467479.6554,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  06:00:00,17.1875,29699.99698,24.29607671,23.99986377,24.14797024,0,81.43250269,23.99986377,0.010992579,57.49340364,0,0,0,142.2121073,511963.5864,94.16184388,338982.638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  07:00:00,16.575,59399.99396,24.26619748,23.99984308,24.13302028,0,108.1536225,23.99984308,0.010337026,54.19604286,0,0,0,165.8629699,597106.6915,115.861926,417102.9336,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  08:00:00,16.375,75599.99231,24.39180752,23.99983121,24.19581936,0,142.4810026,23.99983121,0.009538625,50.15503435,0,0,0,199.2944658,717460.0768,148.5558821,534801.1755,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  09:00:00,16.175,59399.99396,24.51504257,23.99989258,24.25746757,0,115.9365997,23.99989258,0.008871256,46.76055934,0,0,0,152.1304427,547669.5937,120.4324054,433556.6594,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  10:00:00,17.1625,59399.99396,24.65139796,23.99992642,24.32566219,0,127.0925352,23.99992642,0.008308296,43.87626399,0,0,0,166.8844156,600783.8963,139.8299548,503387.8372,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  11:00:00,18.8,37799.99615,24.82008379,23.99994036,24.41001207,0,136.779327,23.99994036,0.007738645,40.92054387,0,0,0,182.3331709,656399.4152,163.1509108,587343.279,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  12:00:00,20.4625,37799.99615,24.99852126,24.00000846,24.49926486,0,170.6873693,24.00000846,0.007179154,37.99564234,0,0,0,220.4420546,793591.3967,210.8565595,759083.614,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  13:00:00,21.475,37799.99615,25.17496119,23.99992312,24.58744215,0,205.8443266,23.99992312,0.006669237,35.32577656,0,0,0,254.8283782,917382.1615,254.4099273,915875.7382,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  14:00:00,22.0125,37799.99615,25.67851745,23.99984419,24.83918082,0,314.271732,23.99984419,0.00627179,33.22103218,0,0,0,367.2557592,1322120.733,367.2557592,1322120.733,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  15:00:00,22.575,37799.99615,26.68651164,23.99973506,25.34312335,0,565.2275634,23.99973506,0.005951505,31.52877221,0,0,0,622.7995673,2242078.442,622.7995673,2242078.442,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  16:00:00,22.2375,37799.99615,27.31831012,23.99961469,25.6589624,0,742.8998359,23.99961469,0.005696161,30.18857747,0,0,0,797.6484463,2871534.407,797.6484463,2871534.407,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  17:00:00,21.275,37799.99615,27.17394298,23.99951296,25.58672797,0,705.5080313,23.99951296,0.00555054,29.42384728,0,0,0,752.3358914,2708409.209,752.3358914,2708409.209,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  18:00:00,20.3375,37799.99615,26.7691713,23.99949737,25.38433434,0,628.6985369,23.99949737,0.005455723,28.9437665,0,0,0,667.8092136,2404113.169,667.8092136,2404113.169,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  19:00:00,18.75,90449.9908,25.47630881,23.99971878,24.7380138,0,319.9401273,23.99971878,0.005362266,28.48047828,0,0,0,346.0486283,1245775.062,346.0486283,1245775.062,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  20:00:00,16.6875,120149.9878,25.06567322,23.99975313,24.53271318,0,236.3261016,23.99975313,0.005384604,28.62685204,0,0,0,245.4471782,883609.8414,245.4471782,883609.8414,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  21:00:00,14.65,134999.9863,24.80534752,23.99975891,24.40255321,0,198.2363903,23.99975891,0.005447577,28.98780599,0,0,0,190.5582412,686009.6684,190.5582412,686009.6684,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  22:00:00,13.65,120149.9878,24.61661109,23.99976742,24.30818926,0,170.3189781,23.99976742,0.005525031,29.40734616,0,0,0,154.4067212,555864.1964,154.4067212,555864.1964,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  23:00:00,13.3125,90449.9908,24.41664646,23.99982322,24.20823484,0,103.467805,23.99982322,0.005621579,29.93532186,0,0,0,84.80034239,305281.2326,84.80034239,305281.2326,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/11  24:00:00,12.95,44549.99547,24.21886023,23.99989254,24.10937639,0,54.16002916,23.99989254,0.005696689,30.34289427,0,0,0,32.53216872,117115.8074,32.53216872,117115.8074,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  01:00:00,12.425,29699.99698,24.04628564,23.99462775,24.02045669,0,28.22863588,23.99462775,0.005739362,30.57785405,0,0,0,3.02503238,10890.11657,3.02503238,10890.11657,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  02:00:00,11.8875,22949.99767,23.86853232,23.83477545,23.85165389,0,25.16805611,23.83477545,0.005770231,31.05732683,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  03:00:00,11.325,14849.99849,23.66236354,23.60662136,23.63449245,0,27.30987274,23.60662136,0.005780496,31.55413394,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  04:00:00,11.35,14849.99849,23.47156887,23.41759169,23.44458028,0,27.32030293,23.41759169,0.005769421,31.85489725,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  05:00:00,11.6875,14849.99849,23.31793692,23.30299599,23.31046645,0,24.20932587,23.30299599,0.005710586,31.77156307,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  06:00:00,12.05,29699.99698,23.19031444,23.21688633,23.20360038,0,21.15285902,23.21688633,0.005602707,31.35108919,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  07:00:00,13.0125,59399.99396,23.23443803,23.48992969,23.36218386,0,30.24783391,23.48992969,0.005434875,29.9445316,0,0,0,4.861821645,17502.55792,4.861821645,17502.55792,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  08:00:00,14.3125,75599.99231,23.51075255,23.94379566,23.7272741,0,40.30562905,23.94379566,0.005204111,27.91983195,0,0,0,24.08689772,86712.83179,24.08689772,86712.83179,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  09:00:00,15.6125,59399.99396,23.71156906,24.00597855,23.85877381,0,18.88139789,24.00597855,0.004994089,26.71716798,0,0,0,19.11827557,68825.79207,19.11827557,68825.79207,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  10:00:00,17.2875,59399.99396,23.9577314,24.00006164,23.97889652,0,39.53648975,24.00006164,0.004782417,25.61220688,0,0,0,53.71866582,193387.1969,53.71866582,193387.1969,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  11:00:00,19.125,37799.99615,24.20038511,24.00000913,24.10019712,0,49.46013055,24.00000913,0.004523843,24.22248083,0,0,0,78.79209125,283651.5285,78.79209125,283651.5285,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  12:00:00,20.9875,37799.99615,24.46514917,23.99998586,24.23256751,0,86.57576729,23.99998586,0.004245768,22.73504418,0,0,0,131.2530315,472510.9133,131.2530315,472510.9133,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  13:00:00,21.825,37799.99615,24.73942685,23.9999532,24.36969003,0,131.9441527,23.9999532,0.003962667,21.21561134,0,0,0,183.5112133,660640.3678,183.5112133,660640.3678,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  14:00:00,21.9625,37799.99615,25.53524825,23.99987843,24.76756334,0,294.9112785,23.99987843,0.003734476,19.98129396,0,0,0,347.5799874,1251287.954,347.5799874,1251287.954,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  15:00:00,22.125,37799.99615,26.64225432,23.99977521,25.32101477,0,565.5914485,23.99977521,0.003541408,18.93527933,0,0,0,619.5542548,2230395.317,619.5542548,2230395.317,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  16:00:00,21.7625,37799.99615,27.46073926,24.01546059,25.73809993,0,786.279702,24.01546059,0.00343405,18.34030126,0,0,0,835.9445075,3009400.227,835.9445075,3009400.227,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  17:00:00,21,37799.99615,27.74375814,24.17381524,25.95878669,0,829.9862576,24.17381524,0.003470544,18.35954257,0,0,0,873.6745035,3145228.212,873.6745035,3145228.212,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  18:00:00,20.2625,37799.99615,26.71957012,24.00230684,25.36093848,0,619.0452403,24.00230684,0.003579077,19.12540949,0,0,0,658.4128181,2370286.145,658.4128181,2370286.145,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  19:00:00,18.0625,90449.9908,25.4128387,23.99977521,24.70630696,0,305.9209162,23.99977521,0.00372122,19.88342853,0,0,0,326.4811048,1175331.977,326.4811048,1175331.977,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  20:00:00,14.9,120149.9878,24.9506026,23.9998009,24.47520175,0,209.9896299,23.9998009,0.00404166,21.59814523,0,0,0,204.4459995,736005.5982,204.4459995,736005.5982,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  21:00:00,11.7625,134999.9863,24.62844032,23.99981397,24.31412714,0,157.2182813,23.99981397,0.004416217,23.59431596,0,0,0,125.7647934,452753.2561,125.7647934,452753.2561,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  22:00:00,9.7875,120149.9878,24.37680485,23.99983305,24.18831895,0,115.6938122,23.99983305,0.004744643,25.33569076,0,0,0,67.95731376,244646.3296,67.95731376,244646.3296,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  23:00:00,8.4875,90449.9908,24.09850614,23.89430527,23.99640571,0,53.35585468,23.89430527,0.005021239,26.97354767,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/12  24:00:00,7.1875,44549.99547,23.73716796,23.44189679,23.58953237,0,49.83536822,23.44189679,0.005201625,28.70628004,0,0,0,0,0,0,0,19447.03848,5.401955133,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  01:00:00,6.2,29699.99698,23.35705165,23.00788123,23.18246644,0,57.09759742,23.00788123,0.005291628,29.97348331,0,0,0,0,0,0,0,15738.31906,4.371755296,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  02:00:00,5.4625,22949.99767,22.99115381,22.6011114,22.7961326,0,64.12890099,22.6011114,0.005339849,30.97971876,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  03:00:00,4.7,14849.99849,22.6221494,22.20869625,22.41542283,0,67.58119198,22.20869625,0.00536403,31.85802485,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  04:00:00,4.15,14849.99849,22.26389779,21.83877984,22.05133882,0,69.76738296,21.83877984,0.005360622,32.54355623,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  05:00:00,3.8125,14849.99849,21.92335387,21.50095449,21.71215418,0,70.17852908,21.50095449,0.005341152,33.09060832,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  06:00:00,3.45,29699.99698,21.59626413,21.17758592,21.38692502,0,70.6482042,21.17758592,0.00530845,33.54816916,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  07:00:00,6.55,59399.99396,21.56299423,21.38004343,21.47151883,0,67.92509643,21.38004343,0.005257903,32.82327427,0,0,0,5.283484726,19020.54501,5.112347294,18404.45026,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  08:00:00,11.75,75599.99231,21.98400365,22.19293697,22.08847031,0,50.9871409,22.19293697,0.005206316,30.95309986,0,0,0,16.10119167,57964.29,16.05858842,57810.91831,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  09:00:00,16.95,59399.99396,22.46439018,22.91878891,22.69158955,2.232515174,5.089246202,22.91878891,0.005144885,29.2802513,0,0,0,11.56512011,41634.43239,11.56512011,41634.43239,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  10:00:00,19.9625,59399.99396,22.99072807,23.53740349,23.26406578,18.82585534,0,23.53740349,0.004969005,27.25006704,0,0,0,11.14862014,40135.0325,11.14862014,40135.0325,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  11:00:00,21.6,37799.99615,23.43852516,23.92868393,23.68360455,25.77528512,0,23.92868393,0.004725335,25.30224836,0,0,0,19.87357295,71544.86261,19.87357295,71544.86261,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  12:00:00,23.2625,37799.99615,23.8522457,23.99952578,23.92588574,0,27.91587952,23.99952578,0.004441726,23.6825723,0,0,0,91.23770721,328455.746,91.23770721,328455.746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  13:00:00,24.275,37799.99615,24.25226913,23.99998234,24.12612573,0,79.09988756,23.99998234,0.004162871,22.19122182,0,0,0,150.8392287,543021.2234,150.8392287,543021.2234,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  14:00:00,24.8125,37799.99615,25.23430907,23.9998961,24.61710259,0,256.4295844,23.9998961,0.003966228,21.12847941,0,0,0,332.5674005,1197242.642,332.5674005,1197242.642,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  15:00:00,25.375,37799.99615,26.53628371,23.99979861,25.26804116,0,560.0697728,23.99979861,0.003840558,20.44268082,0,0,0,640.8072399,2306906.064,640.8072399,2306906.064,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  16:00:00,25.0375,37799.99615,27.55282058,24.08888764,25.82085411,0,811.1675783,24.08888764,0.003799673,20.09864513,0,0,0,883.8612515,3181900.505,883.8612515,3181900.505,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  17:00:00,24.075,37799.99615,27.94398841,24.35418376,26.14908608,0,851.574808,24.35418376,0.003862518,20.09942766,0,0,0,919.421296,3309916.666,919.421296,3309916.666,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  18:00:00,23.1375,37799.99615,26.91248894,24.01670032,25.46459463,0,673.2921643,24.01670032,0.003934014,20.88691275,0,0,0,739.1571952,2660965.903,739.1571952,2660965.903,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  19:00:00,21.8625,90449.9908,25.55194045,23.9997745,24.77585748,0,338.7877631,23.9997745,0.004009238,21.30527685,0,0,0,390.6374733,1406294.904,390.6374733,1406294.904,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  20:00:00,20.3625,120149.9878,25.16565738,23.99974702,24.5827022,0,261.7702119,23.99974702,0.004205292,22.34012294,0,0,0,301.2607348,1084538.645,301.2607348,1084538.645,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  21:00:00,18.8625,134999.9863,24.94709873,23.99973495,24.47341684,0,233.7292463,23.99973495,0.004447604,23.61825961,0,0,0,260.8450421,939042.1516,260.8450421,939042.1516,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  22:00:00,17.6125,120149.9878,24.77621073,23.99973178,24.38797125,0,209.0760713,23.99973178,0.004721582,25.06219631,0,0,0,225.8686295,813127.0661,225.8686295,813127.0661,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  23:00:00,16.5125,90449.9908,24.56739474,23.99977462,24.28358468,0,138.2941232,23.99977462,0.005036105,26.71820919,0,0,0,146.0039802,525614.3286,146.0039802,525614.3286,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/13  24:00:00,15.4125,44549.99547,24.35453941,23.99983404,24.17718673,0,83.34291124,23.99983404,0.005325065,28.23814195,0,0,0,81.96857399,295086.8664,81.96857399,295086.8664,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  01:00:00,13.25,35099.99643,24.12476928,23.99657319,24.06067124,0,42.03678552,23.99657319,0.005579353,29.56179646,0,0,0,23.07854748,83082.77092,23.07854748,83082.77092,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  02:00:00,10.5125,35099.99643,23.84246838,23.75060503,23.7965367,0,30.0539387,23.75060503,0.005781485,31.07022558,0,0,0,0,0,0,0,8260.084878,2.294468022,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  03:00:00,7.75,14849.99849,23.45674817,23.24419447,23.35047132,0,40.62976065,23.24419447,0.005889727,32.6272088,0,0,0,0,0,0,0,27060.48645,7.516801791,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  04:00:00,6.2,14849.99849,23.05915998,22.75160975,22.90538486,0,51.52765406,22.75160975,0.005919157,33.77990718,0,0,0,0,0,0,0,26265.17147,7.295880963,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  05:00:00,5.4625,14849.99849,22.69447674,22.32950494,22.51199084,0,62.00310875,22.32950494,0.005917823,34.6490381,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  06:00:00,4.7,14849.99849,22.33469692,21.94491483,22.13980587,0,65.70341372,21.94491483,0.005894388,35.35349696,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  07:00:00,6.9625,55349.99437,22.17403072,21.86319036,22.01861054,0,56.92035744,21.86319036,0.005860011,35.33814024,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  08:00:00,11.0625,55349.99437,22.41309631,22.41538255,22.41423943,0,46.46886534,22.41538255,0.005927758,34.58151024,0,0,0,9.848351881,35454.06677,9.367464986,33722.87395,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  09:00:00,15.1625,75599.99231,22.92991563,23.50662683,23.21827123,0,24.14098494,23.50662683,0.006195695,33.8267508,0,0,0,10.00275803,36009.9289,9.788019772,35236.87118,4158.759875,1.155211077,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  10:00:00,18.325,75599.99231,23.42552849,23.96859258,23.69706053,3.700674957,11.35016121,23.96859258,0.006539658,34.71114429,0,0,0,28.26723618,101762.0503,27.90325427,100451.7154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  11:00:00,20.8625,55349.99437,23.75170189,23.99991785,23.87580987,0,17.56234463,23.99991785,0.006789139,35.95413134,0,0,0,61.72542467,222211.5288,61.02455589,219688.4012,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  12:00:00,23.425,44549.99547,24.0856182,23.99997243,24.04279531,0,58.8679232,23.99997243,0.006971746,36.88709774,0,0,0,124.0215276,446477.4995,123.5941783,444939.0418,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  13:00:00,24.9,44549.99547,24.48340103,23.99993233,24.24166668,0,113.2142849,23.99993233,0.007083383,37.43351423,0,0,0,190.1641131,684590.8071,190.1641131,684590.8071,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  14:00:00,25.6375,44549.99547,25.38294623,23.99986774,24.69140699,0,287.1658002,23.99986774,0.007145119,37.71819082,0,0,0,370.2078828,1332748.378,370.2078828,1332748.378,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  15:00:00,26.4,44549.99547,26.61081157,23.99975262,25.3052821,0,581.8931496,23.99975262,0.007161837,37.76758511,0,0,0,671.2083813,2416350.173,671.2083813,2416350.173,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  16:00:00,26.2,44549.99547,27.59686841,24.10076694,25.84881767,0,820.3100369,24.10076694,0.007193138,37.68722323,0,0,0,902.0090528,3247232.59,902.0090528,3247232.59,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  17:00:00,25.4625,44549.99547,28.15746137,24.48485061,26.32115599,0,867.7969623,24.48485061,0.007340875,37.57719946,0,0,0,947.1718798,3409818.767,942.4582288,3392849.624,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  18:00:00,24.7,44549.99547,27.41400605,24.17452056,25.7942633,0,759.9512221,24.17452056,0.007496101,39.08530649,0,0,0,869.4704584,3130093.65,841.5753029,3029671.09,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  19:00:00,23.7125,114749.9883,25.87522265,24.00054089,24.93788177,0,408.5665645,24.00054089,0.007634429,40.21241233,0,0,0,507.1328784,1825678.362,475.8300443,1712988.16,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  20:00:00,22.6125,134999.9863,25.47009746,23.99960236,24.73484991,0,334.7519282,23.99960236,0.007920391,41.72845506,0,0,0,432.2417281,1556070.221,392.6531767,1413551.436,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  21:00:00,21.5125,134999.9863,25.25230134,23.9995202,24.62591077,0,306.8649486,23.9995202,0.008190473,43.14932572,0,0,0,405.9195697,1461310.451,355.5790176,1280084.463,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  22:00:00,20.4125,134999.9863,25.08008665,23.99960711,24.53984688,0,265.4209804,23.99960711,0.008308433,43.76237133,0,0,0,356.2136446,1282369.121,304.9809725,1097931.501,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  23:00:00,19.3125,114749.9883,24.86966487,23.99973592,24.4347004,0,188.0283349,23.99973592,0.008423862,44.36187793,0,0,0,259.5078406,934228.2262,218.4651378,786474.4961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/14  24:00:00,18.2125,55349.99437,24.65442912,23.99981122,24.32712017,0,130.1791348,23.99981122,0.008616158,45.3605006,0,0,0,184.1474035,662930.6526,151.4766868,545316.0724,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  01:00:00,16.8625,35099.99643,24.46649288,23.99981662,24.23315475,0,105.5062458,23.99981662,0.008880113,46.73050545,0,0,0,144.6945805,520900.4896,115.5721869,416059.8728,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  02:00:00,15.3625,35099.99643,24.2838779,23.99984218,24.14186004,0,72.5717613,23.99984218,0.009180445,48.28791182,0,0,0,90.94996027,327419.857,70.16849434,252606.5796,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  03:00:00,13.8625,14849.99849,24.09503633,23.99997254,24.04750443,0,39.89664346,23.99997254,0.009480287,49.87252578,0,0,0,33.47739028,120518.605,25.03041044,90109.4776,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  04:00:00,13.05,14849.99849,23.93600983,23.97716885,23.95658934,0,20.08766365,23.97716885,0.009784168,51.53707467,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  05:00:00,12.7125,14849.99849,23.78401244,23.8271648,23.80558862,0,19.84834784,23.8271648,0.009985776,53.0585924,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  06:00:00,12.35,14849.99849,23.62083934,23.65286537,23.63685235,0,21.07288924,23.65286537,0.010084632,54.1743756,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  07:00:00,13.825,55349.99437,23.59102231,23.6896577,23.64034001,0,17.10791384,23.6896577,0.010106875,54.2261534,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  08:00:00,16.425,55349.99437,23.84023596,23.97886751,23.90955174,0,52.47917068,23.97886751,0.01007028,53.1544458,0,0,0,78.41994268,282311.7936,55.82851875,200982.6675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  09:00:00,19.025,75599.99231,24.18225478,23.99960746,24.09093112,0,126.4213559,23.99960746,0.009845922,51.94325478,0,0,0,210.4758854,757713.1874,154.3442607,555639.3384,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  10:00:00,21.0625,75599.99231,24.4496792,23.99987556,24.22477738,0,125.5431114,23.99987556,0.009630758,50.82463475,0,0,0,225.2494505,810898.0217,170.484538,613744.3367,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  11:00:00,22.7,55349.99437,24.669739,23.99990394,24.33482147,0,127.9102896,23.99990394,0.009493799,50.11265502,0,0,0,240.2791003,865004.761,186.5237904,671485.6454,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  12:00:00,24.3625,44549.99547,24.88890021,23.99987966,24.44438994,0,168.0083644,23.99987966,0.009372221,49.48050267,0,0,0,302.6724663,1089620.879,240.4850236,865746.085,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  13:00:00,25.8125,44549.99547,25.17899162,23.99982968,24.58941065,0,225.9817305,23.99982968,0.009174015,48.44939803,0,0,0,379.1956088,1365104.192,310.5209959,1117875.585,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  14:00:00,27.1125,44549.99547,26.07178133,23.99958968,25.0356855,0,431.7726613,23.99958968,0.008776754,46.3522109,0,0,0,615.5789067,2216084.064,526.9913279,1897168.781,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  15:00:00,28.4125,44549.99547,26.98802581,23.9993634,25.4936946,0,669.6123839,23.9993634,0.00829779,43.8124987,0,0,0,855.6544667,3080356.08,775.5469874,2791969.155,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  16:00:00,28.2125,44549.99547,27.6438556,24.07904245,25.86144903,0,827.6196909,24.07904245,0.007980708,41.9441675,0,0,0,992.892106,3574411.582,927.8026898,3340089.683,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  17:00:00,27.1125,44549.99547,27.76118362,24.17216369,25.96667366,0,830.1226314,24.17216369,0.007822875,40.91958535,0,0,0,980.0294647,3528106.073,926.7424424,3336272.793,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  18:00:00,26.0125,44549.99547,26.58068867,24.00164637,25.29116752,0,572.22689,24.00164637,0.007795828,41.2151599,0,0,0,702.495664,2528984.391,658.8944158,2372019.897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  19:00:00,24.5375,114749.9883,25.73727877,23.99968037,24.86847957,0,371.4534205,23.99968037,0.007830001,41.42446671,0,0,0,480.6855033,1730467.812,445.3206987,1603154.515,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  20:00:00,22.9,134999.9863,25.43192259,23.99955611,24.71573935,0,325.3212247,23.99955611,0.007818149,41.40445601,0,0,0,418.4251646,1506330.592,385.5675605,1388043.218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  21:00:00,21.2375,134999.9863,25.22205997,23.99948242,24.6107712,0,300.628485,23.99948242,0.007712734,40.86857424,0,0,0,377.6043959,1359375.825,347.091514,1249529.45,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  22:00:00,19.5375,134999.9863,25.03023271,23.99959647,24.51491459,0,254.7744815,23.99959647,0.007481197,39.6807843,0,0,0,311.18722,1120273.992,287.2065265,1033943.496,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  23:00:00,17.9,114749.9883,24.79388079,23.99975788,24.39681933,0,171.448282,23.99975788,0.007338122,38.94514244,0,0,0,206.267092,742561.5311,190.3768974,685356.8308,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/15  24:00:00,16.2375,55349.99437,24.5454638,23.99991341,24.2726886,0,106.4345637,23.99991341,0.007300655,38.74824389,0,0,0,121.9860806,439149.8903,111.6246258,401848.653,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  01:00:00,15.0375,29699.99698,24.34844759,24.00018612,24.17431685,0,80.65927751,24.00018612,0.007347967,39.02025534,0,0,0,83.82929779,301785.472,75.95674047,273444.2657,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  02:00:00,14.075,22949.99767,24.17677016,24.00010831,24.08843923,0,51.69078117,24.00010831,0.007390432,39.25802102,0,0,0,43.5331485,156719.3346,39.07585852,140673.0907,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  03:00:00,13.1375,14849.99849,24.01166338,23.99675261,24.00420799,0,26.55151887,23.99675261,0.007392897,39.27887264,0,0,0,7.389265367,26601.35532,6.599059182,23756.61305,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  04:00:00,12.425,14849.99849,23.84723913,23.86452076,23.85587995,0,21.40024445,23.86452076,0.007336224,39.29205816,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  05:00:00,11.8875,14849.99849,23.66299392,23.65555395,23.65927393,0,23.75016115,23.65555395,0.007204899,39.10934269,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  06:00:00,11.325,29699.99698,23.47136932,23.439912,23.45564066,0,26.38925355,23.439912,0.007026751,38.66651012,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  07:00:00,12.1625,59399.99396,23.45495481,23.6129822,23.5339685,0,34.74354858,23.6129822,0.00676373,36.85280287,0,0,0,2.351888208,8466.797549,2.181630516,7853.869859,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  08:00:00,13.8,75599.99231,23.68009501,23.97760435,23.82884968,0,50.807413,23.97760435,0.006409392,34.2021357,0,0,0,32.72541033,117811.4772,31.92715641,114937.7631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  09:00:00,15.4625,59399.99396,23.83693604,23.99972958,23.91833281,0,27.34926994,23.99972958,0.006044435,32.24204565,0,0,0,26.38988873,95003.59943,26.38041673,94969.50023,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  10:00:00,17.0375,59399.99396,24.03226235,24.00001066,24.01613651,0,42.35937336,24.00001066,0.00568315,30.3317936,0,0,0,54.41905122,195908.5844,54.41905122,195908.5844,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  11:00:00,18.5375,37799.99615,24.219839,24.00000938,24.10992419,0,50.15663269,24.00000938,0.005357008,28.5882615,0,0,0,74.58900776,268520.4279,74.58900776,268520.4279,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  12:00:00,20.0375,37799.99615,24.45084139,23.99998404,24.22541271,0,81.62376079,23.99998404,0.005101112,27.22348242,0,0,0,118.4245486,426328.3749,118.4245486,426328.3749,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  13:00:00,21.2875,37799.99615,24.7154738,23.99995657,24.35771519,0,125.7773595,23.99995657,0.004901521,26.13409071,0,0,0,172.8800321,622368.1155,172.8800321,622368.1155,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  14:00:00,22.3875,37799.99615,25.60882934,23.99988744,24.80435839,0,312.7977727,23.99988744,0.004772598,25.41688249,0,0,0,368.948733,1328215.439,368.948733,1328215.439,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  15:00:00,23.4875,37799.99615,26.93021785,23.99979672,25.46500729,0,647.1540788,23.99979672,0.004698807,25.00184994,0,0,0,712.3489459,2564456.205,712.3489459,2564456.205,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  16:00:00,23.4625,37799.99615,28.10599556,24.45085896,26.27842726,0,860.8662854,24.45085896,0.004693847,24.30220612,0,0,0,908.0843862,3269103.79,908.0843862,3269103.79,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  17:00:00,22.7,37799.99615,28.83802883,25.04519474,26.94161178,0,909.950865,25.04519474,0.004800996,23.96850122,0,0,0.75,955.2404592,3438865.653,955.2404592,3438865.653,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  18:00:00,21.9625,37799.99615,27.97131814,24.55254249,26.26193032,0,821.3202437,24.55254249,0.004934285,25.36369334,0,0,0,881.6679432,3174004.596,881.6679432,3174004.596,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  19:00:00,20.45,90449.9908,26.04187186,24.00062297,25.02124741,0,451.2513859,24.00062297,0.005055214,26.84447447,0,0,0,491.6248976,1769849.631,491.6248976,1769849.631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  20:00:00,18.3875,120149.9878,25.48229275,23.9997151,24.74100393,0,326.3122274,23.9997151,0.005287992,28.07163756,0,0,0,349.4243942,1257927.819,349.4243942,1257927.819,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  21:00:00,16.35,134999.9863,25.16168493,23.99971721,24.58070107,0,271.86619,23.99971721,0.005579311,29.60438618,0,0,0,278.1276686,1001259.607,278.1276686,1001259.607,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  22:00:00,14.4125,120149.9878,24.90590649,23.9997248,24.45281565,0,226.4508093,23.9997248,0.005866033,31.11152343,0,0,0,216.6867881,780072.4373,216.6867881,780072.4373,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  23:00:00,12.575,90449.9908,24.61460363,23.9998314,24.30721752,0,135.6950349,23.9998314,0.006155428,32.63114521,0,0,0,112.0423093,403352.3136,110.7450424,398682.1527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/16  24:00:00,10.7125,44549.99547,24.31790515,23.99644584,24.15717549,0,62.35018015,23.99644584,0.006380666,33.82003463,0,0,0,23.20751011,83547.0364,22.31773084,80343.83103,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  01:00:00,9.625,29699.99698,24.06024311,23.84200194,23.95112253,0,43.432104,23.84200194,0.006544987,34.9844328,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  02:00:00,9.0875,22949.99767,23.79790692,23.56842592,23.68316642,0,44.99817024,23.56842592,0.00664078,36.06664483,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  03:00:00,8.525,14849.99849,23.5239652,23.28135844,23.40266182,0,46.93856396,23.28135844,0.006687254,36.92723267,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  04:00:00,8.05,14849.99849,23.24921751,22.99539294,23.12230523,0,48.80258333,22.99539294,0.006700527,37.63084607,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  05:00:00,7.7125,14849.99849,22.98239537,22.726498,22.85444669,0,49.67376696,22.726498,0.00672967,38.41370563,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  06:00:00,7.35,29699.99698,22.7244334,22.46764424,22.59603882,0,50.64819804,22.46764424,0.006776645,39.291756,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  07:00:00,9.3875,59399.99396,22.70240625,22.66478698,22.68359661,0,51.87799115,22.66478698,0.006830516,39.15332938,0,0,0,2.840060855,10224.21908,2.491994619,8971.180628,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  08:00:00,12.95,75599.99231,23.02542988,23.32645753,23.1759437,0,44.04197506,23.32645753,0.006967423,38.37603448,0,0,0,14.68076907,52850.76865,13.13807051,47297.05382,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  09:00:00,16.4875,59399.99396,23.37110821,23.79083447,23.58097134,0.146762265,6.31149183,23.79083447,0.007292634,39.05922881,0,0,0,9.685862918,34869.1065,8.762587693,31545.31569,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  10:00:00,19.3,59399.99396,23.74056442,23.9961705,23.86836746,0,23.98412373,23.9961705,0.00767903,40.59272432,0,0,0,59.81552652,215335.8955,53.68021449,193248.7722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  11:00:00,21.7,37799.99615,24.05368287,24.00006636,24.02687461,0,41.3543302,24.00006636,0.007936823,41.91292109,0,0,0,102.357041,368485.3477,91.71709029,330181.5251,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  12:00:00,24.1,37799.99615,24.39326425,23.9999589,24.19661158,0,86.40824653,23.9999589,0.008077278,42.61855198,0,0,0,173.4056877,624260.4756,156.7324351,564236.7662,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  13:00:00,25.4375,37799.99615,24.68574974,23.99994469,24.34284721,0,132.8024904,23.99994469,0.008132387,42.86239782,0,0,0,235.5638148,848029.7333,214.247562,771291.2233,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  14:00:00,26.2,37799.99615,25.44362605,23.9998846,24.72175533,0,285.9297388,23.9998846,0.008130609,42.78311226,0,0,0,409.1922873,1473092.234,373.6989967,1345316.388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  15:00:00,26.9375,37799.99615,26.6553783,23.99970288,25.32754059,0,581.1495179,23.99970288,0.008012914,42.11357009,0,0,0,729.8523985,2627468.635,674.9692786,2429889.403,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  16:00:00,26.95,37799.99615,27.6436857,24.11344421,25.87856496,0,824.2425963,24.11344421,0.007860233,41.02633731,0,0,0,972.8297466,3502187.088,911.880699,3282770.516,0,0,250181.3023
