Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 10/17  17:00:00,26.6125,37799.99615,28.10027016,24.45114375,26.27570695,0,865.8638778,24.45114375,0.00790658,40.43663664,0,0,0,1007.06496,3625433.857,951.3464025,3424847.049,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  18:00:00,26.25,37799.99615,27.32772588,24.13796153,25.7328437,0,753.1876967,24.13796153,0.007969663,41.52851868,0,0,0,911.3622921,3280904.252,847.0746179,3049468.625,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  19:00:00,25.4125,90449.9908,25.93256566,24.00028418,24.96642492,0,418.9628424,24.00028418,0.00812117,42.65744738,0,0,0,552.032415,1987316.694,500.3394705,1801222.094,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  20:00:00,24.3125,120149.9878,25.56536432,23.99964703,24.78250568,0,340.9933813,23.99964703,0.008380341,44.03027583,0,0,0,470.6828834,1694458.38,413.0441162,1486958.818,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  21:00:00,23.2125,134999.9863,25.37165329,23.99959066,24.68562197,0,317.8109042,23.99959066,0.00857953,45.07974267,0,0,0,447.0450297,1609362.107,380.6632177,1370387.584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  22:00:00,22.2375,120149.9878,25.21978529,23.99956606,24.60967567,0,298.3863755,23.99956606,0.008764967,46.04060262,0,0,0,425.5511399,1531984.104,353.0973597,1271150.495,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  23:00:00,21.275,90449.9908,25.0257119,23.9996183,24.5126651,0,229.7365913,23.9996183,0.009052747,47.53037684,0,0,0,343.7153111,1237375.12,276.4297736,995147.1849,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/17  24:00:00,20.3375,44549.99547,24.83162299,23.99968308,24.41565304,0,176.1453923,23.99968308,0.009398274,49.31731988,0,0,0,277.5446867,999160.8721,215.010593,774038.1347,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  01:00:00,18.9375,29699.99698,24.6464009,23.99973929,24.3230701,0,140.7476959,23.99973929,0.009726349,50.97989739,0,0,0,225.0374872,810134.9537,167.9303185,604549.1467,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  02:00:00,17.3,22949.99767,24.4580454,23.99979213,24.22891876,0,105.5245509,23.99979213,0.009969822,52.18294293,0,0,0,164.3101442,591516.5191,119.0827193,428697.7895,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  03:00:00,15.6375,14849.99849,24.26766514,23.99984583,24.13375548,0,70.94501195,23.99984583,0.010175721,53.18920489,0,0,0,99.94898492,359816.3457,70.69742069,254510.7145,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  04:00:00,14.625,14849.99849,24.10582965,23.99988948,24.05285957,0,44.49324389,23.99988948,0.010383723,54.27237154,0,0,0,51.81698043,186541.1295,35.8546253,129076.6511,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  05:00:00,14.0875,14849.99849,23.97291604,24.00461298,23.98876451,0,24.91590242,24.00461298,0.010589405,55.36966138,0,0,0,16.84280442,60634.09593,11.45549984,41239.79942,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  06:00:00,13.525,29699.99698,23.85011035,23.96636031,23.90823533,0,15.38308347,23.96636031,0.010779752,56.53565177,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  07:00:00,14.8,59399.99396,23.90868836,23.98956848,23.94912842,0,57.1233032,23.98956848,0.010760442,56.41374664,0,0,0,72.59277795,261334.0006,48.3110164,173919.659,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  08:00:00,17.2625,75599.99231,24.22876549,23.99976256,24.11426402,0,122.9374311,23.99976256,0.010443349,54.76582371,0,0,0,198.4629887,714466.7593,136.1249609,490049.8591,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  09:00:00,19.7,59399.99396,24.53484796,23.99986864,24.2673583,0,122.170957,23.99986864,0.010233084,53.71465194,0,0,0,219.78742,791234.7121,155.6748444,560429.4398,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  10:00:00,21.6625,59399.99396,24.83407506,23.99987928,24.41697717,0,162.9043526,23.99987928,0.010077556,52.93126557,0,0,0,293.9552498,1058238.899,212.7866824,766032.0566,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  11:00:00,23.3,37799.99615,25.02409067,23.99988333,24.511987,0,182.4645807,23.99988333,0.009864919,51.79924006,0,0,0,328.9955334,1184383.92,246.0509685,885783.4865,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  12:00:00,24.9625,37799.99615,25.24436017,23.99984825,24.62210421,0,227.6802077,23.99984825,0.009641978,50.62731666,0,0,0,394.5494113,1420377.881,305.1580518,1098568.987,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  13:00:00,26.0375,37799.99615,25.49226754,23.99980351,24.74603553,0,280.6731976,23.99980351,0.009369782,49.18846713,0,0,0,458.202527,1649529.097,367.10263,1321569.468,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  14:00:00,26.8,37799.99615,26.08628612,23.99966568,25.0429759,0,419.4452885,23.99966568,0.008984079,47.14515403,0,0,0,613.4124706,2208284.894,512.1368217,1843692.558,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  15:00:00,27.5375,37799.99615,27.19453775,23.99933744,25.5969376,0,711.9684631,23.99933744,0.008446683,44.31884247,0,0,0,919.8327044,3311397.736,810.5985432,2918154.756,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  16:00:00,27.675,37799.99615,27.97150803,24.30549339,26.13850071,0,854.1977497,24.30549339,0.00809627,41.71739233,0,0,0,1021.686583,3678071.699,942.8386447,3394219.121,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  17:00:00,27.475,37799.99615,28.212266,24.50814021,26.36020311,0,870.9390692,24.50814021,0.008113897,41.30038503,0,0,0,1032.566795,3717240.464,966.1018059,3477966.501,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  18:00:00,27.275,37799.99615,27.42261054,24.14960541,25.78610798,0,768.2796789,24.14960541,0.008110049,42.17783586,0,0,0,939.6846857,3382864.869,870.9730595,3135503.014,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  19:00:00,26.2625,90449.9908,26.12905249,24.00029734,25.06467492,0,462.6137248,24.00029734,0.00817614,42.92617138,0,0,0,606.2175597,2182383.215,551.053799,1983793.677,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  20:00:00,24.825,120149.9878,25.75129683,23.99959569,24.87544626,0,380.462113,23.99959569,0.008352297,43.85718855,0,0,0,516.6732205,1860023.594,456.7601661,1644336.598,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  21:00:00,23.3625,134999.9863,25.52979733,23.99954732,24.76467232,0,350.2089079,23.99954732,0.00849188,44.60864255,0,0,0,481.7827854,1734418.027,414.2912672,1491448.562,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  22:00:00,22.425,120149.9878,25.36005,23.99952466,24.67978733,0,326.2531195,23.99952466,0.008619821,45.28872513,0,0,0,453.9809606,1634331.458,382.520616,1377074.218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  23:00:00,21.8875,90449.9908,25.16894528,23.99958341,24.58426434,0,257.299164,23.99958341,0.008904069,46.76085722,0,0,0,377.6653545,1359595.276,309.1055387,1112779.939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/18  24:00:00,21.325,44549.99547,24.97987328,23.99964961,24.48976144,0,204.1691365,23.99964961,0.009295522,48.78614982,0,0,0,319.553704,1150393.334,251.2731566,904583.3637,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  01:00:00,19.975,29699.99698,24.79294489,23.99970061,24.39632275,0,167.9232589,23.99970061,0.009648687,50.61126505,0,0,0,269.9461255,971806.0518,203.7448186,733481.3469,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  02:00:00,18.1125,22949.99767,24.59470262,23.99975485,24.29722873,0,129.7417527,23.99975485,0.009897975,51.89825725,0,0,0,205.4097994,739475.2777,150.0447393,540161.0614,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  03:00:00,16.275,14849.99849,24.3943875,23.99981299,24.19710024,0,91.99888851,23.99981299,0.010097437,52.92720994,0,0,0,136.3664733,490919.3039,97.02473143,349289.0331,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  04:00:00,15.475,14849.99849,24.23842415,23.99985412,24.11913914,0,65.68072241,23.99985412,0.010320905,54.07928811,0,0,0,92.14727802,331730.2009,64.05113711,230584.0936,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  05:00:00,15.275,14849.99849,24.12087302,23.99987413,24.06037357,0,48.81069992,23.99987413,0.010591985,55.47581849,0,0,0,67.05221701,241387.9813,45.49331919,163775.9491,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  06:00:00,15.075,29699.99698,24.02006863,23.99989043,24.00997953,0,35.75580731,23.99989043,0.010900384,57.06318747,0,0,0,46.59739854,167750.6347,30.75170139,110706.125,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  07:00:00,16.5,59399.99396,24.09123012,23.99986842,24.04554927,0,83.76327561,23.99986842,0.011008803,57.621022,0,0,0,138.9282407,500141.6666,90.56648396,326039.3423,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  08:00:00,18.9,75599.99231,24.35835466,23.99982621,24.17909044,0,143.1683447,23.99982621,0.010791832,56.54039717,0,0,0,255.2106911,918758.4878,169.9144394,611691.982,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  09:00:00,21.3,59399.99396,24.63513773,23.99984468,24.31749121,0,138.6711227,23.99984468,0.01067366,55.98838679,0,0,0,271.9876464,979155.5271,185.4913191,667768.7487,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  10:00:00,23.1375,59399.99396,24.88291014,23.99986334,24.44138674,0,172.6267277,23.99986334,0.010583079,55.50716763,0,0,0,338.7257829,1219412.818,234.8316999,845394.1197,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  11:00:00,24.6375,37799.99615,25.04613531,23.9998696,24.52300246,0,187.4285703,23.9998696,0.010373623,54.4058996,0,0,0,365.9111169,1317280.021,262.2134331,943968.3593,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  12:00:00,26.1375,37799.99615,25.2757886,23.99982117,24.63780488,0,234.9797393,23.99982117,0.010080282,52.89207326,0,0,0,432.2071594,1555945.774,322.2956115,1160264.202,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  13:00:00,27.1375,37799.99615,25.4997866,23.99977685,24.74978173,0,283.2220214,23.99977685,0.00972128,51.00540139,0,0,0,486.0392695,1749741.37,378.8648337,1363913.401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  14:00:00,27.9,37799.99615,26.26921582,23.99955698,25.1343864,0,467.3217292,23.99955698,0.009213397,48.33122295,0,0,0,693.1657114,2495396.561,569.1478298,2048932.187,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  15:00:00,28.6375,37799.99615,27.38315258,24.03941114,25.71128186,0,754.7503552,24.03941114,0.008564431,44.8233308,0,0,0,979.3644081,3525711.869,859.2094713,3093154.097,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  16:00:00,28.525,37799.99615,28.59115585,24.81416755,26.7026617,0,896.6713078,24.81416755,0.008304701,41.49831577,0,0,0.25,1063.738355,3829458.078,985.0978426,3546352.234,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  17:00:00,27.9875,37799.99615,29.08326291,25.21265128,27.1479571,0,929.8225985,25.21265128,0.00840351,40.99456381,0,0,1,1094.327566,3939579.239,1021.547588,3677571.316,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  18:00:00,27.425,37799.99615,28.19420855,24.63589504,26.4150518,0,854.6043653,24.63589504,0.008404634,42.44258266,0,0,0.25,1049.303277,3777491.799,960.398224,3457433.606,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  19:00:00,26.5125,90449.9908,26.5043584,24.00058547,25.25247193,0,552.9252322,24.00058547,0.008346558,43.78051722,0,0,0,723.6856374,2605268.295,643.5581451,2316809.322,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  20:00:00,25.4125,120149.9878,26.03126696,23.99952959,25.01539828,0,443.7270468,23.99952959,0.008545616,44.8417771,0,0,0,606.1910127,2182287.646,524.9469699,1889809.092,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  21:00:00,24.3125,134999.9863,25.77867038,23.99948959,24.88907998,0,402.8360639,23.99948959,0.008759724,45.96714491,0,0,0,566.3722805,2038940.21,474.8442701,1709439.372,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  22:00:00,23.4625,120149.9878,25.59489147,23.99946363,24.79717755,0,372.8427745,23.99946363,0.008961074,47.00878734,0,0,0,536.43643,1931171.148,437.7460909,1575885.927,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  23:00:00,22.7,90449.9908,25.38199468,23.99951432,24.6907545,0,298.7974121,23.99951432,0.009298261,48.75135899,0,0,0,454.0352924,1634527.053,357.3506859,1286462.469,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/19  24:00:00,21.9625,44549.99547,25.17619286,23.99958605,24.58788945,0,241.62813,23.99958605,0.009721604,50.96898539,0,0,0,390.9530126,1407430.845,294.0030423,1058410.952,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  01:00:00,21.1375,29699.99698,25.00047089,23.99963294,24.50005191,0,207.157987,23.99963294,0.010090644,52.85916998,0,0,0,349.2207951,1257194.862,252.6101642,909396.5913,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  02:00:00,20.175,22949.99767,24.83762531,23.99967135,24.41864833,0,176.1193105,23.99967135,0.010330487,54.07455355,0,0,0,302.9032046,1090451.536,213.5241977,768687.1117,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  03:00:00,19.2375,14849.99849,24.68342798,23.99971649,24.34157224,0,147.3305017,23.99971649,0.01049997,54.94683592,0,0,0,255.7316478,920633.9321,176.9176576,636903.5674,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  04:00:00,19.025,14849.99849,24.56840502,23.99975013,24.28407757,0,127.4176231,23.99975013,0.010661533,55.77793588,0,0,0,227.6806351,819650.2864,155.2371291,558853.6647,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  05:00:00,19.1625,14849.99849,24.48894562,23.99977025,24.24435793,0,115.1204444,23.99977025,0.010840765,56.6994938,0,0,0,214.4430575,771995.0072,144.0867081,518712.1491,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  06:00:00,19.325,29699.99698,24.43020698,23.99978264,24.21499481,0,106.9991645,23.99978264,0.011012749,57.61981234,0,0,0,207.4597708,746855.1748,137.318882,494347.9752,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  07:00:00,19.9625,59399.99396,24.49278843,23.99974453,24.24626648,0,150.8676307,23.99974453,0.01097509,57.44803224,0,0,0,282.2123958,1015964.625,186.4737225,671305.4011,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  08:00:00,20.925,75599.99231,24.74350453,23.99971364,24.37160909,0,203.893617,23.99971364,0.010646986,55.7945998,0,0,0,365.2495058,1314898.221,247.5043505,891015.6617,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  09:00:00,21.8625,59399.99396,24.96889804,23.99977395,24.48433599,0,195.9412123,23.99977395,0.010432958,54.71229552,0,0,0,355.5320181,1279915.265,247.4395185,890782.2665,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  10:00:00,23.2625,59399.99396,25.17206528,23.99980168,24.58593348,0,225.8577395,23.99980168,0.010249373,53.76501843,0,0,0,405.4989965,1459796.387,289.0851001,1040706.36,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  11:00:00,24.9,37799.99615,25.28852098,23.99982324,24.64417211,0,233.9127019,23.99982324,0.010002478,52.49032377,0,0,0,419.0031839,1508411.462,310.8771077,1119157.588,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  12:00:00,26.5625,37799.99615,25.39590823,23.99981125,24.69785974,0,257.5832432,23.99981125,0.009743477,51.11996174,0,0,0,449.943218,1619795.585,348.4472193,1254409.989,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  13:00:00,27.7625,37799.99615,25.62255606,23.99977416,24.81116511,0,308.092206,23.99977416,0.009456955,49.58915574,0,0,0,507.6415627,1827509.626,408.9612537,1472260.513,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  14:00:00,28.725,37799.99615,26.31178127,23.99960974,25.1556955,0,474.9837641,23.99960974,0.009088646,47.63789573,0,0,0,695.7449882,2504681.958,583.7722533,2101580.112,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  15:00:00,29.6625,37799.99615,27.17876282,23.99945005,25.58910644,0,705.8594053,23.99945005,0.008646808,45.33682346,0,0,0,933.5515141,3360785.451,822.3542049,2960475.138,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  16:00:00,29.4375,37799.99615,28.14383368,24.44054998,26.29219183,0,865.843043,24.44054998,0.008376787,42.77087651,0,0,0,1055.505615,3799820.214,964.5021716,3472207.818,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  17:00:00,28.475,37799.99615,28.44597629,24.69789577,26.57193603,0,887.155779,24.69789577,0.008404256,42.23461022,0,0,0,1074.840294,3869425.06,991.3653188,3568915.148,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  18:00:00,27.5375,37799.99615,27.24086458,24.08751639,25.66419049,0,732.6313692,24.08751639,0.008340031,43.47497602,0,0,0,929.3525754,3345669.271,839.5268067,3022296.504,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  19:00:00,26.2625,90449.9908,26.13743995,23.99977974,25.06860984,0,462.8321912,23.99977974,0.008392232,44.00235026,0,0,0,621.4185935,2237106.937,551.1737277,1984225.42,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  20:00:00,24.825,120149.9878,25.77985206,23.99957696,24.88971451,0,386.3113815,23.99957696,0.008583788,45.01062396,0,0,0,536.9880934,1933157.136,462.6210179,1665435.664,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  21:00:00,23.3625,134999.9863,25.55794067,23.99953023,24.77873545,0,356.1835417,23.99953023,0.00874498,45.87336907,0,0,0,502.4503601,1808821.296,420.2553749,1512919.349,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  22:00:00,22.425,120149.9878,25.38534941,23.99950627,24.69242784,0,331.5038796,23.99950627,0.00888023,46.59055578,0,0,0,473.3009184,1703883.306,387.747709,1395891.752,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  23:00:00,21.8875,90449.9908,25.19192053,23.99956843,24.59574448,0,261.8813643,23.99956843,0.00915765,48.02469914,0,0,0,393.3455452,1416043.963,313.6613495,1129180.858,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/20  24:00:00,21.325,44549.99547,25.00369226,23.99963515,24.50166371,0,208.6241485,23.99963515,0.00951765,49.88395059,0,0,0,332.5718797,1197258.767,255.7034324,920532.3568,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  01:00:00,20.2875,35099.99643,24.83567257,23.99968407,24.41767832,0,176.1924848,23.99968407,0.00985945,51.64732583,0,0,0,289.9466645,1043807.992,214.5901971,772524.7096,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  02:00:00,18.9875,35099.99643,24.6742286,23.99972646,24.33697753,0,145.7882288,23.99972646,0.010118211,52.98100556,0,0,0,241.5274919,869498.9709,173.3332337,623999.6414,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  03:00:00,17.6875,14849.99849,24.50943896,23.99977306,24.25460601,0,115.0289314,23.99977306,0.010335088,54.09790207,0,0,0,188.3569403,678084.985,131.7388649,474259.9135,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  04:00:00,17.075,14849.99849,24.37869593,23.99981068,24.1892533,0,92.74188096,23.99981068,0.010557833,55.24425028,0,0,0,152.5832258,549299.613,104.3489574,375656.2468,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  05:00:00,16.9375,14849.99849,24.28370066,23.99983246,24.14176656,0,78.58775512,23.99983246,0.010782101,56.39767222,0,0,0,132.8431651,478235.3945,89.04498916,320561.961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  06:00:00,16.775,14849.99849,24.2028809,23.9998495,24.1013652,0,67.41837829,23.9998495,0.010999806,57.51657426,0,0,0,116.4298503,419147.4611,76.51758494,275463.3058,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  07:00:00,17.5125,55349.99437,24.20961446,23.99986679,24.10474062,0,71.68318111,23.99986679,0.011148249,58.31596744,0,0,0,134.2414037,483269.0532,86.89132289,312808.7624,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  08:00:00,18.8125,55349.99437,24.40552563,23.99984415,24.20268489,0,125.5010288,23.99984415,0.011093226,58.09183981,0,0,0,234.1179079,842824.4683,151.4882593,545357.7336,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  09:00:00,20.1125,75599.99231,24.75646544,23.9997258,24.37809562,0,209.1325967,23.9997258,0.010821185,56.71351308,0,0,0,372.5816625,1341293.985,245.8997698,885239.1714,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  10:00:00,21.725,75599.99231,25.00515475,23.99975265,24.5024537,0,217.6845771,23.99975265,0.010567029,55.40368368,0,0,0,393.1576377,1415367.496,267.9883662,964758.1185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  11:00:00,23.5875,55349.99437,25.17804715,23.99979562,24.58892139,0,219.7043457,23.99979562,0.010422314,54.65732676,0,0,0,407.0442085,1465359.15,285.6740079,1028426.428,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  12:00:00,25.425,44549.99547,25.39016627,23.99975171,24.69495899,0,264.944553,23.99975171,0.010267006,53.82228161,0,0,0,479.6095025,1726594.209,346.3150066,1246734.024,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  13:00:00,26.7875,44549.99547,25.58765241,23.99969969,24.79367605,0,308.7950156,23.99969969,0.010025891,52.52537552,0,0,0,536.6605663,1931978.039,401.5665457,1445639.564,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  14:00:00,27.8875,44549.99547,26.22379676,23.99947315,25.11163495,0,461.2852268,23.99947315,0.009596784,50.26118335,0,0,0,717.4231521,2582723.348,563.0861817,2027110.254,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  15:00:00,28.9875,44549.99547,26.95969627,23.99920441,25.47945034,0,654.2520346,23.99920441,0.00899837,47.12482533,0,0,0,912.4952961,3284983.066,765.1261103,2754453.997,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  16:00:00,27.775,44549.99547,26.99312335,23.99938705,25.4962552,0,657.6277756,23.99938705,0.008685514,45.49109832,0,0,0,886.5234064,3191484.263,758.5143072,2730651.506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  17:00:00,25.2375,44549.99547,26.57721547,23.99957371,25.28839459,0,541.0929788,23.99957371,0.00864185,45.29376468,0,0,0,739.2177714,2661183.977,620.8650226,2235114.081,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  18:00:00,22.675,44549.99547,25.77781638,23.99970015,24.88875827,0,370.66906,23.99970015,0.0088802,46.54264761,0,0,0,529.2178111,1905184.12,429.0387843,1544539.623,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  19:00:00,21.45,114749.9883,25.32031341,23.99973642,24.66002491,0,282.4646675,23.99973642,0.009236517,48.41351435,0,0,0,425.2908409,1531047.027,330.5670633,1190041.428,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  20:00:00,21.1125,134999.9863,25.15981803,23.99962919,24.57972361,0,270.0335119,23.99962919,0.009677609,50.74172715,0,0,0,422.7322946,1521836.261,315.2661953,1134958.303,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  21:00:00,20.75,134999.9863,25.0636448,23.99952215,24.53158347,0,268.7529412,23.99952215,0.010043041,52.68089848,0,0,0,434.5631461,1564427.326,310.8875356,1119195.128,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  22:00:00,20.6,134999.9863,24.9817384,23.99958437,24.49066139,0,246.6793985,23.99958437,0.010248986,53.72976244,0,0,0,411.2405883,1480466.118,287.545766,1035164.757,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  23:00:00,20.6,114749.9883,24.85417643,23.99970348,24.42693996,0,187.2640144,23.99970348,0.010496378,54.98393593,0,0,0,331.8391898,1194621.083,228.1680085,821404.8307,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/21  24:00:00,20.6,55349.99437,24.72011807,23.9997677,24.35994289,0,146.5246,23.9997677,0.010840665,56.75631333,0,0,0,280.3045612,1009096.42,187.437951,674776.6237,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  01:00:00,20.6,35099.99643,24.62797847,23.99974678,24.31386263,0,141.1412592,23.99974678,0.011197864,58.55626244,0,0,0,280.696966,1010509.078,182.039788,655343.2369,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  02:00:00,20.6,35099.99643,24.55953889,23.99973374,24.27963632,0,130.1088356,23.99973374,0.011526205,60.21935731,0,0,0,271.9749127,979109.6858,170.9911965,615568.3075,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  03:00:00,20.6,14849.99849,24.49483223,23.99974818,24.2472902,0,119.6412926,23.99974818,0.01181941,61.72261507,0,0,0,262.5265703,945095.6532,160.5122093,577843.9533,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  04:00:00,20.6,14849.99849,24.43702656,23.99976144,24.218394,0,110.8898713,23.99976144,0.012076496,63.03955001,0.75,0,0,254.3481061,915653.182,151.7523886,546308.5989,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  05:00:00,20.6,14849.99849,24.38498034,23.99977339,24.19237687,0,103.2618552,23.99977339,0.012306595,64.21732545,1,0,0,246.9283542,888942.0751,144.1168081,518820.5091,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  06:00:00,20.6,14849.99849,24.33830779,23.9997841,24.16904595,0,96.63557928,23.9997841,0.012518304,65.30021614,1,0,0,240.4191835,865509.0604,137.4832857,494939.8286,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  07:00:00,19.9125,55349.99437,24.30672109,23.99983611,24.1532786,0,91.35409095,23.99983611,0.012559219,65.50923144,1,0,0,222.7916358,802049.8887,126.4590687,455252.6473,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  08:00:00,18.75,55349.99437,24.35519976,23.99985506,24.17752741,0,118.1084908,23.99985506,0.012122209,63.31276626,0.75,0,0,245.1174481,882422.813,143.5276925,516699.6929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  09:00:00,17.6125,75599.99231,24.49099496,23.99977673,24.24538584,0,166.6181678,23.99977673,0.011320101,59.22106886,0,0,0,291.4683908,1049286.207,182.5788718,657283.9385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  10:00:00,18.575,75599.99231,24.78281299,23.99978867,24.39130083,0,173.4445887,23.99978867,0.010549633,55.25778944,0,0,0,291.2944639,1048660.07,197.4848677,710945.5238,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  11:00:00,20.8375,55349.99437,24.98394979,23.99983277,24.49189128,0,178.4687365,23.99983277,0.010133075,53.11094493,0,0,0,309.406734,1113864.243,221.4317847,797154.4251,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  12:00:00,23.075,44549.99547,25.13344943,23.99982462,24.56663703,0,209.3483947,23.99982462,0.009948569,52.15916025,0,0,0,366.8497735,1320659.185,271.0350546,975726.1966,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  13:00:00,24.15,44549.99547,25.3394773,23.99979155,24.66963443,0,252.0886515,23.99979155,0.009801301,51.36671361,0,0,0,428.0895466,1541122.368,322.758916,1161932.098,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  14:00:00,24.4875,44549.99547,26.01721047,23.99957914,25.00839481,0,407.0284099,23.99957914,0.00944627,49.51549724,0,0,0,620.1498268,2232539.377,480.3747452,1729349.083,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  15:00:00,24.85,44549.99547,26.99678018,23.99914016,25.49796017,0,661.5435218,23.99914016,0.008801036,46.15266432,0,0,0,903.3594009,3252093.843,737.7052576,2655738.927,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  16:00:00,24.4375,44549.99547,27.29982874,23.9992213,25.64952502,0,742.1989405,23.9992213,0.008363598,43.87227472,0,0,0,961.6142448,3461811.281,815.0532888,2934191.84,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  17:00:00,23.475,44549.99547,26.9981221,23.9994817,25.4988019,0,652.2771888,23.9994817,0.008295913,43.52124528,0,0,0,844.7793829,3041205.779,717.2479251,2582092.53,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  18:00:00,22.5375,44549.99547,26.15576845,23.99963909,25.07770377,0,460.7165845,23.99963909,0.008560353,44.88915441,0,0,0,623.9044678,2246056.084,517.9445473,1864600.37,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  19:00:00,21.8875,114749.9883,25.46473188,23.99974133,24.7322366,0,313.8459667,23.99974133,0.009026493,47.32839409,0,0,0,460.0045594,1656016.414,365.6314735,1316273.305,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  20:00:00,21.325,134999.9863,25.24345623,23.9996136,24.62153492,0,287.3902862,23.9996136,0.009461849,49.59592367,0,0,0,437.5200126,1575072.045,334.4180031,1203904.811,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  21:00:00,20.7875,134999.9863,25.11226651,23.99950408,24.5558853,0,278.4477458,23.99950408,0.009732158,51.0237125,0,0,0,432.8700819,1558332.295,320.9324428,1155356.794,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  22:00:00,20.475,134999.9863,25.008953,23.99957683,24.50426492,0,251.7484763,23.99957683,0.009828192,51.50604538,0,0,0,398.1250608,1433250.219,291.6263562,1049854.882,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  23:00:00,20.275,114749.9883,24.86610934,23.99970675,24.43290804,0,188.9843693,23.99970675,0.009974653,52.24123121,0,0,0,312.8876824,1126395.657,227.2369349,818052.9655,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/22  24:00:00,20.075,55349.99437,24.71940022,23.99977566,24.35958794,0,145.5362245,23.99977566,0.010214242,53.47554952,0,0,0,255.5958119,920144.9228,182.1349213,655685.7167,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  01:00:00,19.625,29699.99698,24.60358601,23.99976246,24.30167423,0,135.3733358,23.99976246,0.010488607,54.88817188,0,0,0,242.0071134,871225.6081,168.2036695,605533.2103,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  02:00:00,19.0875,22949.99767,24.49541954,23.99976452,24.24759203,0,116.8040974,23.99976452,0.010764977,56.30984428,0,0,0,214.7479108,773092.4789,145.1332027,522479.5299,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  03:00:00,18.525,14849.99849,24.39403631,23.99979134,24.19691382,0,99.88928279,23.99979134,0.011026945,57.65619563,0,0,0,187.6814937,675653.3775,123.5117586,444642.331,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  04:00:00,18.05,14849.99849,24.30131003,23.99981838,24.1505642,0,85.22598326,23.99981838,0.01125647,58.83489342,0,0,0,162.9699156,586691.6961,104.8895149,377602.2537,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  05:00:00,17.7125,14849.99849,24.21595036,23.99984096,24.10789566,0,72.46638273,23.99984096,0.011432084,59.69829747,0,0,0,140.9770491,507517.3767,89.32812079,321581.2348,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  06:00:00,17.35,29699.99698,24.13861484,23.9998618,24.06923832,0,61.66923905,23.9998618,0.011571569,60.39043615,0,0,0,120.702949,434530.6162,75.52436725,271887.7221,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  07:00:00,18.1375,59399.99396,24.19379811,23.99983707,24.09681759,0,104.012086,23.99983707,0.01145293,59.82023963,0,0,0,197.4563969,710843.0289,124.4213863,447916.9907,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  08:00:00,19.6375,75599.99231,24.41621181,23.99979504,24.20800342,0,153.3178557,23.99979504,0.010984958,57.47640074,0,0,0,283.360617,1020098.221,186.2164562,670379.2424,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  09:00:00,21.1375,59399.99396,24.61269851,23.99984495,24.30627173,0,134.9002124,23.99984495,0.010638878,55.71742297,0,0,0,262.3038867,944293.9922,180.3783815,649362.1734,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  10:00:00,22.3875,59399.99396,24.84222902,23.9998679,24.42104846,0,163.8658352,23.9998679,0.010356645,54.2634056,0,0,0,309.8127815,1115326.014,219.7962841,791266.6226,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  11:00:00,23.4875,37799.99615,25.06479176,23.99987,24.53233088,0,189.3612315,23.99987,0.010036491,52.61260632,0,0,0,345.2385154,1242858.656,254.4978402,916192.2249,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  12:00:00,24.5875,37799.99615,25.33549178,23.99981573,24.66765375,0,245.2973005,23.99981573,0.009691111,50.79802644,0,0,0,416.6975975,1500111.351,319.6123394,1150604.422,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  13:00:00,25.25,37799.99615,25.56796859,23.99978203,24.78387531,0,295.1699379,23.99978203,0.009372769,49.10451052,0,0,0,472.0732559,1699463.721,375.0156992,1350056.517,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  14:00:00,25.5875,37799.99615,25.9227208,23.99970635,24.96121357,0,376.4624223,23.99970635,0.009053479,47.43779632,0,0,0,560.6403982,2018305.434,459.0932913,1652735.849,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  15:00:00,25.95,37799.99615,25.96131656,23.99974971,24.98053314,0,383.4987282,23.99974971,0.008843963,46.32601482,0,0,0,558.4761691,2010514.209,469.1987885,1689115.639,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  16:00:00,24.35,37799.99615,26.35994501,23.9996126,25.1797788,0,483.6580312,23.9996126,0.008659101,45.3540281,0,0,0,663.3727174,2388141.782,555.9209418,2001315.391,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  17:00:00,21.6125,37799.99615,25.97602098,23.99962168,24.98782133,0,398.245559,23.99962168,0.008644507,45.27862194,0,0,0,543.3712181,1956136.385,447.6911193,1611688.029,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  18:00:00,18.85,37799.99615,25.2183193,23.99974,24.60902965,0,261.4429115,23.99974,0.00887856,46.45734971,0,0,0,362.2170707,1303981.455,287.8439745,1036238.308,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  19:00:00,17.8,90449.9908,24.85477157,23.99981505,24.42729331,0,188.5368193,23.99981505,0.009190966,48.08044329,0,0,0,268.3525483,966069.1739,206.172146,742219.7255,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  20:00:00,17.8,120149.9878,24.72558309,23.99978817,24.36268563,0,174.1267733,23.99978817,0.009538008,49.88739956,0,0,0,256.8916293,924809.8654,191.7429916,690274.7696,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  21:00:00,17.8,134999.9863,24.66468142,23.99974352,24.33221247,0,181.4073722,23.99974352,0.009804217,51.29093311,0,0,0,273.7809581,985611.4493,198.9938677,716377.9236,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  22:00:00,18.05,120149.9878,24.6190162,23.99970514,24.30936067,0,183.94987,23.99970514,0.009995665,52.32975772,0,0,0,284.73339,1025040.204,203.6056445,732980.3201,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  23:00:00,18.3875,90449.9908,24.52469897,23.99973288,24.26221592,0,137.8441462,23.99973288,0.010286362,53.84708075,0,0,0,228.5207744,822674.7877,160.3318366,577194.6117,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/23  24:00:00,18.75,44549.99547,24.42757965,23.99977506,24.21367735,0,106.5101091,23.99977506,0.010658833,55.79932705,0,0,0,193.7671269,697561.6569,132.0261209,475294.0354,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  01:00:00,18.775,29699.99698,24.34721272,23.9997988,24.17350576,0,94.08615102,23.9997988,0.01099439,57.5105923,0,0,0,181.0875681,651915.2452,119.8044907,431296.1666,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  02:00:00,18.575,22949.99767,24.26938686,23.9998174,24.13460213,0,82.33824575,23.9998174,0.01127257,58.88016008,0,0,0,164.8869812,593593.1323,106.3812648,382972.5532,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  03:00:00,18.375,14849.99849,24.19623386,23.99983478,24.09803432,0,71.74428275,23.99983478,0.011514772,60.09948013,0,0,0,149.1606696,536978.4105,94.11370805,338809.349,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  04:00:00,18.175,14849.99849,24.13010059,23.99985469,24.06497764,0,62.80835937,23.99985469,0.011712658,61.11316839,0,0,0,134.7661555,485158.1597,83.51814851,300665.3346,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  05:00:00,18.0375,14849.99849,24.06662248,23.99987233,24.0332474,0,54.63311067,23.99987233,0.011844286,61.82624503,0,0,0,121.1727064,436221.7431,74.2132324,267167.6366,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  06:00:00,17.875,29699.99698,24.01177567,23.99988803,24.00583185,0,48.23507404,23.99988803,0.011928213,62.2796337,0,0,0,109.3477852,393652.0269,66.4788018,239323.6865,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  07:00:00,17.925,59399.99396,24.06182975,23.99986349,24.03084662,0,87.63170605,23.99986349,0.011758162,61.40825401,0,0,0,173.5526186,624789.4269,106.2740793,382586.6854,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  08:00:00,18.0625,75599.99231,24.25339778,23.99984131,24.12661954,0,128.5606501,23.99984131,0.01127017,58.90494556,0,0,0,233.5542094,840795.1537,148.3191129,533948.8065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  09:00:00,18.225,59399.99396,24.44706031,23.9998817,24.22347101,0,108.1098651,23.9998817,0.010892115,56.99899425,0,0,0,195.8902104,705204.7575,129.2497619,465299.143,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  10:00:00,19.3625,59399.99396,24.72898924,23.99989953,24.36444439,0,141.3128426,23.99989953,0.010574403,55.35030541,0,0,0,252.2593945,908133.8203,171.9442205,618999.1939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  11:00:00,21,37799.99615,24.99707172,23.99988334,24.49847753,0,174.5171285,23.99988334,0.010189462,53.34751413,0,0,0,306.6762923,1104034.652,218.8393351,787821.6064,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  12:00:00,22.6625,37799.99615,25.28102957,23.99982077,24.64042517,0,232.8650925,23.99982077,0.009782834,51.25172624,0,0,0,388.8967025,1400028.129,291.0713058,1047856.701,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  13:00:00,23.675,37799.99615,25.47309621,23.99979601,24.73644611,0,273.3788893,23.99979601,0.009427505,49.38695649,0,0,0,435.9389647,1569380.273,340.0538369,1224193.813,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  14:00:00,24.2125,37799.99615,26.04322996,23.99967061,25.02145029,0,404.8166469,23.99967061,0.009045528,47.39676507,0,0,0,589.0484809,2120574.531,475.8988501,1713235.861,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  15:00:00,24.775,37799.99615,27.03331093,23.99933977,25.51632535,0,662.8689132,23.99933977,0.00849946,44.5468561,0,0,0,871.1860674,3136269.843,738.4720479,2658499.372,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  16:00:00,24.625,37799.99615,27.56778408,24.00461281,25.78619845,0,814.1318596,24.00461281,0.008085452,42.37538404,0,0,0,1008.426053,3630333.792,888.0721459,3197059.725,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  17:00:00,24.0875,37799.99615,27.525588,24.03747404,25.78153102,0,799.0248512,24.03747404,0.007984804,41.77211307,0,0,0,975.651047,3512343.769,869.0590837,3128612.701,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  18:00:00,23.525,37799.99615,26.46563467,23.99970227,25.23266847,0,549.4772021,23.99970227,0.008125937,42.624335,0,0,0,698.7540354,2515514.527,614.9870965,2213953.547,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  19:00:00,22.4875,90449.9908,25.60496206,23.99971423,24.80233815,0,344.1841226,23.99971423,0.008449831,44.31720176,0,0,0,471.414183,1697091.059,401.0270448,1443697.361,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  20:00:00,21.1875,120149.9878,25.30343318,23.99968919,24.65156119,0,288.8402879,23.99968919,0.008828781,46.30639598,0,0,0,411.4480828,1481213.098,334.7918984,1205250.834,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  21:00:00,19.8875,134999.9863,25.11473996,23.99965148,24.55719572,0,267.3556241,23.99965148,0.009145496,47.96168325,0,0,0,387.3821371,1394575.693,302.399868,1088639.525,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  22:00:00,18.7125,120149.9878,24.95499897,23.99963308,24.47731602,0,244.6899953,23.99963308,0.009372354,49.13380197,0,0,0,355.3995625,1279438.425,269.907103,971665.5708,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  23:00:00,17.6125,90449.9908,24.74854106,23.99969112,24.37411609,0,173.256298,23.99969112,0.009633019,50.47926501,0,0,0,255.3717116,919338.1619,189.3330177,681598.8636,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/24  24:00:00,16.5125,44549.99547,24.53648134,23.99977028,24.26812581,0,116.8314913,23.99977028,0.009948435,52.13893812,0,0,0,172.1349957,619685.9846,123.7688629,445567.9063,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  01:00:00,15.85,29699.99698,24.36852858,23.99982065,24.18417461,0,86.97247409,23.99982065,0.01025002,53.67991778,0,0,0,126.4939469,455378.2087,88.40748973,318266.963,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  02:00:00,15.5125,22949.99767,24.23291555,23.99985076,24.11638316,0,65.34811335,23.99985076,0.010542016,55.16271154,0,0,0,93.92999155,338147.9696,63.97144585,230297.2051,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  03:00:00,15.15,14849.99849,24.10744684,23.99987786,24.05366235,0,46.62741033,23.99987786,0.010838735,56.68865725,0,0,0,63.67064031,229214.3051,42.23585477,152049.0772,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  04:00:00,14.625,14849.99849,23.98468718,24.00004109,23.99236413,0,29.26590518,24.00004109,0.011109239,58.11490539,0,0,0,31.69979151,114119.2494,20.52775371,73899.91334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  05:00:00,14.0875,14849.99849,23.86830543,24.01785257,23.943079,0,13.05446278,24.01785257,0.011342019,59.27008236,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  06:00:00,13.525,29699.99698,23.74502971,23.88629967,23.81566469,0,13.70575166,23.88629967,0.011455403,60.32709353,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  07:00:00,14.675,59399.99396,23.77721199,23.98332967,23.88027083,0,43.08769989,23.98332967,0.011376588,59.60845916,0,0,0,50.17085734,180615.0864,31.61715071,113821.7425,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  08:00:00,16.9375,75599.99231,24.01664064,23.99970432,24.00817248,0,93.7966536,23.99970432,0.011007934,57.67524788,0,0,0,160.0242887,576087.4394,104.2573701,375326.5323,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  09:00:00,19.175,59399.99396,24.19937002,23.99991598,24.099643,0,76.0110381,23.99991598,0.010764266,56.45528865,0,0,0,155.7159517,560577.426,105.1383101,378497.9163,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  10:00:00,21.0625,59399.99396,24.42840774,23.99993875,24.21417324,0,97.11590737,23.99993875,0.010622303,55.7442531,0,0,0,205.9323795,741356.5661,142.000954,511203.4346,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  11:00:00,22.7,37799.99615,24.64909352,23.99994109,24.3245173,0,115.3743068,23.99994109,0.010406603,54.63091008,0,0,0,244.5171992,880261.917,173.9568286,626244.5831,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  12:00:00,24.3625,37799.99615,24.91119656,23.99990065,24.45554861,0,163.7787798,23.99990065,0.010123751,53.16991281,0,0,0,320.0631256,1152227.252,236.2474249,850490.7296,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  13:00:00,25.375,37799.99615,25.17373383,23.99984827,24.58679105,0,215.7997664,23.99984827,0.009782469,51.37312921,0,0,0,386.8216261,1392557.854,296.7120823,1068163.496,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  14:00:00,25.9125,37799.99615,25.61683576,23.99975375,24.80829476,0,311.048886,23.99975375,0.009382079,49.28313249,0,0,0,497.0775761,1789479.274,396.3903965,1427005.427,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  15:00:00,26.475,37799.99615,26.23485909,23.99959994,25.11722951,0,457.2245868,23.99959994,0.008911439,46.81684917,0,0,0,655.5480181,2359972.865,547.1774986,1969838.995,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  16:00:00,26.325,37799.99615,26.8274572,23.99942625,25.41344172,0,614.3347383,23.99942625,0.008495582,44.64497803,0,0,0,813.4280555,2928341,702.9865135,2530751.448,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  17:00:00,25.7875,37799.99615,26.72639097,23.99942296,25.36290697,0,594.6577243,23.99942296,0.008350331,43.89186264,0,0,0,774.6398667,2788703.52,678.9165238,2444099.486,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  18:00:00,25.225,37799.99615,26.01410437,23.99957734,25.00684085,0,438.0360413,23.99957734,0.008455608,44.43737355,0,0,0,596.076142,2145874.111,517.6957286,1863704.623,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  19:00:00,23.8125,90449.9908,25.37919929,23.99973643,24.68946786,0,293.9222595,23.99973643,0.008720612,45.81033914,0,0,0,430.8891941,1551201.099,361.8312911,1302592.648,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  20:00:00,21.975,120149.9878,25.1334979,23.99970819,24.56660304,0,254.7848335,23.99970819,0.009061211,47.60412095,0,0,0,383.4004279,1380241.541,307.3164844,1106339.344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  21:00:00,20.1125,134999.9863,24.96254273,23.99967541,24.48110907,0,238.6947942,23.99967541,0.009348616,49.1102813,0,0,0,359.106862,1292784.703,275.6197774,992231.1985,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  22:00:00,18.9625,120149.9878,24.82401341,23.99965825,24.41183583,0,221.1170298,23.99965825,0.009555185,50.17907826,0,0,0,332.1786348,1195843.085,248.423179,894323.4444,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  23:00:00,18.2,90449.9908,24.65070409,23.99970973,24.32520691,0,157.6835178,23.99970973,0.009819102,51.54329743,0,0,0,244.2988107,879475.7187,178.6568756,643164.752,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/25  24:00:00,17.4625,44549.99547,24.47267782,23.9997774,24.23622761,0,109.2991606,23.9997774,0.010144028,53.22133499,0,0,0,174.8448361,629441.4101,124.1402079,446904.7486,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  01:00:00,16.8875,29699.99698,24.3282168,23.99982171,24.16401925,0,84.48674124,23.99982171,0.010447655,54.78789429,0,0,0,137.0243537,493287.6732,94.54722428,340370.0074,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  02:00:00,16.325,22949.99767,24.20053643,23.99985458,24.1001955,0,64.09214615,23.99985458,0.010704728,56.11308796,0,0,0,103.1549853,371357.9471,69.48416579,250142.9969,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  03:00:00,15.7875,14849.99849,24.0788564,23.99988345,24.03936993,0,45.83069322,23.99988345,0.010931551,57.28144285,0,0,0,70.90618521,255262.2667,46.76483088,168353.3912,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  04:00:00,15.35,14849.99849,23.96791366,23.99990933,23.98391149,0,30.83129603,23.99990933,0.01114132,58.36121101,0,0,0,43.49110035,156567.9613,28.14507681,101322.2765,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  05:00:00,14.95,14849.99849,23.86540766,24.0078051,23.93660638,0,17.56501219,24.0078051,0.011326199,59.28407388,0,0,0,17.1508236,61742.96496,10.93573001,39368.62805,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  06:00:00,14.55,29699.99698,23.77136669,24.00095837,23.88616253,0,10.7696367,24.00095837,0.01148244,60.11204192,0,0,0,3.737762881,13455.94637,2.356350364,8482.861311,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  07:00:00,15.9,59399.99396,23.83349285,23.99775222,23.91562253,0,54.54424347,23.99775222,0.011386178,59.66606534,0,0,0,88.87100657,319935.6236,56.16867163,202207.2179,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  08:00:00,18.3625,75599.99231,24.11330823,23.99984997,24.0565791,0,110.4029909,23.99984997,0.010945441,57.41085826,0,0,0,201.3041151,724694.8143,132.7540862,477914.7104,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  09:00:00,20.8,59399.99396,24.33665812,23.9998951,24.16827661,0,95.81985677,23.9998951,0.010630685,55.8227893,0,0,0,200.7661208,722758.0347,138.5229035,498682.4527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  10:00:00,22.7625,59399.99396,24.58617815,23.99991402,24.29304609,0,122.8968379,23.99991402,0.010402431,54.63022041,0,0,0,255.676139,920434.1004,181.9961331,655186.0792,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  11:00:00,24.4,37799.99615,24.78812806,23.99991598,24.39402202,0,141.5661293,23.99991598,0.010123384,53.16798996,0,0,0,289.5947462,1042541.086,214.3615957,771701.7444,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  12:00:00,26.0625,37799.99615,25.01550601,23.99987958,24.5076928,0,185.5028618,23.99987958,0.009821909,51.60934821,0,0,0,352.8422644,1270232.152,272.1744244,979827.9279,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  13:00:00,26.825,37799.99615,25.25388909,23.99984039,24.62686474,0,233.5113365,23.99984039,0.009496378,49.89332806,0,0,0,407.9876588,1468755.572,326.5250783,1175490.282,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  14:00:00,26.9625,37799.99615,26.06154355,23.99964556,25.03059455,0,419.3542949,23.99964556,0.009050464,47.53659365,0,0,0,617.9345345,2224564.324,513.365112,1848114.403,0,0,250181.3023
