Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 10/26  15:00:00,27.125,37799.99615,27.24415905,24.01146162,25.62781034,0,727.701898,24.01146162,0.00843258,44.28699922,0,0,0,938.7567761,3379524.394,821.8519263,2958666.935,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  16:00:00,26.8875,37799.99615,28.28614844,24.57563875,26.43089359,0,876.5949401,24.57563875,0.00810421,41.14643822,0,0,0,1038.001446,3736805.204,950.8603512,3423097.264,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  17:00:00,26.325,37799.99615,28.70493757,24.91552087,26.81022922,0,904.8185857,24.91552087,0.008195706,40.75066606,0,0,0.25,1067.653077,3843551.078,987.3579182,3554488.506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  18:00:00,25.7875,37799.99615,27.50135054,24.21963804,25.86049429,0,771.4401072,24.21963804,0.008190414,42.45655444,0,0,0,959.8471131,3455449.607,867.2904225,3122245.521,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  19:00:00,24.9125,90449.9908,26.14024031,24.00044536,25.07034284,0,466.0303669,24.00044536,0.008302147,43.6227779,0,0,0,617.5932879,2223335.836,543.2959075,1955865.267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  20:00:00,23.75,120149.9878,25.73710634,23.99959543,24.86835089,0,378.1069548,23.99959543,0.008555655,44.95595895,0,0,0,522.2080287,1879948.903,445.4513706,1603624.934,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  21:00:00,22.6125,134999.9863,25.50786235,23.99954209,24.75370222,0,347.2445725,23.99954209,0.008744276,45.93350712,0,0,0,488.5112814,1758640.613,405.0615923,1458221.732,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  22:00:00,21.075,120149.9878,25.30920831,23.99953357,24.65437094,0,316.6054941,23.99953357,0.008904181,46.76165318,0,0,0,447.7948312,1612061.392,361.5743057,1301667.501,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  23:00:00,19.2125,90449.9908,25.05255994,23.99960842,24.52608418,0,232.9490108,23.99960842,0.009149391,48.03048342,0,0,0,335.4604106,1207657.478,262.3983989,944634.2362,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/26  24:00:00,17.375,44549.99547,24.79324376,23.99970291,24.39647334,0,164.1358616,23.99970291,0.009463467,49.68576143,0,0,0,236.7590123,852332.4444,178.2726701,641781.6123,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  01:00:00,16.575,29699.99698,24.60530196,23.99976209,24.30253203,0,128.1908407,23.99976209,0.009782302,51.32040763,0,0,0,186.0750751,669870.2702,135.6612352,488380.4468,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  02:00:00,16.375,22949.99767,24.46929403,23.99979504,24.23454453,0,105.0805467,23.99979504,0.010079337,52.83388212,0,0,0,156.0926798,561933.6473,110.8835441,399180.7588,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  03:00:00,16.175,14849.99849,24.35266819,23.99982194,24.17624507,0,86.3652931,23.99982194,0.010354332,54.25166954,0,0,0,130.5543029,469995.4905,90.50117727,325804.2382,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  04:00:00,16.225,14849.99849,24.25404058,23.9998422,24.12694139,0,72.00015564,23.9998422,0.01061651,55.60223158,0,0,0,112.9126626,406485.5852,76.54532918,275563.185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  05:00:00,16.425,14849.99849,24.16804852,23.99985827,24.08395339,0,60.54461315,23.99985827,0.010877054,56.94328532,0,0,0,100.5900587,362124.2115,66.74496459,240281.8725,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  06:00:00,16.625,29699.99698,24.09884188,23.99987097,24.04935643,0,52.40193797,23.99987097,0.011129686,58.24256994,0,0,0,92.76134114,333940.8281,60.25763861,216927.499,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  07:00:00,17.6375,59399.99396,24.15962601,23.9998458,24.07973591,0,96.87468876,23.9998458,0.011162206,58.40986331,0,0,0,175.2937039,631057.3339,113.1282144,407261.5719,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  08:00:00,19.075,75599.99231,24.40492777,23.99980779,24.20236778,0,150.8883871,23.99980779,0.010862213,56.90279109,0,0,0,270.856209,975082.3522,179.0836934,644701.2964,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  09:00:00,20.5375,59399.99396,24.59125626,23.99984848,24.29555237,0,131.2489521,23.99984848,0.010673586,55.95265523,0,0,0,252.5260827,909093.8976,171.6897585,618083.1306,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  10:00:00,21.7875,59399.99396,24.81471716,23.99988067,24.40729892,0,158.3344406,23.99988067,0.010552017,55.32586366,0,0,0,303.0179618,1090864.662,209.2294611,753226.0601,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  11:00:00,22.8875,37799.99615,25.06269341,23.99987016,24.53128178,0,188.4372793,23.99987016,0.010294785,53.99913279,0,0,0,348.9327254,1256157.812,248.542791,894754.0474,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  12:00:00,23.9875,37799.99615,25.30370472,23.99981671,24.65176071,0,238.0282267,23.99981671,0.009967527,52.30978426,0,0,0,415.6213801,1496236.968,307.3242288,1106367.224,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  13:00:00,24.275,37799.99615,25.43620586,23.99979651,24.71800119,0,265.3893788,23.99979651,0.009677422,50.77875043,0,0,0,443.0819322,1595094.956,337.1057297,1213580.627,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  14:00:00,24.1375,37799.99615,25.43128469,23.99981665,24.71555067,0,263.452834,23.99981665,0.009539461,50.04669057,0,0,0,433.7919348,1561650.965,334.0476296,1202571.466,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  15:00:00,23.975,37799.99615,25.23486605,23.99987536,24.61737071,0,220.6149164,23.99987536,0.009598736,50.32087247,0,0,0,377.7684341,1359966.363,289.8861627,1043590.186,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  16:00:00,23.525,37799.99615,25.30302447,23.99984323,24.65143385,0,238.2189939,23.99984323,0.009711119,50.88182379,0,0,0,402.0296013,1447306.565,303.7008123,1093322.924,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  17:00:00,22.9875,37799.99615,25.15618628,23.99979219,24.57798923,0,219.7907744,23.99979219,0.009910196,51.90864516,0,0,0,379.446301,1366006.684,280.7690202,1010768.473,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  18:00:00,22.425,37799.99615,24.91327057,23.99977922,24.4565249,0,201.0873486,23.99977922,0.010194119,53.37188259,0,0,0,358.9068207,1292064.555,257.3334183,926400.3059,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  19:00:00,21.8875,90449.9908,24.77505805,23.99979595,24.387427,0,178.995394,23.99979595,0.010420844,54.53932504,0,0,0,329.4364782,1185971.322,230.725584,830612.1025,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  20:00:00,21.325,120149.9878,24.70568766,23.99975233,24.35271999,0,176.4771517,23.99975233,0.010561609,55.29890426,0,0,0,323.5375,1164735,223.4845091,804544.2326,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  21:00:00,20.7875,134999.9863,24.66871893,23.99969655,24.33420774,0,187.5608271,23.99969655,0.010563649,55.33053363,0,0,0,334.6189246,1204628.129,230.0545153,828196.2549,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  22:00:00,20.475,120149.9878,24.63325023,23.99965799,24.31645411,0,191.0485604,23.99965799,0.010518501,55.09811895,0,0,0,334.7264283,1205015.142,230.9279763,831340.7145,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  23:00:00,20.275,90449.9908,24.54019776,23.99970575,24.26995176,0,144.3561004,23.99970575,0.010660741,55.83044578,0,0,0,266.7848947,960425.621,182.5956396,657344.3026,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/27  24:00:00,20.075,44549.99547,24.43669121,23.99976091,24.21822606,0,111.0646705,23.99976091,0.010942192,57.27871753,0,0,0,220.901749,795246.2962,147.6401723,531504.6203,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  01:00:00,19.625,35099.99643,24.34336148,23.99979167,24.17157657,0,95.76059385,23.99979167,0.01122048,58.70955326,0,0,0,197.7260663,711813.8388,128.5675595,462843.2141,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  02:00:00,19.0875,35099.99643,24.25002775,23.99981371,24.12492073,0,80.92596854,23.99981371,0.0114922,60.10541225,0,0,0,172.7431139,621875.2099,109.2250064,393210.0229,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  03:00:00,18.525,14849.99849,24.15319991,23.99983757,24.07651874,0,65.74943482,23.99983757,0.011786032,61.61351501,0,0,0,145.5021656,523807.7963,89.33435995,321603.6958,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  04:00:00,18.425,14849.99849,24.08697781,23.9998566,24.04341721,0,57.30548392,23.9998566,0.012057284,63.00451415,0.75,0,0,133.7350847,481446.305,80.05242085,288188.7151,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  05:00:00,18.625,14849.99849,24.04781344,23.99986856,24.023841,0,53.90953955,23.99986856,0.012254629,64.01577604,1,0,0,133.0641907,479031.0866,78.33591484,282009.2934,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  06:00:00,18.825,14849.99849,24.01972831,23.99987447,24.00980139,0,52.07714368,23.99987447,0.0123768,64.64150789,1,0,0,134.1320233,482875.2839,78.18111666,281452.02,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  07:00:00,19.3375,55349.99437,24.041656,23.99989179,24.0207739,0,56.81142103,23.99989179,0.012392027,64.71942166,1,0,0,150.0093334,540033.6003,87.1898592,313883.4931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  08:00:00,20.1,55349.99437,24.25338881,23.99986681,24.12662781,0,107.5315466,23.99986681,0.012118093,63.35590086,0.75,0,0,243.940275,878184.9899,144.245809,519284.9123,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  09:00:00,20.8375,75599.99231,24.56373325,23.99974375,24.2817385,0,179.8836937,23.99974375,0.011571278,60.61068398,0,0,0,360.4352492,1297566.897,222.7042337,801735.2412,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  10:00:00,22.0375,75599.99231,24.83398281,23.99976168,24.41687225,0,188.4747696,23.99976168,0.011074775,58.04130074,0,0,0,370.1441521,1332518.948,241.3903012,869005.0843,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  11:00:00,23.5375,55349.99437,25.0177387,23.99981144,24.50877507,0,190.3611448,23.99981144,0.010784529,56.52442609,0,0,0,376.5672168,1355641.981,255.9024634,921248.8681,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  12:00:00,25.0375,44549.99547,25.23368353,23.99977079,24.61672716,0,234.0389487,23.99977079,0.010525692,55.19047546,0,0,0,443.914501,1598092.204,312.1520338,1123747.322,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  13:00:00,25.85,44549.99547,25.44151762,23.99971872,24.72061817,0,277.6523329,23.99971872,0.010212033,53.53886809,0,0,0,497.1371584,1789693.77,362.550757,1305182.725,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  14:00:00,26.1875,44549.99547,26.04431554,23.9995104,25.02191297,0,417.2582805,23.9995104,0.009729479,50.99690293,0,0,0,662.6163511,2385418.864,504.8234114,1817364.281,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  15:00:00,26.55,44549.99547,26.87033122,23.99918312,25.43475717,0,628.7163819,23.99918312,0.009047342,47.45538262,0,0,0,886.7245162,3192208.258,719.1244697,2588848.091,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  16:00:00,26.575,44549.99547,27.99070695,24.32478939,26.15774817,0,855.5945673,24.32478939,0.008467794,43.58045616,0,0,0,1083.480736,3900530.65,931.9594195,3355053.91,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  17:00:00,26.375,44549.99547,28.60876896,24.81406482,26.71141689,0,896.7532158,24.81406482,0.008383134,41.87959112,0,0,0,1098.109714,3953194.97,977.1259429,3517653.394,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  18:00:00,26.175,44549.99547,27.39409496,24.26102644,25.8275607,0,727.7614308,24.26102644,0.008467178,43.72426854,0,0,0,942.469932,3392891.755,826.3754317,2974951.554,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  19:00:00,25.1625,114749.9883,26.08844148,24.00085106,25.04464627,0,453.834102,24.00085106,0.008755188,45.89340616,0,0,0,636.9092998,2292873.479,533.345661,1920044.379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  20:00:00,23.725,134999.9863,25.70336278,23.99951102,24.8514369,0,381.8201172,23.99951102,0.009156603,47.9708104,0,0,0,561.1196309,2020030.671,448.9513086,1616224.711,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  21:00:00,22.2625,134999.9863,25.46920581,23.99939646,24.73430113,0,350.4396996,23.99939646,0.009467906,49.60916576,0,0,0,529.1445778,1904920.48,405.2559369,1458921.373,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  22:00:00,21.575,134999.9863,25.3020332,23.9994992,24.6507662,0,309.4901871,23.9994992,0.009645518,50.54438349,0,0,0,480.4959415,1729785.389,358.5533007,1290791.883,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  23:00:00,21.375,114749.9883,25.1256619,23.99965563,24.56265876,0,238.3437013,23.99965563,0.009984762,52.29339718,0,0,0,394.9900095,1421964.034,285.7631133,1028747.208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/28  24:00:00,21.175,55349.99437,24.95272801,23.9997291,24.47622856,0,188.20312,23.9997291,0.010500461,54.94913975,0,0,0,339.4821115,1222135.601,233.9291306,842144.8701,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  01:00:00,20.85,35099.99643,24.81786507,23.99971214,24.4087886,0,173.4878422,23.99971214,0.011004304,57.54007962,0,0,0,329.0089069,1184432.065,216.4583789,779250.164,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  02:00:00,20.5125,35099.99643,24.70219314,23.99970214,24.35094764,0,152.8781042,23.99970214,0.011314994,59.0982308,0,0,0,301.6027045,1085769.736,193.020364,694873.3102,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  03:00:00,20.15,14849.99849,24.5901149,23.99973129,24.29492309,0,133.0482807,23.99973129,0.01148978,59.97179974,0,0,0,269.7846079,971224.5886,170.1717068,612618.1446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  04:00:00,20,14849.99849,24.49952795,23.99975778,24.24964286,0,118.1737111,23.99975778,0.011611939,60.59763904,0,0,0,246.6036737,887773.2254,154.0567561,554604.3218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  05:00:00,20,14849.99849,24.43078421,23.99977688,24.21528054,0,107.7394995,23.99977688,0.011716618,61.1337436,0,0,0,231.7282711,834221.776,143.633585,517080.906,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  06:00:00,20,14849.99849,24.37044615,23.99979253,24.18511934,0,98.97928556,23.99979253,0.011802256,61.57219933,0,0,0,218.976255,788314.518,134.8839607,485582.2584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  07:00:00,20.25,55349.99437,24.3637788,23.99982009,24.18179944,0,99.0718662,23.99982009,0.011817,61.68661577,0,0,0,223.4605965,804458.1473,137.0613525,493420.8692,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  08:00:00,20.5875,55349.99437,24.53306054,23.9997988,24.26642967,0,146.2657906,23.9997988,0.011609962,60.64868035,0,0,0,301.9976944,1087191.7,187.0335765,673320.8753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  09:00:00,20.95,75599.99231,24.83897753,23.99967681,24.41932717,0,223.8233429,23.99967681,0.011163559,58.39488356,0,0,0,418.2425918,1505673.331,267.548543,963174.755,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  10:00:00,21.7875,75599.99231,25.12786561,23.99969074,24.56377818,0,240.832939,23.99969074,0.010738161,56.19363676,0,0,0,436.9377347,1572975.845,291.6126448,1049805.521,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  11:00:00,22.8875,55349.99437,25.22486286,23.99977734,24.6123201,0,227.4438317,23.99977734,0.010585448,55.38647676,0,0,0,420.2389023,1512860.048,287.5234562,1035084.442,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  12:00:00,23.9875,44549.99547,25.35490843,23.99976951,24.67733897,0,254.3318781,23.99976951,0.010554971,55.22969213,0,0,0,469.1731793,1689023.445,323.6548791,1165157.565,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  13:00:00,25.0875,44549.99547,25.53458713,23.99972077,24.76715395,0,293.5037003,23.99972077,0.010437195,54.58925277,0,0,0,529.1960975,1905105.951,372.0437366,1339357.452,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  14:00:00,26.25,44549.99547,26.17655743,23.99944274,25.08800009,0,445.7752526,23.99944274,0.009995603,52.26396684,0,0,0,726.3466505,2614847.942,533.8870612,1921993.42,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  15:00:00,27.3875,44549.99547,26.93865258,23.99910593,25.46887925,0,644.3878036,23.99910593,0.009312474,48.66573344,0,0,0,939.3789505,3381764.222,741.8855139,2670787.85,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  16:00:00,27.425,44549.99547,27.52559792,24.00859864,25.76709828,0,803.0004053,24.00859864,0.008802446,45.97636567,0,0,0,1087.705677,3915740.437,900.0638717,3240229.938,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  17:00:00,26.8875,44549.99547,27.63299598,24.07146027,25.85222813,0,814.1745467,24.07146027,0.008634429,44.94093857,0,0,0,1082.393684,3896617.262,907.7196013,3267790.565,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  18:00:00,26.325,44549.99547,26.44713897,24.00005376,25.22359637,0,538.8840121,24.00005376,0.008969246,46.85868119,0,0,0,768.0473402,2764970.425,628.1217398,2261238.263,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  19:00:00,25.725,114749.9883,25.77859442,23.99969387,24.88914415,0,378.5973573,23.99969387,0.009576349,50.01546774,0,0,0,600.4790015,2161724.405,462.6411605,1665508.178,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  20:00:00,25.1875,134999.9863,25.56911288,23.99950895,24.78431092,0,351.2792493,23.99950895,0.010048235,52.46124686,0,0,0,585.2522804,2106908.209,430.7127014,1550565.725,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  21:00:00,24.625,134999.9863,25.4499477,23.99935792,24.72465281,0,343.2732312,23.99935792,0.010324518,53.88073527,0,0,0,587.1437831,2113717.619,417.9007401,1504442.664,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  22:00:00,23.8375,134999.9863,25.33160615,23.99944084,24.66552349,0,312.7852166,23.99944084,0.010437898,54.46240836,0,0,0,545.4178661,1963504.318,380.7964893,1370867.361,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  23:00:00,22.9375,114749.9883,25.15371784,23.9996062,24.57666202,0,242.9390585,23.9996062,0.01066663,55.63514241,0,0,0,444.5254321,1600291.556,303.4368573,1092372.686,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/29  24:00:00,22.0375,55349.99437,24.96436597,23.99969822,24.48203209,0,191.0765711,23.99969822,0.011031463,57.50453241,0,0,0,370.8272316,1334978.034,244.011752,878442.3072,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  01:00:00,21.45,29699.99698,24.82462508,23.99969026,24.41215767,0,175.4081492,23.99969026,0.011392948,59.35505268,0,0,0,351.1677071,1264203.745,223.3871936,804193.897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  02:00:00,21.1125,22949.99767,24.71543867,23.99968548,24.35756207,0,155.9622684,23.99968548,0.011615787,60.49477636,0,0,0,322.3896375,1160602.695,201.1126329,724005.4785,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  03:00:00,20.75,14849.99849,24.61675208,23.99971356,24.30823282,0,138.8684568,23.99971356,0.011729415,61.07550382,0,0,0,292.7994203,1054077.913,180.9952045,651582.7361,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  04:00:00,20.475,14849.99849,24.53270173,23.99973923,24.26622048,0,124.9857537,23.99973923,0.011807345,61.47363585,0,0,0,268.3105675,965918.043,164.8217521,593358.3077,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  05:00:00,20.275,14849.99849,24.46266456,23.99976085,24.2312127,0,113.9256145,23.99976085,0.01188985,61.89505131,0,0,0,249.3192803,897549.409,152.0955606,547544.0181,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  06:00:00,20.075,29699.99698,24.40724653,23.99977714,24.20351184,0,105.8163363,23.99977714,0.01196526,62.2801439,0,0,0,234.8730395,845542.9421,142.3188385,512347.8185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  07:00:00,20.375,59399.99396,24.44735343,23.99973875,24.22354609,0,145.1513526,23.99973875,0.011824836,61.56295975,0,0,0,302.3364443,1088411.199,184.1258491,662853.0568,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  08:00:00,20.9125,75599.99231,24.60620456,23.99972843,24.30296649,0,183.1543417,23.99972843,0.011452334,59.65864514,0,0,0,361.7298168,1302227.341,226.6001915,815760.6893,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  09:00:00,21.475,59399.99396,24.76765721,23.9998029,24.38373005,0,160.0382748,23.9998029,0.011268231,58.71651969,0,0,0,324.6373784,1168694.562,208.2484697,749694.4909,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  10:00:00,22.5125,59399.99396,24.95289702,23.99984585,24.47637144,0,182.971458,23.99984585,0.011151878,58.12071584,0,0,0,368.6537976,1327153.671,239.8876038,863595.3737,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  11:00:00,23.8125,37799.99615,25.24430893,23.99980981,24.62205937,0,224.285308,23.99980981,0.010830466,56.4743424,0,0,0,432.0734657,1555464.477,292.1073934,1051586.616,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  12:00:00,25.1125,37799.99615,25.44973288,23.9997555,24.72474419,0,268.6280171,23.9997555,0.010434874,54.44576496,0,0,0,489.8483482,1763454.054,347.3473689,1250450.528,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  13:00:00,25.85,37799.99615,25.63180058,23.99972548,24.81576303,0,308.4331013,23.99972548,0.010082463,52.6031924,0,0,0,533.3998201,1920239.353,393.3508203,1416062.953,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  14:00:00,26.1875,37799.99615,25.83578255,23.9997083,24.91774543,0,354.1749492,23.9997083,0.009824709,51.2272856,0,0,0,583.3532286,2100071.623,441.9178282,1590904.182,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  15:00:00,26.55,37799.99615,26.38571025,23.99953714,25.19262369,0,487.8821953,23.99953714,0.00947023,49.35696647,0,0,0,740.9907903,2667566.845,578.5634348,2082828.365,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  16:00:00,26.575,37799.99615,26.66542008,23.9994274,25.33242374,0,564.5898204,23.9994274,0.009127546,47.57884235,0,0,0,811.692482,2922092.935,655.4628659,2359666.317,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  17:00:00,26.375,37799.99615,26.49202975,23.99943412,25.24573193,0,528.4098121,23.99943412,0.009024518,47.04949746,0,0,0,752.1022214,2707567.997,617.6740848,2223626.705,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  18:00:00,26.175,37799.99615,25.79344505,23.99959568,24.89652036,0,385.2479622,23.99959568,0.009161625,47.75343197,0,0,0,578.186674,2081472.027,472.9137465,1702489.487,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  19:00:00,25.725,90449.9908,25.43316709,23.99969778,24.71643244,0,303.2729804,23.99969778,0.009402398,48.98942784,0,0,0,484.4437031,1743997.331,387.1947689,1393901.168,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  20:00:00,25.1875,120149.9878,25.29612237,23.99965292,24.64788765,0,284.0240055,23.99965292,0.009680768,50.44992441,0,0,0,468.4798599,1686527.496,363.4304161,1308349.498,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  21:00:00,24.625,134999.9863,25.21904028,23.99958283,24.60931155,0,286.3340521,23.99958283,0.009886042,51.52273244,0,0,0,478.2881201,1721837.232,360.9949978,1299581.992,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  22:00:00,23.9625,120149.9878,25.13971373,23.99953957,24.56962665,0,280.9472364,23.99953957,0.010051707,52.37252512,0,0,0,473.8528607,1705870.299,350.0393465,1260141.647,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  23:00:00,23.2,90449.9908,24.99499687,23.99958306,24.49728997,0,223.6254265,23.99958306,0.010331426,53.84029078,0,0,0,398.8468917,1435848.81,286.3517819,1030866.415,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/30  24:00:00,22.4625,44549.99547,24.84000146,23.99965002,24.41982574,0,179.6061159,23.99965002,0.010700524,55.75210921,0,0,0,341.703806,1230133.701,236.1489089,850136.0719,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  01:00:00,22.325,29699.99698,24.73953142,23.99968316,24.36960729,0,161.3369411,23.99968316,0.011036984,57.47449379,0,0,0,323.9240166,1166126.46,216.7176399,780183.5037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  02:00:00,22.525,22949.99767,24.68227468,23.99969283,24.34098376,0,151.5945206,23.99969283,0.011301353,58.82660547,0,0,0,319.3415496,1149629.579,208.6472883,751130.2379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  03:00:00,22.725,14849.99849,24.64360337,23.99969788,24.32165063,0,145.0791591,23.99969788,0.011512163,59.86585668,0,0,0,317.7049585,1143737.851,203.8066906,733704.0861,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  04:00:00,22.675,14849.99849,24.60278962,23.99970575,24.30124769,0,138.6913871,23.99970575,0.011679927,60.7377422,0,0,0,312.1904063,1123885.463,196.9949164,709181.6992,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  05:00:00,22.475,14849.99849,24.54883707,23.99971942,24.27427824,0,130.3880143,23.99971942,0.011813632,61.44338242,0,0,0,300.5207842,1081874.823,187.0112834,673240.6203,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  06:00:00,22.275,29699.99698,24.50082229,23.99973341,24.25027785,0,123.3346979,23.99973341,0.011933586,62.05547586,0,0,0,290.0220407,1044079.346,178.2780081,641800.8292,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  07:00:00,22.2,59399.99396,24.5351133,23.99969634,24.26740482,0,161.0576764,23.99969634,0.011826002,61.50657489,0,0,0,350.3097125,1261114.965,215.3277159,775179.7771,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  08:00:00,22.2,75599.99231,24.64895761,23.99970454,24.32433108,0,190.9351328,23.99970454,0.011468452,59.71827632,0,0,0,389.1548745,1400957.548,245.1846735,882664.8247,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  09:00:00,22.2,59399.99396,24.73381375,23.99980862,24.36681118,0,155.2562092,23.99980862,0.011315096,58.95634138,0,0,0,326.1504071,1174141.465,209.5646819,754432.855,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  10:00:00,22.7625,59399.99396,24.9950596,23.9998305,24.49744505,0,191.2516874,23.9998305,0.011165346,58.18971316,0,0,0,385.1382595,1386497.734,250.2620169,900943.2608,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  11:00:00,23.725,37799.99615,25.21435659,23.99981943,24.60708801,0,218.2876385,23.99981943,0.010918116,56.92353236,0,0,0,427.3432318,1538435.634,285.3971228,1027429.642,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  12:00:00,24.6625,37799.99615,25.39603686,23.99978211,24.69790948,0,256.7055736,23.99978211,0.010702088,55.78107536,0,0,0,484.4355279,1743967.901,331.6934886,1194096.559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  13:00:00,25.375,37799.99615,25.51550596,23.9997609,24.75763343,0,282.3045995,23.9997609,0.010502771,54.73858431,0,0,0,517.9549787,1864637.923,363.289673,1307842.823,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  14:00:00,25.9125,37799.99615,25.6626229,23.99973968,24.83118129,0,314.2401207,23.99973968,0.010307687,53.70443242,0,0,0,556.5986983,2003755.314,399.7230161,1439002.858,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  15:00:00,26.475,37799.99615,26.25710161,23.99952411,25.12831286,0,455.9050021,23.99952411,0.009902405,51.57407655,0,0,0,733.2418031,2639670.491,545.9512256,1965424.412,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  16:00:00,26.575,37799.99615,27.10873936,23.99905807,25.55389872,0,686.1256249,23.99905807,0.009242435,48.1698079,0,0,0,989.8904691,3563605.689,776.8006761,2796482.434,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  17:00:00,26.375,37799.99615,27.02574069,23.99918898,25.51246484,0,672.1261868,23.99918898,0.008991989,46.85314834,0,0,0,940.4816316,3385733.874,761.3768756,2740956.752,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  18:00:00,26.175,37799.99615,26.23195581,23.99946586,25.11571084,0,493.4573034,23.99946586,0.009209499,47.95071103,0,0,0,725.6429881,2612314.757,581.2188869,2092387.993,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  19:00:00,25.725,90449.9908,25.59644694,23.99969769,24.79807232,0,338.7440492,23.99969769,0.009708224,50.50682969,0,0,0,551.1285531,1984062.791,422.7598491,1521935.457,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  20:00:00,25.1875,120149.9878,25.41287721,23.99962052,24.70624886,0,307.6587642,23.99962052,0.010101693,52.52141467,0,0,0,525.1678259,1890604.173,387.1064273,1393583.138,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  21:00:00,24.625,134999.9863,25.32137696,23.99953523,24.6604561,0,306.2614355,23.99953523,0.010330142,53.69012369,0,0,0,531.6678286,1914004.183,380.9209419,1371315.391,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  22:00:00,23.275,120149.9878,25.20366941,23.99948237,24.60157589,0,293.3717076,23.99948237,0.010388667,53.98948656,0,0,0,503.7013746,1813324.949,356.6448165,1283921.339,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  23:00:00,21.475,90449.9908,24.99835408,23.99955658,24.49895533,0,224.6846308,23.99955658,0.010434709,54.22456942,0,0,0,387.8496332,1396258.679,272.9140796,982490.6864,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 10/31  24:00:00,19.675,44549.99547,24.77871531,23.99966722,24.38919126,0,166.4904852,23.99966722,0.010517903,54.64933719,0,0,0,287.1360483,1033689.774,199.7175954,718983.3435,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  01:00:00,17.8125,29699.99698,24.57044473,23.99976818,24.28510645,0,126.4260741,23.99976818,0.010428836,54.50343651,0,0,0,207.0303596,745309.2945,144.2710789,519375.8841,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  02:00:00,15.975,22949.99767,24.36298313,23.99982862,24.18140588,0,87.5121722,23.99982862,0.010138353,53.22543343,0,0,0,127.1978965,457912.4272,90.18971038,324682.9574,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  03:00:00,14.175,14849.99849,24.17649714,23.99990524,24.08820119,0,54.45371905,23.99990524,0.009997037,52.48192253,0,0,0,59.25485335,213317.4721,42.29186489,152250.7136,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  04:00:00,12.375,14849.99849,23.97576361,23.95893503,23.96734932,0,27.58837959,23.95893503,0.009788097,51.50821713,0,0,0,4.666983259,16801.13973,3.357177646,12085.83953,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  05:00:00,11.0125,14849.99849,23.73175622,23.66847982,23.70011802,0,29.22514721,23.66847982,0.009490416,50.84554571,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  06:00:00,10.9125,29699.99698,23.54212781,23.46093018,23.501529,0,32.38311077,23.46093018,0.009259346,50.25133572,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  07:00:00,10.7875,59399.99396,23.4791694,23.57852922,23.52884931,0,39.5063177,23.57852922,0.008995705,48.49687857,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  08:00:00,11.975,75599.99231,23.64572986,23.87552708,23.76062847,0,47.8125811,23.87552708,0.008615754,45.65732577,0,0,0,14.26581574,51356.93667,11.46030597,41257.10151,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  09:00:00,14.8625,59399.99396,23.83893986,23.99063905,23.91478945,0,26.7170476,23.99063905,0.008211928,43.24052882,0,0,0,23.88999133,86003.96877,20.34391464,73238.0927,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  10:00:00,17.475,59399.99396,24.08475024,24.00028064,24.04251544,0,49.8809404,24.00028064,0.007712661,40.6453073,0,0,0,72.96808486,262685.1055,65.34440414,235239.8549,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  11:00:00,19.7375,37799.99615,24.33447084,24.00027923,24.16737503,0,65.60575629,24.00027923,0.007256031,38.25743528,0,0,0,105.4335003,379560.6009,99.8097589,359315.132,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  12:00:00,21.2875,37799.99615,24.62663488,24.00008865,24.31336177,0,111.176892,24.00008865,0.006957492,36.68721601,0,0,0,160.7952464,578862.8871,158.2018356,569526.6083,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  13:00:00,22.3875,37799.99615,24.96006176,23.99993812,24.47999994,0,171.9288084,23.99993812,0.006733841,35.49851673,0,0,0,228.0491602,820976.9768,228.0491602,820976.9768,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  14:00:00,22.8,37799.99615,25.42238489,23.99990396,24.71114442,0,266.8159401,23.99990396,0.006623422,34.88728851,0,0,0,326.351104,1174863.974,326.351104,1174863.974,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  15:00:00,23.4875,37799.99615,26.72752302,23.99987014,25.36369658,0,587.820254,23.99987014,0.006681545,35.1768905,0,0,0,653.0685616,2351046.822,653.0685616,2351046.822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  16:00:00,24.2125,37799.99615,27.70299813,24.13131317,25.91715565,0,828.4943173,24.13131317,0.006854157,35.79105066,0,0,0,893.8592191,3217893.189,893.8592191,3217893.189,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  17:00:00,24.0875,37799.99615,27.71311702,24.16281566,25.93796634,0,824.9560137,24.16281566,0.007135612,37.17884418,0,0,0,903.2024356,3251528.768,898.3096745,3233914.828,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  18:00:00,22.525,37799.99615,26.3770254,24.00091331,25.18896935,0,536.9714207,24.00091331,0.007302879,38.40772285,0,0,0,617.967395,2224682.622,594.4642699,2140071.372,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  19:00:00,20.2625,90449.9908,25.43030326,23.99974569,24.71502448,0,308.7717431,23.99974569,0.007418992,39.03864576,0,0,0,372.8500601,1342260.216,347.18408,1249862.688,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  20:00:00,18.7125,120149.9878,25.10553886,23.9997375,24.55263818,0,247.1854392,23.9997375,0.007609643,40.07024974,0,0,0,301.5572098,1085605.955,272.7148742,981773.5471,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  21:00:00,17.6125,134999.9863,24.91990618,23.99971805,24.45981212,0,226.4850786,23.99971805,0.007802307,41.13972854,0,0,0,276.0963406,993946.826,242.8599544,874295.836,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  22:00:00,16.8875,120149.9878,24.77008736,23.99970605,24.3848967,0,206.6743001,23.99970605,0.007885452,41.63022796,0,0,0,249.254151,897314.9435,217.0794579,781486.0484,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  23:00:00,16.0125,90449.9908,24.56574848,23.99976306,24.28275577,0,136.9666069,23.99976306,0.007849373,41.45764446,0,0,0,160.5565751,578003.6705,140.2391636,504860.9891,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/01  24:00:00,14.1625,44549.99547,24.31646721,23.99997956,24.15822338,0,73.51562046,23.99997956,0.007785799,41.17722817,0,0,0,70.80958466,254914.5048,61.55347943,221592.5259,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  01:00:00,12.3,29699.99698,24.07858072,23.98239464,24.03048768,0,34.02254523,23.98239464,0.007753619,41.08344805,0,0,0,9.277423094,33398.72314,8.000196611,28800.7078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  02:00:00,11.325,22949.99767,23.86638653,23.79072655,23.82855654,0,29.19746096,23.79072655,0.007679615,41.16752673,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  03:00:00,10.7875,14849.99849,23.64764855,23.55382242,23.60073549,0,31.46588583,23.55382242,0.007538467,41.00033319,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  04:00:00,10.225,14849.99849,23.41992359,23.30606213,23.36299286,0,33.83267735,23.30606213,0.007322976,40.46664679,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  05:00:00,9.3125,14849.99849,23.16794741,23.01957754,23.09376247,0,37.74794998,23.01957754,0.007041665,39.62419313,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  06:00:00,8.525,29699.99698,22.90292736,22.71651918,22.80972327,0,42.2442363,22.71651918,0.006769114,38.83772145,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  07:00:00,7.9875,59399.99396,22.74294261,22.67419535,22.70856898,0,52.48911379,22.67419535,0.006462457,37.20712438,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  08:00:00,8.1125,75599.99231,22.75156529,22.77125117,22.76140823,0,54.64555793,22.77125117,0.006101727,34.96771968,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  09:00:00,8.9875,59399.99396,22.73487778,22.61965574,22.67726676,0,35.8230352,22.61965574,0.005796443,33.57271479,0,0,0,0,0,0,0,9809.698751,2.72491632,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  10:00:00,10.4625,59399.99396,22.78257521,22.64179978,22.71218749,0,33.55052344,22.64179978,0.005545952,32.10581473,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  11:00:00,12.475,37799.99615,22.93651355,22.83740274,22.88695814,0,20.15953993,22.83740274,0.005363244,30.69089497,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  12:00:00,13.9875,37799.99615,23.10144521,23.13019661,23.11582091,0,11.56583366,23.13019661,0.005250469,29.50442199,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  13:00:00,15.4625,37799.99615,23.39821841,23.53594979,23.4670841,0,8.529722549,23.53594979,0.005179057,28.37436023,0,0,0,2.192395763,7892.624746,2.192395763,7892.624746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  14:00:00,16.475,37799.99615,24.34774119,23.97186896,24.15980507,0,89.02315516,23.97186896,0.005110932,27.26719655,0,0,0,91.89992265,330839.7215,91.89992265,330839.7215,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  15:00:00,17.0125,37799.99615,25.78324805,23.99967921,24.89146363,0,366.6732565,23.99967921,0.004998696,26.61172,0,0,0,378.4223267,1362320.376,378.4223267,1362320.376,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  16:00:00,17.2,37799.99615,26.92076292,23.99973183,25.46024738,0,652.8462512,23.99973183,0.004932747,26.25337987,0,0,0,666.1447084,2398120.95,666.1447084,2398120.95,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  17:00:00,16.5125,37799.99615,27.29887161,23.99955827,25.64921494,0,757.5683058,23.99955827,0.00495462,26.3691503,0,0,0,765.1798205,2754647.354,765.1798205,2754647.354,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  18:00:00,15.0375,37799.99615,25.98132736,23.99966161,24.99049448,0,449.8568424,23.99966161,0.005011901,26.67140415,0,0,0,445.3389015,1603220.046,445.3389015,1603220.046,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  19:00:00,13.025,90449.9908,24.76027543,23.99985322,24.38006432,0,164.3831213,23.99985322,0.005079954,27.04731034,0,0,0,143.2818932,515814.8154,143.2818932,515814.8154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  20:00:00,10.825,120149.9878,24.35880205,23.99989102,24.17934653,0,90.57507381,23.99989102,0.005240191,27.90370864,0,0,0,51.33268576,184797.6687,51.33268576,184797.6687,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  21:00:00,9.625,134999.9863,24.13598969,24.00482984,24.07040976,0,66.39001535,24.00482984,0.005382652,28.64725032,0,0,0,16.85861185,60691.00267,16.85861185,60691.00267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  22:00:00,8.4,120149.9878,23.95123527,23.94603641,23.94863584,0,55.5163126,23.94603641,0.005539445,29.5802278,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  23:00:00,7.1125,90449.9908,23.62818702,23.45480713,23.54149707,0,48.57220312,23.45480713,0.005716538,31.43453336,0,0,0,0,0,0,0,22071.28714,6.130913094,250181.3023
w-singletint-lowe,west,lowe panel, 11/02  24:00:00,6.0125,44549.99547,23.22362857,22.92446057,23.07404457,0,50.25792161,22.92446057,0.005797735,32.91437056,0,0,0,0,0,0,0,36203.12029,10.0564223,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  01:00:00,5.9125,29699.99698,22.86572734,22.51774062,22.69173398,0,58.9558202,22.51774062,0.005814141,33.82940211,0,0,0,0,0,0,0,7756.362302,2.154545084,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  02:00:00,5.7875,22949.99767,22.5636751,22.2204936,22.39208435,0,60.56154043,22.2204936,0.005758874,34.12180317,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  03:00:00,4.85,14849.99849,22.2291656,21.86522483,22.04719521,0,63.32652855,21.86522483,0.00569338,34.47629729,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  04:00:00,3.4,14849.99849,21.85054046,21.43658651,21.64356348,0,69.40533182,21.43658651,0.005634323,35.00656773,0,0,0,0,0,0,0,7463.682024,2.073245007,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  05:00:00,2.425,14849.99849,21.46754688,21.07175121,21.26964905,0,63.6811417,21.07175121,0.005585442,35.49945472,0,0,0,0,0,0,0,55195.7115,15.33214208,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  06:00:00,2.575,29699.99698,21.18374842,21.0004552,21.09210181,0,27.54309276,21.0004552,0.005515663,35.22716039,0,0,0,0,0,0,0,197159.9132,54.76664255,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  07:00:00,2.425,59399.99396,21.05564462,20.99997024,21.02780743,0,39.21122114,20.99997024,0.005408406,34.54906645,0,0,0,0,0,0,0,159965.7617,44.43493381,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  08:00:00,3.2625,75599.99231,21.07379386,20.99623899,21.03501642,0,61.00024434,20.99623899,0.00522315,33.38303633,0,0,0,0,0,0,0,55673.88935,15.46496926,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  09:00:00,7.3375,59399.99396,21.17765539,21.05843155,21.11804347,0,35.67335034,21.05843155,0.005071819,32.30126009,0,0,0,0,0,0,0,42197.99238,11.72166455,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  10:00:00,11.15,59399.99396,21.44132717,21.42198833,21.43165775,0,27.8003168,21.42198833,0.004914375,30.61869377,0,0,0,4.930677873,17750.44034,4.925958929,17733.45215,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  11:00:00,13.95,37799.99615,21.73546521,21.86115567,21.79831044,0,8.275593702,21.86115567,0.004722197,28.63217701,0,0,0,4.201283069,15124.61905,4.201283069,15124.61905,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  12:00:00,15.375,37799.99615,22.06639451,22.32426402,22.19532927,0.719661969,3.393821013,22.32426402,0.004554278,26.82534887,0,0,0,7.003498726,25212.59541,7.003498726,25212.59541,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  13:00:00,16.2875,37799.99615,22.44082056,22.74883525,22.5948279,5.699810082,0.152164666,22.74883525,0.004393596,25.20096288,0,0,0,2.162475127,7784.910456,2.162475127,7784.910456,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  14:00:00,17.0125,37799.99615,23.49597258,23.59799148,23.54698203,0,24.73013211,23.59799148,0.004295572,23.37598659,0,0,0,24.87143582,89537.16896,24.87143582,89537.16896,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  15:00:00,17.575,37799.99615,24.63985916,23.99778849,24.31882383,0,155.3590388,23.99778849,0.004239459,22.48625443,0,0,0,171.4777095,617319.7541,171.4777095,617319.7541,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  16:00:00,17.8,37799.99615,25.80502913,23.99982375,24.90242644,0,392.7513911,23.99982375,0.004224387,22.39561626,0,0,0,411.1008054,1479962.899,411.1008054,1479962.899,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  17:00:00,17.1125,37799.99615,24.94995169,23.99984941,24.47490055,0,197.9103912,23.99984941,0.004268094,22.62570868,0,0,0,210.6178198,758224.1512,210.6178198,758224.1512,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  18:00:00,16.325,37799.99615,24.34271596,23.99988101,24.17129848,0,108.5970991,23.99988101,0.004406996,23.3420117,0,0,0,114.794983,413261.9388,114.794983,413261.9388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  19:00:00,15.7875,90449.9908,23.90645609,23.99992434,23.95319021,0,42.01180307,23.99992434,0.004589879,24.30978902,0,0,0,43.74582211,157484.9596,43.74582211,157484.9596,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  20:00:00,14.85,120149.9878,23.75334017,23.99991421,23.87662719,0,31.76158921,23.99991421,0.004861723,25.74804988,0,0,0,25.73655083,92651.583,25.73655083,92651.583,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  21:00:00,14.0875,134999.9863,23.67590793,23.99988677,23.83789735,0,39.96103873,23.99988677,0.00516416,27.33663818,0,0,0,27.60212977,99367.66718,27.60212977,99367.66718,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  22:00:00,12.8375,120149.9878,23.59106633,24.00199889,23.79653261,0,36.45635804,24.00199889,0.005531926,29.26238695,0,0,0,13.51356396,48648.83027,13.51356396,48648.83027,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  23:00:00,11.5125,90449.9908,23.40318025,23.68493413,23.54405719,0,16.8234312,23.68493413,0.005965886,32.14925071,0,0,0,0,0,0,0,18170.08545,5.047245959,250181.3023
w-singletint-lowe,west,lowe panel, 11/03  24:00:00,10.4125,44549.99547,23.13444324,23.18112244,23.15778284,0,19.29393216,23.18112244,0.006315552,35.04043801,0,0,0,0,0,0,0,26785.69613,7.440471148,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  01:00:00,9.3125,35099.99643,22.85355454,22.77373284,22.81364369,0,32.58136616,22.77373284,0.006591179,37.45127009,0,0,0,0,0,0,0,8373.937705,2.326093807,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  02:00:00,8.9,35099.99643,22.6015678,22.47642092,22.53899436,0,38.53374828,22.47642092,0.006831103,39.50368961,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  03:00:00,8.525,14849.99849,22.36844393,22.23952329,22.30398361,0,39.20819545,22.23952329,0.006988724,40.96568588,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  04:00:00,8.3,14849.99849,22.14498056,22.00967893,22.07732974,0,40.16241669,22.00967893,0.007110035,42.2396963,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  05:00:00,7.6125,14849.99849,21.90911273,21.75964469,21.83437871,0,41.98040151,21.75964469,0.007162481,43.2025012,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  06:00:00,7.575,14849.99849,21.68028276,21.52303025,21.6016565,0,42.79516097,21.52303025,0.007186653,43.9777272,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  07:00:00,7.8,55349.99437,21.53258892,21.39280795,21.46269843,0,40.94301266,21.39280795,0.00716066,44.17111539,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  08:00:00,8.8,55349.99437,21.62083842,21.6195853,21.62021186,0,46.23854769,21.6195853,0.007102252,43.212304,0,0,0,2.641060079,9507.816286,2.187789344,7876.04164,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  09:00:00,12.2125,75599.99231,22.03498529,22.4145361,22.2247607,0,48.72715892,22.4145361,0.007178822,41.6314201,0,0,0,16.92945087,60946.02314,14.48345885,52140.45188,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  10:00:00,16.3375,75599.99231,22.61083462,23.12760285,22.86921873,0,8.749527095,23.12760285,0.007494342,41.61200844,0,0,0,12.51394601,45050.20562,10.88439663,39183.82787,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  11:00:00,19.8625,55349.99437,23.06559867,23.58775187,23.32667527,24.58905084,0,23.58775187,0.007998035,43.12863316,0,0,0,6.834333863,24603.60191,5.931823068,21354.56304,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  12:00:00,22.1625,44549.99547,23.60631044,23.98160486,23.79395765,6.6162771,8.764551206,23.98160486,0.008542272,44.90571857,0,0,0,61.99819597,223193.5055,52.75287912,189910.3648,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  13:00:00,23.4875,44549.99547,24.01087211,23.99983375,24.00535293,0,59.44397252,23.99983375,0.008895257,46.63772532,0,0,0,149.1649939,536993.9779,124.6467534,448728.3124,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  14:00:00,24.2125,44549.99547,24.81843689,23.99988423,24.40916056,0,185.1959385,23.99988423,0.008988711,47.07302032,0,0,0,309.2548791,1113317.565,256.4254522,923131.628,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  15:00:00,24.4,44549.99547,26.00347891,23.99958511,25.00153201,0,435.5019139,23.99958511,0.008692054,45.49554098,0,0,0,601.8277895,2166580.042,508.1258023,1829252.888,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  16:00:00,24.4,44549.99547,26.37648382,23.99954209,25.18801295,0,516.068945,23.99954209,0.008359015,43.73117837,0,0,0,677.8183883,2440146.198,588.730333,2119429.199,0,0,250181.3023
