Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 11/04  17:00:00,24.4,44549.99547,26.51458564,23.99959439,25.25709001,0,541.8323952,23.99959439,0.008248905,43.14603008,0,0,0,701.2310229,2524431.682,614.5531318,2212391.274,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  18:00:00,23.7125,44549.99547,25.69956933,23.99970444,24.84963688,0,369.3670948,23.99970444,0.008411098,43.98268273,0,0,0,503.6990658,1813316.637,436.4394918,1571182.17,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  19:00:00,22.6125,114749.9883,24.99935687,23.99980275,24.49957981,0,223.6881917,23.99980275,0.008801146,45.99358387,0,0,0,338.6016737,1218966.025,281.5877767,1013715.996,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  20:00:00,21.8875,134999.9863,24.81987327,23.99971013,24.4097917,0,208.6466644,23.99971013,0.009198241,48.038746,0,0,0,325.1168475,1170420.651,260.4643056,937671.5,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  21:00:00,21.0125,134999.9863,24.72655597,23.99962558,24.36309078,0,208.424636,23.99962558,0.009497345,49.60926348,0,0,0,327.3704817,1178533.734,252.9004093,910441.4734,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  22:00:00,20.225,134999.9863,24.64071304,23.99968447,24.32019876,0,185.9449636,23.99968447,0.009675632,50.54525924,0,0,0,297.7485925,1071894.933,223.8266683,805776.006,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  23:00:00,20,114749.9883,24.52327134,23.99977915,24.26152524,0,129.9335512,23.99977915,0.010058112,52.51105858,0,0,0,228.9657578,824276.7281,165.9064623,597263.2644,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/04  24:00:00,20.375,55349.99437,24.43980961,23.99982047,24.21981504,0,100.6498955,23.99982047,0.010656382,55.58171789,0,0,0,203.2548568,731717.4844,139.7243687,503007.7273,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  01:00:00,20.6,35099.99643,24.39741069,23.99979312,24.1986019,0,105.4188543,23.99979312,0.011223354,58.48667208,0,0,0,224.0802485,806688.8945,146.3468604,526848.6973,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  02:00:00,20.9125,35099.99643,24.36617874,23.99977964,24.18297919,0,101.6342215,23.99977964,0.011671626,60.74111685,0,0,0,231.3759102,832953.2767,145.1670091,522601.2328,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  03:00:00,21.1,14849.99849,24.33195014,23.99978451,24.16586732,0,96.8997086,23.99978451,0.01195137,62.14599315,0.25,0,0,231.9791514,835124.945,142.0011992,511204.3171,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  04:00:00,21.1,14849.99849,24.29772713,23.99979341,24.14876027,0,92.31119924,23.99979341,0.012142256,63.15971375,1,0,0,228.6757446,823232.6807,137.4099613,494675.8605,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  05:00:00,21.1,14849.99849,24.26716129,23.99980077,24.13348103,0,88.34313969,23.99980077,0.012277454,63.87358454,1,0,0,224.9690144,809888.4519,133.4409251,480387.3303,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  06:00:00,21.1,14849.99849,24.23951284,23.99980738,24.11966011,0,84.83970032,23.99980738,0.012381009,64.40179288,1,0,0,221.1632467,796187.6881,129.9372453,467774.0831,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  07:00:00,21.1,55349.99437,24.24759225,23.99983551,24.12371388,0,86.27328753,23.99983551,0.012381944,64.40645493,1,0,0,224.3685392,807726.7411,131.3677344,472923.844,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  08:00:00,21.475,55349.99437,24.43036864,23.99981903,24.21509384,0,132.0670794,23.99981903,0.012079007,62.90030889,0.75,0,0,301.5873076,1085714.307,180.2716463,648977.9268,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  09:00:00,22.0125,75599.99231,24.76146629,23.99967058,24.38056844,0,213.0608856,23.99967058,0.011442065,59.7041326,0,0,0,421.3737877,1516945.636,265.6962634,956506.5482,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  10:00:00,23.575,75599.99231,25.01339588,23.99969334,24.50654461,0,222.9435561,23.99969334,0.010810778,56.48819833,0,0,0,425.5678617,1532044.302,288.7353107,1039447.118,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  11:00:00,24.4,55349.99437,25.06400741,23.99979631,24.53190186,0,199.1460727,23.99979631,0.010442099,54.5934005,0,0,0,381.9208467,1374915.048,271.9208982,978915.2336,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  12:00:00,24.775,44549.99547,25.2146925,23.99978505,24.60723877,0,228.4715517,23.99978505,0.010163369,53.1260463,0,0,0,414.6116886,1492602.079,304.3682779,1095725.8,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  13:00:00,25.6875,44549.99547,25.32856832,23.99976916,24.66416874,0,252.0875477,23.99976916,0.009897634,51.70632195,0,0,0,441.7949103,1590461.677,335.6315442,1208273.559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  14:00:00,26.475,44549.99547,25.56913752,23.99972092,24.78442922,0,304.4152389,23.99972092,0.009670177,50.48511476,0,0,0,505.7036819,1820533.255,394.5402293,1420344.825,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  15:00:00,27.0125,44549.99547,25.66053096,23.99972096,24.83012596,0,324.2479714,23.99972096,0.009483535,49.50640027,0,0,0,523.9182509,1886105.703,418.8631963,1507907.507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  16:00:00,26.8875,44549.99547,25.8542202,23.99967395,24.92694708,0,367.926725,23.99967395,0.009300946,48.56743225,0,0,0,569.8142218,2051331.198,461.4986843,1661395.263,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  17:00:00,26.7,44549.99547,25.6757288,23.99974874,24.83773877,0,326.3265821,23.99974874,0.009284065,48.48036631,0,0,0,515.5560938,1856001.938,418.396009,1506225.632,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  18:00:00,26.0125,44549.99547,25.28731136,23.99976938,24.64354037,0,266.4526538,23.99976938,0.009486886,49.52344156,0,0,0,443.5366346,1596731.885,352.8036207,1270093.035,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  19:00:00,24.1625,114749.9883,25.05394614,23.9997647,24.52685542,0,229.3972359,23.9997647,0.00978145,51.03736136,0,0,0,394.3892816,1419801.414,300.2326046,1080837.377,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  20:00:00,22.9875,134999.9863,24.93711088,23.9996518,24.46838134,0,228.719562,23.9996518,0.010084135,52.625371,0,0,0,394.0220935,1418479.537,289.6710768,1042815.876,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  21:00:00,23.1125,134999.9863,24.90708925,23.99953685,24.45331305,0,240.6184755,23.99953685,0.01032503,53.91705419,0,0,0,423.0052565,1522818.924,302.5875592,1089315.213,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  22:00:00,22.9875,134999.9863,24.87216129,23.99959649,24.43587889,0,228.058982,23.99959649,0.010510166,54.92322482,0,0,0,414.0518543,1490586.675,288.9787459,1040323.485,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  23:00:00,22.8,114749.9883,24.77328646,23.99971029,24.38649837,0,174.8397753,23.99971029,0.010805872,56.46302918,0,0,0,344.6711076,1240815.987,234.2193317,843189.5941,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/05  24:00:00,22.425,55349.99437,24.65715512,23.99977025,24.32846268,0,138.0388893,23.99977025,0.011226267,58.58322847,0,0,0,297.2133737,1069968.145,194.2664981,699359.3931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  01:00:00,21.8875,29699.99698,24.55825445,23.99975293,24.27900369,0,131.5139215,23.99975293,0.011628508,60.62097341,0,0,0,291.5727721,1049661.979,183.2048793,659537.5654,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  02:00:00,22.0125,22949.99767,24.49971847,23.99974324,24.24973086,0,122.2185206,23.99974324,0.011946222,62.24613808,0.25,0,0,286.6413987,1031909.035,174.9516897,629826.0827,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  03:00:00,21.8875,14849.99849,24.43730683,23.999756,24.21853141,0,112.5589115,23.999756,0.012131035,63.19066457,1,0,0,273.5404283,984745.5419,164.2442347,591279.245,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  04:00:00,21.325,14849.99849,24.35776053,23.99977738,24.17876896,0,99.82896835,23.99977738,0.012267499,63.84711808,1,0,0,247.955447,892639.6092,146.7948968,528461.6283,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  05:00:00,20.7875,14849.99849,24.2857458,23.99979665,24.14277123,0,88.61098943,23.99979665,0.01244481,64.76833212,1,0,0,225.8309049,812991.2578,131.0592109,471813.1593,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  06:00:00,20.6,29699.99698,24.23482926,23.9998211,24.11732518,0,81.68041278,23.9998211,0.012604263,65.60650706,1,0,0,214.3222195,771559.9901,122.5650922,441234.332,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  07:00:00,20.9125,59399.99396,24.30457248,23.99977631,24.1521744,0,125.1455753,23.99977631,0.012411501,64.6228794,1,0,0,292.11917,1051629.012,168.615098,607014.3528,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  08:00:00,21.1,75599.99231,24.4791408,23.99974786,24.23944433,0,164.456542,23.99974786,0.011910931,62.10461525,0.25,0,0,349.3813365,1257772.811,209.4660112,754077.6403,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  09:00:00,22.475,59399.99396,24.68724349,23.99981516,24.34352933,0,148.3441181,23.99981516,0.01159186,60.49455395,0,0,0,327.143309,1177715.912,204.9544667,737836.0801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  10:00:00,23.9875,59399.99396,24.97938902,23.99981258,24.4896008,0,191.6208991,23.99981258,0.011285569,58.92451496,0,0,0,403.0106515,1450838.345,260.9217269,939318.2168,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  11:00:00,25.15,37799.99615,25.17604191,23.99981359,24.58792775,0,213.8439604,23.99981359,0.010915929,57.02785439,0,0,0,432.4543889,1556835.8,292.9220009,1054519.203,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  12:00:00,26.6,37799.99615,25.40226723,23.9997588,24.70101301,0,262.1007799,23.9997588,0.010523424,55.0115593,0,0,0,496.5509392,1787583.381,353.3212321,1271956.436,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  13:00:00,27.575,37799.99615,25.56088931,23.99974244,24.78031588,0,296.5657764,23.99974244,0.010175082,53.15283786,0,0,0,532.9113386,1918480.819,395.9801078,1425528.388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  14:00:00,28.4875,37799.99615,26.20085118,23.99956061,25.1002059,0,449.1385319,23.99956061,0.009760352,50.94906449,0,0,0,716.4255681,2579132.045,556.0418602,2001750.697,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  15:00:00,28.9,37799.99615,27.20090602,23.99921382,25.60005992,0,713.7332016,23.99921382,0.009099298,47.5007858,0,0,0,1001.921586,3606917.71,823.8715007,2965937.403,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  16:00:00,28.9,37799.99615,27.94361127,24.27702947,26.11032037,0,852.831659,24.27702947,0.008721555,44.78837876,0,0,0,1110.182786,3996658.028,952.8318342,3430194.603,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  17:00:00,28.525,37799.99615,28.15491329,24.46062733,26.30777031,0,868.0630299,24.46062733,0.008768178,44.53078524,0,0,0,1124.390577,4047806.077,974.0713791,3506656.965,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  18:00:00,27.6125,37799.99615,26.91544773,24.03998331,25.47771552,0,661.842404,24.03998331,0.008827571,45.97287061,0,0,0,906.1982789,3262313.804,766.5424637,2759552.869,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  19:00:00,26.2,90449.9908,25.9552096,23.99973454,24.97747207,0,419.9633895,23.99973454,0.009214023,48.07101678,0,0,0,628.9767852,2264316.427,507.9507295,1828622.626,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  20:00:00,24.85,120149.9878,25.64083457,23.99958104,24.8202078,0,356.2149219,23.99958104,0.009570613,49.90369017,0,0,0,559.1526704,2012949.613,432.7974615,1558070.861,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  21:00:00,24.775,134999.9863,25.51626428,23.99950673,24.7578855,0,346.0157853,23.99950673,0.009822748,51.23085189,0,0,0,560.5276559,2017899.561,421.9370345,1518973.324,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  22:00:00,24.3125,120149.9878,25.40607451,23.99946624,24.70277038,0,333.5209245,23.99946624,0.01005684,52.45235817,0,0,0,554.0612824,1994620.617,405.5528068,1459990.104,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  23:00:00,23.525,90449.9908,25.22744427,23.99952141,24.61348284,0,267.2216982,23.99952141,0.010434198,54.38776444,0,0,0,472.2834205,1700220.314,332.668707,1197607.345,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/06  24:00:00,22.9875,44549.99547,25.05828289,23.99958548,24.52893419,0,219.0074537,23.99958548,0.010919884,56.83910081,0,0,0,417.5051724,1503018.621,279.9380444,1007776.96,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  01:00:00,22.425,29699.99698,24.93109853,23.99962799,24.46536326,0,194.8061427,23.99962799,0.011358375,59.09589461,0,0,0,391.5223324,1409480.397,250.9771559,903517.7611,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  02:00:00,22.575,22949.99767,24.86275457,23.99962798,24.43119128,0,181.7115542,23.99962798,0.011632256,60.4791027,0,0,0,382.6419498,1377511.019,239.1381611,860897.3799,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  03:00:00,22.8,14849.99849,24.80665647,23.99963913,24.4031478,0,171.7548719,23.99963913,0.011881583,61.72765837,0,0,0,377.9872616,1360754.142,231.0710784,831855.8822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  04:00:00,22.8,14849.99849,24.74584669,23.99965301,24.37274985,0,161.6493592,23.99965301,0.012071172,62.69382536,1,0,0,367.8589481,1324292.213,220.9630598,795467.0154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  05:00:00,22.8,14849.99849,24.69152919,23.99966735,24.34559827,0,152.8094658,23.99966735,0.012222018,63.4621261,1,0,0,358.0319064,1288914.863,212.1233354,763644.0073,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  06:00:00,22.8,29699.99698,24.64844376,23.99967874,24.32406125,0,146.3003755,23.99967874,0.012344697,64.08668867,1,0,0,350.9826784,1263537.642,205.6141027,740210.7696,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  07:00:00,22.425,59399.99396,24.66664822,23.99963895,24.33314359,0,181.7470525,23.99963895,0.012213163,63.41710165,1,0,0,405.9359255,1461369.332,237.8512957,856264.6645,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  08:00:00,22.2,75599.99231,24.77414221,23.99965591,24.38689906,0,210.5870633,23.99965591,0.011818012,61.40338102,0,0,0,439.1000781,1580760.281,264.7767678,953196.3639,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  09:00:00,22.575,59399.99396,24.88627928,23.99976596,24.44302262,0,181.4711406,23.99976596,0.011615799,60.37172486,0,0,0,384.9580084,1385848.83,238.8904428,860005.5941,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  10:00:00,23.4875,59399.99396,25.12303838,23.99978381,24.56141109,0,216.0584865,23.99978381,0.011397521,59.25752231,0,0,0,443.1112321,1595200.436,281.1375028,1012095.01,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  11:00:00,24.2125,37799.99615,25.30919789,23.99977523,24.65448656,0,237.5022244,23.99977523,0.011049035,57.47735406,0,0,0,467.7018013,1683726.485,308.68877,1111279.572,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  12:00:00,25.4625,37799.99615,25.41617517,23.99976858,24.70797188,0,260.7265644,23.99976858,0.010762352,55.9759299,0,0,0,498.8098726,1795715.541,342.4437813,1232797.613,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  13:00:00,27.475,37799.99615,25.66712843,23.99971987,24.83342415,0,317.6904585,23.99971987,0.010520953,54.65097566,0,0,0,583.8072175,2101705.983,416.3572761,1498886.194,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  14:00:00,28.9875,37799.99615,26.17296183,23.99954495,25.08625339,0,439.4115458,23.99954495,0.010167822,52.77251416,0,0,0,740.4653993,2665675.437,550.6945704,1982500.453,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  15:00:00,29.4,37799.99615,26.37699605,23.99951355,25.1882548,0,489.5040182,23.99951355,0.009788235,50.78113191,0,0,0,778.193001,2801494.804,604.2520945,2175307.54,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  16:00:00,29.4,37799.99615,26.43875675,23.99951246,25.2191346,0,507.7031247,23.99951246,0.009564806,49.62043458,0,0,0,778.8152641,2803734.951,622.3997199,2240638.992,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  17:00:00,29.775,37799.99615,26.31512249,23.99948258,25.15730254,0,486.4001487,23.99948258,0.009504312,49.311433,0,0,0,743.0211549,2674876.158,604.27334,2175384.024,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  18:00:00,28.9375,37799.99615,25.85188437,23.99956659,24.92572548,0,399.9902137,23.99956659,0.009658564,50.09920457,0,0,0,640.6038584,2306173.89,510.9317435,1839354.277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  19:00:00,27.6125,90449.9908,25.48931462,23.99967729,24.74449596,0,316.3272994,23.99967729,0.009958961,51.63248475,0,0,0,542.5969473,1953349.01,416.1674962,1498202.986,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  20:00:00,27.2,120149.9878,25.37488253,23.99960338,24.68724296,0,301.2689097,23.99960338,0.010184534,52.78339202,0,0,0,529.6680802,1906805.089,397.5827534,1431297.912,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  21:00:00,25.45,134999.9863,25.26060396,23.99953321,24.63006859,0,295.5711985,23.99953321,0.010288171,53.3461145,0,0,0,516.620659,1859834.372,377.1527839,1357750.022,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  22:00:00,24.4,120149.9878,25.15658278,23.99951456,24.57804867,0,284.5008505,23.99951456,0.010432617,54.10346815,0,0,0,501.4159441,1805097.399,357.2705841,1286174.103,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  23:00:00,23.7125,90449.9908,25.01292062,23.99956886,24.50624474,0,227.2653969,23.99956886,0.010777697,55.86227984,0,0,0,427.4758144,1538912.932,294.2980024,1059472.809,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/07  24:00:00,23.3,44549.99547,24.88415925,23.99963029,24.44189477,0,187.0590671,23.99963029,0.011253351,58.28361734,0,0,0,381.8590719,1374692.659,250.6257915,902252.8494,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  01:00:00,23.3,29699.99698,24.82179656,23.99964612,24.41072134,0,174.4138017,23.99964612,0.011704124,60.5751326,0,0,0,379.7029978,1366930.792,237.9677696,856683.9706,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  02:00:00,23.3,22949.99767,24.76948786,23.99965648,24.38457217,0,165.1275471,23.99965648,0.012070141,62.43343314,0.75,0,0,378.4723999,1362500.64,228.6659351,823197.3662,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  03:00:00,23.3,14849.99849,24.71574576,23.999662,24.35770388,0,156.1289819,23.999662,0.012311853,63.65944422,1,0,0,372.1062402,1339582.465,219.6588873,790771.9942,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  04:00:00,22.9875,14849.99849,24.65621046,23.99967215,24.32794131,0,146.9959983,23.99967215,0.012492497,64.5750534,1,0,0,359.0511946,1292584.301,207.8873069,748394.3049,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  05:00:00,22.8,14849.99849,24.60212462,23.99969062,24.30090762,0,138.6433122,23.99969062,0.012654539,65.39589706,1,0,0,347.5652768,1251234.997,197.952245,712628.0821,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  06:00:00,22.8,29699.99698,24.56707692,23.99969985,24.28338839,0,133.6160052,23.99969985,0.012778099,66.06373052,1,0,0,342.9494196,1234617.91,192.9232683,694523.7659,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  07:00:00,22.8,59399.99396,24.60469104,23.99965215,24.3021716,0,171.8810039,23.99965215,0.012615743,65.26608287,1,0,0,409.0060528,1472421.79,231.1354743,832087.7073,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  08:00:00,22.8,75599.99231,24.75436307,23.99965068,24.37700687,0,207.3528881,23.99965068,0.012125052,62.81570809,0.75,0,0,453.2585529,1631730.79,266.5759835,959673.5408,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  09:00:00,23.8,59399.99396,24.90486497,23.99974211,24.45230354,0,186.6445973,23.99974211,0.01172135,60.78627857,0,0,0,408.8252919,1471771.051,254.3628988,915706.4357,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  10:00:00,25.4625,59399.99396,25.07461378,23.9997739,24.53719384,0,209.4168461,23.9997739,0.011268477,58.47920809,0,0,0,440.715089,1586574.321,291.0835693,1047900.849,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  11:00:00,27.1625,37799.99615,25.23779216,23.99978295,24.61878756,0,226.5541149,23.99978295,0.010704348,55.60113631,0,0,0,452.9963022,1630786.688,322.4702491,1160892.897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  12:00:00,29.175,37799.99615,25.46748914,23.99971761,24.73360337,0,277.2001682,23.99971761,0.009874186,51.32356688,0,0,0,485.4480488,1747612.976,389.481268,1402132.565,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  13:00:00,30.6875,37799.99615,25.71213808,23.99966022,24.85589915,0,333.1136496,23.99966022,0.008607753,44.78542813,0,0,0,490.2665827,1764959.698,457.6417801,1647510.408,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  14:00:00,31.7875,37799.99615,26.46504087,23.99961478,25.23232782,0,519.0887251,23.99961478,0.007753299,40.37903256,0,0,0,653.1145196,2351212.27,652.5895013,2349322.205,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  15:00:00,31.8875,37799.99615,27.44572999,24.02758885,25.73665942,0,776.3946961,24.02758885,0.007013604,36.51074813,0,0,0,908.1869689,3269473.088,908.1869689,3269473.088,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  16:00:00,31.325,37799.99615,28.21722904,24.51514959,26.36618931,0,869.1097947,24.51514959,0.006438295,32.58366222,0,0,0,984.523698,3544285.313,984.523698,3544285.313,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  17:00:00,30.0375,37799.99615,28.21595149,24.51975365,26.36785257,0,868.9359746,24.51975365,0.006140182,31.09452931,0,0,0,991.2065652,3568343.635,991.2065652,3568343.635,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  18:00:00,27.7125,37799.99615,26.79242657,24.01540537,25.40391597,0,632.7219553,24.01540537,0.005912116,30.90228937,0,0,0,736.8502878,2652661.036,736.8502878,2652661.036,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  19:00:00,24.575,90449.9908,25.91200818,23.99968163,24.9558449,0,409.753542,23.99968163,0.005780002,30.29711218,0,0,0,483.896094,1742025.938,483.896094,1742025.938,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  20:00:00,22.6125,120149.9878,25.55800573,23.99966879,24.77883726,0,340.7237196,23.99966879,0.005895367,30.93952738,0,0,0,398.7076287,1435347.463,398.7076287,1435347.463,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  21:00:00,21.5125,134999.9863,25.3571854,23.99967696,24.67843118,0,316.6462384,23.99967696,0.006198438,32.54742146,0,0,0,365.5352366,1315926.852,365.5352366,1315926.852,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  22:00:00,20.0375,120149.9878,25.16830727,23.99966359,24.58398543,0,287.6181436,23.99966359,0.006480937,34.05006201,0,0,0,324.2958227,1167464.962,324.2958227,1167464.962,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  23:00:00,18.025,90449.9908,24.90704275,23.99975399,24.45339837,0,203.0410345,23.99975399,0.006678791,35.09158983,0,0,0,225.1167466,810420.2879,223.079212,803085.1633,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/08  24:00:00,17.2,44549.99547,24.6850986,23.99989528,24.34249694,0,143.477466,23.99989528,0.00677281,35.60252992,0,0,0,160.2284873,576822.5544,156.7507765,564302.7953,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  01:00:00,16.8875,29699.99698,24.52463318,23.999885,24.26225909,0,114.4922817,23.999885,0.006681761,35.14237382,0,0,0,127.2040882,457934.7175,125.2461552,450886.1586,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  02:00:00,16.0125,22949.99767,24.3623196,23.99989946,24.18110953,0,85.74017706,23.99989946,0.006563978,34.55116097,0,0,0,90.43808914,325577.1209,89.30268636,321489.6709,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  03:00:00,14.1625,14849.99849,24.16411217,23.99994373,24.08202795,0,50.00175569,23.99994373,0.006469342,34.07104119,0,0,0,39.03578132,140528.8128,38.31984029,137951.425,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  04:00:00,12.9875,14849.99849,23.98862923,23.99488619,23.99175771,0,23.16624739,23.99488619,0.006409397,33.76879418,0,0,0,2.513702326,9049.328372,2.453761028,8833.5397,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  05:00:00,12.1125,14849.99849,23.80988492,23.81450694,23.81219593,0,22.29547997,23.81450694,0.006371097,33.95667908,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  06:00:00,10.6375,29699.99698,23.57612593,23.50203189,23.53907891,0,30.32171152,23.50203189,0.006352451,34.51528683,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  07:00:00,9.625,59399.99396,23.42828994,23.43722868,23.43275931,0,45.63695576,23.43722868,0.006308128,34.43203191,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  08:00:00,10.15,75599.99231,23.47902556,23.60889056,23.54395806,0,47.11059496,23.60889056,0.006154664,33.27101399,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  09:00:00,13.725,59399.99396,23.63587436,23.75329591,23.69458513,0,19.85438291,23.75329591,0.006026904,32.32531888,0,0,0,2.687579717,9675.286982,2.687579717,9675.286982,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  10:00:00,17.6625,59399.99396,23.93452708,23.99030188,23.96241448,0,36.27966245,23.99030188,0.005803407,30.7071649,0,0,0,52.19522383,187902.8058,52.19522383,187902.8058,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  11:00:00,20.65,37799.99615,24.22115637,23.99988276,24.11051956,0,52.96441391,23.99988276,0.005492864,29.06143994,0,0,0,94.79125292,341248.5105,94.79125292,341248.5105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  12:00:00,22.7,37799.99615,24.50152097,23.99997935,24.25075016,0,93.9564961,23.99997935,0.005228255,27.65562293,0,0,0,152.7056736,549740.4249,152.7056736,549740.4249,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  13:00:00,23.675,37799.99615,24.76255184,23.99995121,24.38125152,0,138.2568562,23.99995121,0.004936592,26.09864598,0,0,0,205.035335,738127.2058,205.035335,738127.2058,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  14:00:00,24.2125,37799.99615,25.64994767,23.99985351,24.82490059,0,325.8674705,23.99985351,0.004649607,24.56796973,0,0,0,397.0250679,1429290.244,397.0250679,1429290.244,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  15:00:00,24.775,37799.99615,26.9725955,23.99971306,25.48615428,0,660.7315911,23.99971306,0.004392094,23.19354692,0,0,0,736.459856,2651255.482,736.459856,2651255.482,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  16:00:00,25,37799.99615,28.14180552,24.48659266,26.31419909,0,863.1430288,24.48659266,0.004244287,21.76939474,0,0,0,922.2066561,3319943.962,922.2066561,3319943.962,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  17:00:00,24.3125,37799.99615,28.72160084,24.95950193,26.84055139,0,902.0284399,24.95950193,0.004269876,21.28669716,0,0,0.5,965.9942299,3477579.228,965.9942299,3477579.228,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  18:00:00,22.8375,37799.99615,27.19863514,24.22624155,25.71243835,0,700.413372,24.22624155,0.004413951,22.99055263,0,0,0,768.4822109,2766535.959,768.4822109,2766535.959,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  19:00:00,21.2,90449.9908,25.79442834,24.00025109,24.89733971,0,392.5873606,24.00025109,0.004564196,24.10105942,0,0,0,439.0741389,1580666.9,439.0741389,1580666.9,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  20:00:00,17.475,120149.9878,25.29166487,23.99974248,24.64570367,0,284.283185,23.99974248,0.004835628,25.53358908,0,0,0,299.8847683,1079585.166,299.8847683,1079585.166,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  21:00:00,14.1625,134999.9863,24.95359055,23.99976722,24.47667889,0,226.0205428,23.99976722,0.005317146,28.07247017,0,0,0,214.1567034,770964.1321,214.1567034,770964.1321,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  22:00:00,12.3,120149.9878,24.70710566,23.99979289,24.35344928,0,183.6922144,23.99979289,0.005858943,30.91772607,0,0,0,156.7525204,564309.0734,156.3663694,562918.93,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  23:00:00,11.7,90449.9908,24.46823152,23.99990805,24.23406979,0,107.5613552,23.99990805,0.006292812,33.18419917,0,0,0,77.53259662,279117.3478,75.29880863,271075.7111,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/09  24:00:00,10.2625,44549.99547,24.20195962,23.97116041,24.08656001,0,48.18124141,23.97116041,0.006585858,34.77452219,0,0,0,6.799834131,24479.40287,6.467499488,23282.99816,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  01:00:00,9.4,29699.99698,23.93272384,23.71022177,23.8214728,0,44.04674952,23.71022177,0.006794249,36.43036622,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  02:00:00,8.7125,22949.99767,23.6698512,23.43711412,23.55348266,0,46.47000166,23.43711412,0.006940431,37.8233124,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  03:00:00,8.3,14849.99849,23.39979806,23.15175766,23.27577786,0,48.67533512,23.15175766,0.007042837,39.04138749,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  04:00:00,8.675,14849.99849,23.16807911,22.9520647,23.0600719,0,45.41040937,22.9520647,0.007124642,39.96945647,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  05:00:00,8.525,14849.99849,22.94400066,22.74817978,22.84609022,0,43.70535261,22.74817978,0.007226889,41.04104759,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  06:00:00,7.9875,29699.99698,22.70880738,22.49944799,22.60412769,0,46.11064201,22.49944799,0.007328877,42.246339,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  07:00:00,8.1125,59399.99396,22.60450467,22.54804906,22.57627687,0,53.37342418,22.54804906,0.007389505,42.49189941,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  08:00:00,9.3625,75599.99231,22.71075639,22.82590949,22.76833294,0,49.51837121,22.82590949,0.007429747,42.02350602,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  09:00:00,13.125,59399.99396,22.98014127,23.09990833,23.0400248,0,25.00133473,23.09990833,0.007566584,42.10700787,0,0,0,6.151774323,22146.38756,5.210033407,18756.12027,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  10:00:00,17.75,59399.99396,23.35439894,23.71022371,23.53231133,0,6.004476757,23.71022371,0.007985937,42.81839024,0,0,0,16.97781478,61120.13319,14.47517644,52110.63519,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  11:00:00,20.8375,37799.99615,23.72444055,23.99432119,23.85938087,1.52931857,8.005638737,23.99432119,0.008378529,44.14059978,0,0,0,56.57663947,203675.9021,48.6164674,175019.2826,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  12:00:00,22.7,37799.99615,24.05088103,23.9999842,24.02543262,0,44.85747279,23.9999842,0.008236568,43.36050884,0,0,0,116.5956606,419744.3783,103.5431683,372755.4059,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  13:00:00,24.3625,37799.99615,24.42875741,23.999972,24.21436471,0,95.70384052,23.999972,0.007899741,41.59372651,0,0,0,181.2502348,652500.8454,168.1816684,605454.0063,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  14:00:00,25,37799.99615,25.45735949,23.99985154,24.72860551,0,298.0155584,23.99985154,0.007630452,40.16807265,0,0,0,393.307301,1415906.283,375.7121063,1352563.583,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  15:00:00,25.375,37799.99615,26.70506519,23.99986712,25.35246616,0,598.74349,23.99986712,0.007346934,38.67821946,0,0,0,691.3977872,2489032.034,679.4952856,2446183.028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  16:00:00,25.9125,37799.99615,27.82855523,24.26226736,26.0454113,0,840.8086674,24.26226736,0.007287955,37.77403625,0,0,0,916.1713682,3298216.925,913.3786404,3288163.105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  17:00:00,25.4125,37799.99615,28.39968079,24.70895531,26.55431805,0,886.5105935,24.70895531,0.007439191,37.50783899,0,0,0,964.2691529,3471368.951,962.8306631,3466190.387,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  18:00:00,23.9375,37799.99615,26.91254265,24.10059049,25.50656657,0,656.7541339,24.10059049,0.007422301,38.8200296,0,0,0,754.2416403,2715269.905,734.0763586,2642674.891,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  19:00:00,21.925,90449.9908,25.64271375,23.99993213,24.82132294,0,357.0880486,23.99993213,0.007345233,38.66924464,0,0,0,429.0615396,1544621.543,409.3478362,1473652.21,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  20:00:00,19.725,120149.9878,25.23241669,23.99970037,24.61605853,0,274.4286615,23.99970037,0.007362121,38.78215198,0,0,0,329.0169688,1184461.088,308.4150929,1110294.334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  21:00:00,16.0875,134999.9863,24.91956575,23.99970729,24.45963652,0,223.897277,23.99970729,0.00739937,38.99080402,0,0,0,251.4487539,905215.5141,227.707768,819747.9649,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  22:00:00,13.4,120149.9878,24.66025036,23.99974845,24.32999941,0,178.3549472,23.99974845,0.007541314,39.72971078,0,0,0,182.3884603,656598.4571,159.8839453,575582.2032,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  23:00:00,12.425,90449.9908,24.41791478,23.99981078,24.20886278,0,101.5139218,23.99981078,0.007760394,40.86946584,0,0,0,87.41094421,314679.3991,74.96792437,269884.5277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/10  24:00:00,12.575,44549.99547,24.22912815,24.00008931,24.11460873,0,54.98610824,24.00008931,0.008062647,42.44017379,0,0,0,35.40472344,127457.0044,29.67118322,106816.2596,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  01:00:00,12.1125,35099.99643,24.06002959,23.98702845,24.02352902,0,31.51140883,23.98702845,0.008334886,43.889219,0,0,0,4.408963105,15872.26718,3.639054522,13100.59628,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  02:00:00,11.0125,35099.99643,23.84707023,23.76283302,23.80495162,0,30.90653318,23.76283302,0.008530385,45.51539635,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  03:00:00,10.6,14849.99849,23.6252287,23.51501268,23.57012069,0,33.81420651,23.51501268,0.008660917,46.89613127,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  04:00:00,10.225,14849.99849,23.42486763,23.31468811,23.36977787,0,35.0067851,23.31468811,0.008752011,47.95881989,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  05:00:00,10.375,14849.99849,23.25517385,23.15783594,23.2065049,0,34.78186193,23.15783594,0.008854768,48.97542399,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  06:00:00,11.6,14849.99849,23.17596092,23.16734474,23.17165283,0,28.03779435,23.16734474,0.009052492,50.02365209,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  07:00:00,12.575,55349.99437,23.16702045,23.26011229,23.21356637,0,20.93481367,23.26011229,0.009307427,51.15666054,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  08:00:00,13.8,55349.99437,23.31759265,23.61822019,23.46790642,0,27.74347611,23.61822019,0.009632848,51.83698213,0,0,0,7.736708733,27852.15144,5.52331216,19883.92377,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  09:00:00,15.4625,75599.99231,23.77492791,23.98007796,23.87750293,0,84.23850364,23.98007796,0.009971889,52.49992701,0,0,0,112.3185068,404346.6246,79.16635427,284998.8754,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  10:00:00,17.1625,75599.99231,24.22648493,23.99969065,24.11308779,0,94.65164738,23.99969065,0.010134401,53.27939802,0,0,0,152.3957527,548624.7099,106.9288796,384943.9667,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  11:00:00,19.55,55349.99437,24.54553981,23.99991851,24.27272916,0,108.8622851,23.99991851,0.010164307,53.4333679,0,0,0,198.5116783,714642.0418,141.1099851,507995.9462,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  12:00:00,21.975,44549.99547,24.80166047,23.99988683,24.40077365,0,153.4469436,23.99988683,0.010101903,53.11064449,0,0,0,284.1789243,1023044.128,205.9525136,741429.0491,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  13:00:00,23.1125,44549.99547,25.10776444,23.9998262,24.55379532,0,211.4305409,23.9998262,0.009875509,51.87394968,0,0,0,366.4187152,1319107.375,273.4120281,984283.3011,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  14:00:00,23.9875,44549.99547,25.75693768,23.99961459,24.87827614,0,353.6470929,23.99961459,0.009335555,49.0425709,0,0,0,536.4182812,1931105.812,422.8018883,1522086.798,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  15:00:00,24.775,44549.99547,26.69418959,23.99927916,25.34673438,0,586.6229867,23.99927916,0.00860047,45.20622458,0,0,0,782.9495875,2818618.515,662.1775157,2383839.056,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  16:00:00,25.375,44549.99547,27.68897943,24.13640061,25.91269002,0,824.6860228,24.13640061,0.008012836,41.80092253,0,0,0,996.5805246,3587689.889,897.9695864,3232690.511,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  17:00:00,25.6,44549.99547,28.0529383,24.38163224,26.21728527,0,860.0459035,24.38163224,0.007835023,40.283864,0,0,0,1007.828846,3628183.847,942.3597835,3392495.221,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  18:00:00,24.5375,44549.99547,26.59731207,24.01151191,25.30441199,0,581.8027517,24.01151191,0.007903593,41.54316527,0,0,0,719.8913349,2591608.806,658.8528544,2371870.276,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  19:00:00,22.15,114749.9883,25.60077977,23.99974814,24.80026395,0,345.8088586,23.99974814,0.008150141,42.85234818,0,0,0,456.4244363,1643127.971,399.8508538,1439463.074,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  20:00:00,19.725,134999.9863,25.26357572,23.99962695,24.63160133,0,291.4420466,23.99962695,0.008446591,44.39043974,0,0,0,387.3190744,1394348.668,325.2375989,1170855.356,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  21:00:00,18.525,134999.9863,25.06704932,23.99955643,24.53330288,0,267.604256,23.99955643,0.008697541,45.72029771,0,0,0,358.8453794,1291843.366,291.3721065,1048939.583,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  22:00:00,19.3625,134999.9863,24.96142585,23.99963083,24.48052834,0,240.912952,23.99963083,0.008812943,46.33574615,0,0,0,336.3945575,1211020.407,271.6678645,978004.3123,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  23:00:00,19.625,114749.9883,24.82471674,23.99973461,24.41222567,0,180.147013,23.99973461,0.008997601,47.2924089,0,0,0,267.4464359,962807.1693,213.0949636,767141.8691,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/11  24:00:00,18.7125,55349.99437,24.63599885,23.99980471,24.31790178,0,128.1871825,23.99980471,0.00941812,49.5008788,0,0,0,201.3583096,724889.9147,153.4811072,552531.9857,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  01:00:00,17.3,35099.99643,24.4574285,23.99981127,24.22861988,0,105.446675,23.99981127,0.009911687,52.07382652,0,0,0,164.1309788,590871.5238,118.9351434,428166.5164,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  02:00:00,16.0125,35099.99643,24.30050476,23.99983433,24.15016954,0,77.85106222,23.99983433,0.010304287,54.06861645,0,0,0,115.8382095,417017.5543,80.64307637,290315.0749,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  03:00:00,15.9125,14849.99849,24.20429302,23.99985448,24.10207375,0,64.14870197,23.99985448,0.010580289,55.47169463,0,0,0,97.35132324,350464.7636,66.11210004,238003.5601,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  04:00:00,16.475,14849.99849,24.15487627,23.99986284,24.07736956,0,60.36226661,23.99986284,0.010827744,56.74687312,0,0,0,100.5146907,361852.8866,67.00195758,241207.0473,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  05:00:00,17.0125,14849.99849,24.11332588,23.99986488,24.05659538,0,57.24039692,23.99986488,0.011030547,57.79121311,0,0,0,104.1144308,374811.9509,68.3442837,246039.4213,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  06:00:00,17.2,14849.99849,24.06540741,23.99986556,24.03263648,0,52.33844393,23.99986556,0.011254209,58.94218033,0,0,0,100.9586306,363451.0702,64.97280124,233902.0845,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  07:00:00,17.8875,55349.99437,24.0684699,23.99988793,24.03417891,0,55.35133494,23.99988793,0.011419908,59.83209602,0,0,0,116.3646161,418912.6179,73.69574703,265304.6893,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  08:00:00,18.3,55349.99437,24.19702051,23.99988998,24.09845525,0,95.89950779,23.99988998,0.011295036,59.24906423,0,0,0,185.0062406,666022.4662,117.6636575,423589.1669,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  09:00:00,18.675,75599.99231,24.44915495,23.99979618,24.22447557,0,161.7506983,23.99979618,0.010889941,57.18263706,0,0,0,284.5896867,1024522.872,186.5900559,671724.2011,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  10:00:00,19.5875,75599.99231,24.67001487,23.99982903,24.33492195,0,156.6688698,23.99982903,0.010545804,55.40570024,0,0,0,278.2697485,1001771.095,189.1457208,680924.5949,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  11:00:00,21.75,55349.99437,24.89923298,23.99986039,24.44954669,0,165.3525504,23.99986039,0.010377502,54.53591306,0,0,0,307.9499212,1108619.716,215.9419097,777390.875,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  12:00:00,23.1125,44549.99547,25.08034211,23.99983099,24.54008655,0,200.756948,23.99983099,0.010234501,53.76283981,0,0,0,366.9307437,1320950.677,262.7479031,945892.451,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  13:00:00,23.9875,44549.99547,25.32293627,23.99977276,24.66135451,0,250.1991118,23.99977276,0.010002253,52.50930454,0,0,0,433.9077451,1562067.883,319.4877801,1150156.008,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  14:00:00,25.4625,44549.99547,25.63306255,23.99967505,24.8163688,0,319.0234069,23.99967505,0.009640197,50.58677668,0,0,0,519.3829141,1869778.491,400.6139036,1442210.053,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  15:00:00,26.475,44549.99547,25.92791746,23.99963648,24.96377697,0,386.1864638,23.99963648,0.009287807,48.71565057,0,0,0,590.5121157,2125843.617,476.2067181,1714344.185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  16:00:00,26.7,44549.99547,26.86998185,23.99926526,25.43462356,0,628.021343,23.99926526,0.008778077,46.06258187,0,0,0,858.5343176,3090723.543,719.7536564,2591113.163,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  17:00:00,26.7,44549.99547,26.56520093,23.99954733,25.28237413,0,545.3507576,23.99954733,0.008567165,44.97027104,0,0,0,739.6916454,2662889.923,637.3122643,2294324.152,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  18:00:00,26.0125,44549.99547,25.77393221,23.99969865,24.88681543,0,374.5086661,23.99969865,0.00871645,45.74259397,0,0,0,539.2074826,1941146.937,460.7988409,1658875.827,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  19:00:00,24.85,114749.9883,25.37121669,23.99972893,24.68547281,0,291.2944942,23.99972893,0.008950105,46.95133026,0,0,0,443.4217393,1596318.262,367.8582502,1324289.701,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  20:00:00,24.0875,134999.9863,25.20968999,23.99960111,24.60464555,0,278.670393,23.99960111,0.009106431,47.75994964,0,0,0,425.0751431,1530270.515,348.7929369,1255654.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  21:00:00,23.2125,134999.9863,25.10201993,23.99947833,24.55074913,0,276.1988119,23.99947833,0.009094632,47.7295016,0,0,0,416.1706978,1498214.512,339.0068933,1220424.816,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  22:00:00,22.1125,134999.9863,25.01049765,23.99959135,24.5050445,0,252.7022653,23.99959135,0.009248619,48.54379313,0,0,0,389.0360441,1400529.759,306.3585571,1102890.806,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  23:00:00,21.325,114749.9883,24.86146406,23.9997362,24.43060013,0,189.3773235,23.9997362,0.009641258,50.5727685,0,0,0,312.3690103,1124528.437,236.4547951,851237.2622,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/12  24:00:00,20.7875,55349.99437,24.696107,23.99977242,24.34793971,0,142.679496,23.99977242,0.010015638,52.50524236,0,0,0,254.172425,915020.73,185.2470627,666889.4256,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  01:00:00,20.6,35099.99643,24.5902797,23.99976838,24.29502404,0,134.6710748,23.99976838,0.010542767,55.2225917,0,0,0,253.1030769,911171.0767,175.6362407,632290.4665,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  02:00:00,20.6,35099.99643,24.52112478,23.99975288,24.26043883,0,123.7473184,23.99975288,0.010945863,57.29761828,0,0,0,246.3503208,886861.1548,164.6991924,592917.0927,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  03:00:00,20.6,14849.99849,24.46382932,23.99975942,24.23179437,0,114.6774766,23.99975942,0.011255513,58.85236094,0,0,0,239.6720637,862819.4295,155.6134097,560208.2749,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  04:00:00,20.6,14849.99849,24.41530752,23.99977232,24.20753992,0,107.6807546,23.99977232,0.011537344,60.31460403,0,0,0,235.1256093,846452.1934,148.605111,534978.3995,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  05:00:00,20.6,14849.99849,24.3680048,23.99978249,24.18389365,0,100.910185,23.99978249,0.011745883,61.36887849,0,0,0,228.7176321,823383.4754,141.8319891,510595.1606,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  06:00:00,20.225,14849.99849,24.31033729,23.99979551,24.1550664,0,92.20433555,23.99979551,0.011919127,62.23341662,0,0,0,213.3345997,768004.5589,129.9810816,467931.8938,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  07:00:00,20,55349.99437,24.28482749,23.99983431,24.1423309,0,88.53386132,23.99983431,0.01199978,62.72569302,0.5,0,0,206.9092321,744873.2356,124.4225582,447921.2095,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  08:00:00,18.25,55349.99437,24.29285086,23.99987338,24.14636212,0,108.1214825,23.99987338,0.01173272,61.40175527,0,0,0,212.9284555,766542.4397,129.4226712,465921.6162,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  09:00:00,18.575,75599.99231,24.46573127,23.99978784,24.23275956,0,163.9368557,23.99978784,0.011059573,57.90428524,0,0,0,289.9895129,1043962.246,187.9624934,676664.9762,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  10:00:00,19.0875,75599.99231,24.54975044,23.99982945,24.27478995,0,139.7039635,23.99982945,0.010538535,55.23547192,0,0,0,246.6637283,887989.4219,168.0353075,604927.107,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  11:00:00,18.9,55349.99437,24.58065134,23.99990358,24.29027746,0,108.1867707,23.99990358,0.01053726,55.17980024,0,0,0,198.0700577,713052.2078,134.9179287,485704.5435,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  12:00:00,21.3375,44549.99547,24.96086631,23.99987553,24.48037092,0,174.7461718,23.99987553,0.010577483,55.34515435,0,0,0,323.2527917,1163710.05,221.8510799,798663.8876,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  13:00:00,22.8,44549.99547,25.15775412,23.99981006,24.57878209,0,214.8165343,23.99981006,0.010371207,54.2494963,0,0,0,388.5078012,1398628.084,274.1629221,986986.5197,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  14:00:00,22.1125,44549.99547,25.37434211,23.99974244,24.68704228,0,257.9198177,23.99974244,0.01005226,52.5546293,0,0,0,431.903365,1554852.114,311.4807266,1121330.616,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  15:00:00,22.0125,44549.99547,25.35534583,23.9997681,24.67755696,0,252.9811114,23.9997681,0.009879926,51.61521176,0,0,0,417.2075028,1501947.01,305.7389196,1100660.111,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  16:00:00,22.2,44549.99547,25.20114835,23.99983164,24.60048999,0,220.3347726,23.99983164,0.009976975,52.09415345,0,0,0,376.8702824,1356733.016,274.6939435,988898.1968,0,0,250181.3023
