Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 11/13  17:00:00,22.2,44549.99547,25.18118209,23.99983693,24.59050951,0,215.8484354,23.99983693,0.010152893,52.99793279,0,0,0,377.6158485,1359417.055,270.1987131,972715.367,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  18:00:00,22.2,44549.99547,25.00912701,23.99979117,24.50445909,0,211.380044,23.99979117,0.010332539,53.88620878,0,0,0,376.1773336,1354238.401,265.7166717,956580.0183,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  19:00:00,21.5125,114749.9883,24.73995483,23.99980161,24.36987822,0,173.8673363,23.99980161,0.010562559,55.044838,0,0,0,321.9845215,1159144.278,222.4422697,800792.171,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  20:00:00,20.7875,134999.9863,24.6711263,23.9997096,24.33541795,0,181.3872178,23.9997096,0.010844792,56.5267292,0,0,0,333.6135777,1201008.88,223.8513634,805864.9082,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  21:00:00,20.6,134999.9863,24.65541902,23.99960693,24.32751298,0,196.0842739,23.99960693,0.01101736,57.4327088,0,0,0,360.6033556,1298172.08,236.9398002,852983.2806,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  22:00:00,20.6,134999.9863,24.6320972,23.99965239,24.31587479,0,185.6647597,23.99965239,0.011012467,57.40748581,0,0,0,344.798736,1241275.45,226.5333357,815520.0083,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  23:00:00,20.9125,114749.9883,24.56400333,23.99975206,24.28187769,0,138.7499821,23.99975206,0.011097899,57.84465749,0,0,0,277.4008359,998643.0091,182.2825743,656217.2676,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/13  24:00:00,21.1,55349.99437,24.48146285,23.99980731,24.24063508,0,109.0722284,23.99980731,0.011377523,59.27571376,0,0,0,239.6946643,862900.7915,154.1845286,555064.3028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  01:00:00,21.1,29699.99698,24.42239933,23.99978352,24.21109143,0,110.1904351,23.99978352,0.011700998,60.92994111,0,0,0,248.6854026,895267.4494,155.2849955,559025.9838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  02:00:00,21.475,22949.99767,24.39172698,23.99976487,24.19574592,0,106.1060333,23.99976487,0.012035804,62.6004709,0.5,0,0,254.879816,917567.3377,154.3309789,555591.5242,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  03:00:00,21.7,14849.99849,24.36649699,23.99977003,24.18313351,0,102.841314,23.99977003,0.012312622,63.98806158,1,0,0,259.0863225,932710.7611,152.9464332,550607.1596,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  04:00:00,22.0125,14849.99849,24.34973159,23.99977547,24.17475353,0,100.9437009,23.99977547,0.012486942,64.876167,1,0,0,264.1527152,950949.7746,153.6731438,553223.3177,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  05:00:00,21.8875,14849.99849,24.31830483,23.99977746,24.15904114,0,96.61085351,23.99977746,0.012593087,65.41669441,1,0,0,257.6782469,927641.6888,148.2884539,533838.4341,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  06:00:00,21.7,29699.99698,24.28677464,23.99978199,24.14327832,0,92.37584582,23.99978199,0.012747219,66.20124094,1,0,0,252.0264277,907295.1396,142.4667972,512880.4699,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  07:00:00,21.325,59399.99396,24.31873113,23.9997592,24.15924516,0,128.8451731,23.9997592,0.012666422,65.79006442,1,0,0,312.4990409,1124996.547,175.7418161,632670.5379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  08:00:00,21.475,75599.99231,24.48993391,23.99974379,24.24483885,0,165.7269264,23.99974379,0.012213605,63.52343592,1,0,0,367.649172,1323537.019,213.8530249,769870.8895,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  09:00:00,22.3875,59399.99396,24.70123759,23.99980791,24.35052275,0,150.8166082,23.99980791,0.011909808,61.99679431,0,0,0,341.374842,1228949.431,206.6666173,743999.8224,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  10:00:00,23.4875,59399.99396,24.95752369,23.99981147,24.47866758,0,187.0429735,23.99981147,0.011576646,60.29410111,0,0,0,402.7704695,1449973.69,252.1320799,907675.4876,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  11:00:00,24.5875,37799.99615,25.1492195,23.99981042,24.57451496,0,208.0574205,23.99981042,0.011180953,58.26964003,0,0,0,430.1110097,1548399.635,282.4033443,1016652.039,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  12:00:00,26.0625,37799.99615,25.27205118,23.9997877,24.63591944,0,233.80603,23.9997877,0.01079746,56.26967576,0,0,0,463.6709572,1669215.446,320.5455317,1153963.914,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  13:00:00,27.0125,37799.99615,25.39743931,23.99978174,24.69861052,0,260.1727391,23.99978174,0.010494107,54.65945638,0,0,0,493.9664385,1778279.178,354.9010257,1277643.692,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  14:00:00,27.575,37799.99615,26.07457075,23.99957983,25.03707529,0,417.9770133,23.99957983,0.010083775,52.50344495,0,0,0,696.8793935,2508765.817,517.2922207,1862251.995,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  15:00:00,27.8,37799.99615,27.15217588,23.99911904,25.57564746,0,701.1241544,23.99911904,0.009352952,48.706248,0,0,0,1021.530659,3677510.372,802.0406669,2887346.401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  16:00:00,27.8,37799.99615,27.96803153,24.29830273,26.13316713,0,854.8300259,24.29830273,0.0088456,45.26846139,0,0,0,1136.123228,4090043.62,944.1497557,3398939.12,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  17:00:00,26.7375,37799.99615,28.28417824,24.56542388,26.42480106,0,876.8545258,24.56542388,0.008819251,44.38763345,0,0,0,1145.053206,4122191.542,967.0269295,3481296.946,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  18:00:00,25.4125,37799.99615,26.82435382,24.03099202,25.42767292,0,640.41489,24.03099202,0.008842315,45.93262527,0,0,0,882.3083435,3176310.037,727.883102,2620379.167,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  19:00:00,24.3125,90449.9908,25.86853021,23.99972756,24.93412889,0,400.4167013,23.99972756,0.00927695,48.27772873,0,0,0,599.3069573,2157505.046,472.5584228,1701210.322,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  20:00:00,22.8375,120149.9878,25.53327288,23.99960397,24.76643843,0,335.1570557,23.99960397,0.009694832,50.4385305,0,0,0,525.4953933,1891783.416,394.8394377,1421421.976,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  21:00:00,21.5125,134999.9863,25.32837057,23.99954709,24.66395883,0,310.8284526,23.99954709,0.00995113,51.75121425,0,0,0,494.97002,1781892.072,359.3349802,1293605.929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  22:00:00,20.4125,120149.9878,25.15978734,23.99952928,24.57965831,0,286.3418348,23.99952928,0.010115903,52.59445615,0,0,0,458.2905243,1649845.887,325.6107647,1172198.753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  23:00:00,19.625,90449.9908,24.95927147,23.99961053,24.479441,0,215.4807632,23.99961053,0.010421994,54.15932945,0,0,0,358.3100383,1289916.138,248.1886967,893479.308,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/14  24:00:00,19.775,44549.99547,24.83059355,23.99966958,24.41513157,0,174.9696573,23.99966958,0.010758026,55.87570131,0,0,0,309.4542449,1114035.282,208.9549626,752237.8654,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  01:00:00,20.6875,29699.99698,24.77223232,23.99967722,24.38595477,0,165.299624,23.99967722,0.011059629,57.41478718,0,0,0,313.6130138,1129006.85,206.9209194,744915.3099,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  02:00:00,22.1625,22949.99767,24.75265827,23.99967372,24.37616599,0,162.5774589,23.99967372,0.011453492,59.4224576,0,0,0,339.0987746,1220755.589,216.5684316,779646.3536,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  03:00:00,22.8,14849.99849,24.7250294,23.99967713,24.36235327,0,158.1507039,23.99967713,0.011880889,61.59834704,0.25,0,0,354.0424114,1274552.681,217.4864556,782951.24,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  04:00:00,22.425,14849.99849,24.66058059,23.99968688,24.33013373,0,147.8765375,23.99968688,0.012134794,62.88958951,1,0,0,340.6999227,1226519.722,204.0423762,734552.5545,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  05:00:00,22.2,14849.99849,24.59916414,23.99970043,24.29943229,0,138.0110187,23.99970043,0.012268231,63.56772071,1,0,0,325.1986,1170714.96,192.2841937,692223.0972,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  06:00:00,22.2,29699.99698,24.55769049,23.99971195,24.27870122,0,131.9253981,23.99971195,0.012379064,64.13075311,1,0,0,318.0715499,1145057.579,186.1993646,670317.7126,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  07:00:00,22.2,59399.99396,24.58602091,23.99966999,24.29284545,0,169.0912611,23.99966999,0.01223289,63.42845661,1,0,0,380.1435825,1368516.897,223.3187052,803947.3388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  08:00:00,22.2,75599.99231,24.72088702,23.99967691,24.36028197,0,201.7539713,23.99967691,0.011808092,61.32908241,0.25,0,0,422.1148119,1519613.323,255.9576037,921447.3732,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  09:00:00,21.8875,59399.99396,24.85494493,23.99977621,24.42736057,0,175.2362704,23.99977621,0.011388574,59.28672949,0,0,0,355.9627099,1281465.756,226.8890737,816800.6654,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  10:00:00,19.575,59399.99396,24.89691432,23.99984592,24.44838012,0,169.3661215,23.99984592,0.010440764,54.54240047,0,0,0,289.8619776,1043503.119,201.8956928,726824.4939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  11:00:00,17.9875,37799.99615,24.89733824,23.99987965,24.44860895,0,149.6306506,23.99987965,0.009053863,47.46805994,0,0,0,213.9739215,770306.1174,169.1966806,609108.0503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  12:00:00,18.4875,37799.99615,24.97309115,23.99989435,24.48649275,0,163.0100311,23.99989435,0.008097426,42.53495398,0,0,0,215.4211148,775516.0132,186.7671681,672361.805,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  13:00:00,19.5875,37799.99615,25.11032933,23.99988922,24.55510928,0,189.7547956,23.99988922,0.007452059,39.18523734,0,0,0,240.0077406,864027.8662,222.6468206,801528.5542,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  14:00:00,20.6875,37799.99615,25.67737743,23.99996242,24.83866992,0,311.4251532,23.99996242,0.007000923,36.83933927,0,0,0,362.0953596,1303543.294,353.4093627,1272273.706,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  15:00:00,21.1,37799.99615,26.33951702,23.99977644,25.16964673,0,471.6828278,23.99977644,0.00664248,34.99547359,0,0,0,517.1462596,1861726.535,517.0631986,1861427.515,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  16:00:00,20.4125,37799.99615,26.85470585,23.99962419,25.42716502,0,608.3065205,23.99962419,0.006257143,33.01921018,0,0,0,647.9661895,2332678.282,647.9661895,2332678.282,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  17:00:00,19.625,37799.99615,26.98578398,23.99946633,25.49262515,0,653.4091922,23.99946633,0.005931205,31.32783246,0,0,0,686.5734254,2471664.331,686.5734254,2471664.331,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  18:00:00,18.025,37799.99615,25.78359123,23.99962226,24.89160674,0,389.4759507,23.99962226,0.005653243,29.91009057,0,0,0,409.5723537,1474460.473,409.5723537,1474460.473,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  19:00:00,16.2,90449.9908,25.02659476,23.99978678,24.51319077,0,219.3868385,23.99978678,0.005390197,28.56977818,0,0,0,224.5295207,808306.2746,224.5295207,808306.2746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  20:00:00,14.5375,120149.9878,24.71943811,23.99981391,24.35962601,0,164.1373011,23.99981391,0.005268984,27.96089675,0,0,0,155.6091079,560192.7883,155.6091079,560192.7883,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  21:00:00,12.8375,134999.9863,24.51158943,23.99981903,24.25570423,0,139.6867209,23.99981903,0.005212315,27.69049555,0,0,0,117.1720588,421819.4117,117.1720588,421819.4117,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  22:00:00,11.5125,120149.9878,24.33047985,23.99983178,24.16515582,0,114.5920988,23.99983178,0.005191299,27.60751741,0,0,0,81.17538485,292231.3855,81.17538485,292231.3855,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  23:00:00,10.0375,90449.9908,24.08351931,23.95911766,24.02131848,0,47.01708663,23.95911766,0.005263681,28.0690219,0,0,0,4.031675939,14514.03338,4.031675939,14514.03338,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/15  24:00:00,8.4,44549.99547,23.76266502,23.55206249,23.65736376,0,41.14944876,23.55206249,0.005418507,29.62478528,0,0,0,0,0,0,0,19082.13912,5.300594201,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  01:00:00,7.8,29699.99698,23.43734347,23.16103219,23.29918783,0,50.87514825,23.16103219,0.005550398,31.07380015,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  02:00:00,7.1125,22949.99767,23.12572351,22.83203258,22.97887805,0,53.51695633,22.83203258,0.005599577,31.97725445,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  03:00:00,6.0125,14849.99849,22.78465402,22.44871271,22.61668337,0,58.81659864,22.44871271,0.005652574,33.03725026,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  04:00:00,5.225,14849.99849,22.43900504,22.07387873,22.25644188,0,62.81048215,22.07387873,0.005688811,34.01366529,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  05:00:00,4.625,14849.99849,22.10268471,21.72382617,21.91325544,0,65.06828325,21.72382617,0.00566863,34.64756979,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  06:00:00,4.0875,29699.99698,21.77992197,21.3916854,21.58580368,0,67.21205828,21.3916854,0.005624622,35.09984978,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  07:00:00,3.9,59399.99396,21.57170354,21.31360622,21.44265488,0,74.23295423,21.31360622,0.005494933,34.48341682,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  08:00:00,4.9625,75599.99231,21.61565918,21.47373083,21.544695,0,72.63834905,21.47373083,0.005244659,32.64090791,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  09:00:00,7.2875,59399.99396,21.74894529,21.55460282,21.65177405,0,48.94754334,21.55460282,0.005000082,30.98650608,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  10:00:00,10.425,59399.99396,22.03372631,21.91761941,21.97567286,0,37.91131713,21.91761941,0.004789429,29.04298233,0,0,0,4.288516926,15438.66094,4.288516926,15438.66094,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  11:00:00,12.7,37799.99615,22.34265691,22.317625,22.33014095,0,21.21451862,22.317625,0.004543966,26.90079742,0,0,0,4.698117911,16913.22448,4.698117911,16913.22448,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  12:00:00,13.9875,37799.99615,22.6462998,22.7444466,22.6953732,0,15.15898318,22.7444466,0.004300202,24.78534366,0,0,0,4.618710247,16627.35689,4.618710247,16627.35689,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  13:00:00,14.775,37799.99615,23.02994251,23.18201943,23.10598097,0,10.50324932,23.18201943,0.004058172,22.7562307,0,0,0,2.214635233,7972.686839,2.214635233,7972.686839,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  14:00:00,15,37799.99615,23.93382329,23.82323556,23.87852943,0,53.56632732,23.82323556,0.003873839,20.88415867,0,0,0,38.90682249,140064.561,38.90682249,140064.561,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  15:00:00,14.625,37799.99615,24.79205947,23.99823097,24.39514522,0,158.9213202,23.99823097,0.003724543,19.85067607,0,0,0,150.9508976,543423.2313,150.9508976,543423.2313,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  16:00:00,14.4,37799.99615,25.45930456,23.99984859,24.72957658,0,292.7529304,23.99984859,0.003605319,19.1977001,0,0,0,283.209467,1019554.081,283.209467,1019554.081,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  17:00:00,14.0875,37799.99615,24.60293467,23.99989624,24.30141545,0,127.4210364,23.99989624,0.003590681,19.11290313,0,0,0,115.3415147,415229.453,115.3415147,415229.453,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  18:00:00,13.2125,37799.99615,24.19024325,24.00277905,24.09651115,0,76.47458973,24.00277905,0.003637421,19.35688323,0,0,0,56.95817664,205049.4359,56.95817664,205049.4359,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  19:00:00,12.1125,90449.9908,23.72801448,23.87092182,23.79946815,0,22.33409436,23.87092182,0.003704833,19.87139835,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  20:00:00,11.0125,120149.9878,23.50400613,23.61077552,23.55739082,0,30.02918699,23.61077552,0.003884158,21.14314134,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  21:00:00,9.85,134999.9863,23.34436929,23.47211229,23.40824079,0,40.80186444,23.47211229,0.004161719,22.82488525,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  22:00:00,9.4,120149.9878,23.21915696,23.38212906,23.30064301,0,44.90349708,23.38212906,0.004463718,24.58599855,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  23:00:00,9.0875,90449.9908,23.01995729,23.04722226,23.03358977,0,34.14647282,23.04722226,0.004695709,26.37568639,0,0,0,0,0,0,0,10694.88375,2.970801041,250181.3023
w-singletint-lowe,west,lowe panel, 11/16  24:00:00,8.9,44549.99547,22.75313494,22.65644537,22.70479016,0,34.70224401,22.65644537,0.004884651,28.08440864,0,0,0,0,0,0,0,8764.551845,2.434597735,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  01:00:00,8.9,29699.99698,22.50898926,22.39158054,22.4502849,0,37.35858627,22.39158054,0.004962494,28.97151666,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  02:00:00,8.9,22949.99767,22.29397717,22.18749765,22.24073741,0,36.37263696,22.18749765,0.004941921,29.20165414,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  03:00:00,8.9,14849.99849,22.09916952,22.00820726,22.05368839,0,35.24225022,22.00820726,0.004920731,29.37847666,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  04:00:00,8.9,14849.99849,21.91852823,21.84337395,21.88095109,0,34.15084915,21.84337395,0.004930094,29.7204283,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  05:00:00,9.2125,14849.99849,21.7633704,21.71793549,21.74065294,0,31.75721362,21.71793549,0.0049633,30.14911171,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  06:00:00,9.775,29699.99698,21.64524537,21.6543397,21.64979254,0,27.45884469,21.6543397,0.00499805,30.47669545,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  07:00:00,10,59399.99396,21.63055478,21.83672855,21.73364167,0,35.13096603,21.83672855,0.004966859,29.95276973,0,0,0,2.097665215,7551.594774,2.097665215,7551.594774,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  08:00:00,10.375,75599.99231,21.76326128,22.15588006,21.95957067,0,34.9551193,22.15588006,0.004869788,28.80711674,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  09:00:00,10.9125,59399.99396,21.92092808,22.13154272,22.0262354,0,20.07685617,22.13154272,0.004801004,28.46147939,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  10:00:00,11.475,59399.99396,22.17802994,22.27403043,22.22603019,0,24.37664018,22.27403043,0.004738009,27.85962089,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  11:00:00,11.7,37799.99615,22.43066108,22.4470429,22.43885199,0,20.72231784,22.4470429,0.004716816,27.42735493,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  12:00:00,12.7,37799.99615,22.58348174,22.62898814,22.60623494,0,17.57789213,22.62898814,0.004770183,27.4195839,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  13:00:00,13.3,37799.99615,22.78386437,22.9114784,22.84767138,0,14.34338841,22.9114784,0.004920364,27.77784152,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  14:00:00,13.3,37799.99615,23.016083,23.13096328,23.07352314,0,15.65941553,23.13096328,0.005120608,28.48889346,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  15:00:00,13.675,37799.99615,23.09830514,23.25665235,23.17747875,0,11.44039831,23.25665235,0.005335087,29.41808566,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  16:00:00,13.525,37799.99615,23.09371992,23.29491327,23.19431659,0,10.84812552,23.29491327,0.005595644,30.77981116,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  17:00:00,12.9875,37799.99615,22.97400131,23.2090394,23.09152036,0,12.87316728,23.2090394,0.005910592,32.67815195,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  18:00:00,13.1125,37799.99615,22.75151675,23.14017622,22.94584649,0,12.55720075,23.14017622,0.006229329,34.58817652,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  19:00:00,12.9875,90449.9908,22.61832904,23.01057701,22.81445302,0,11.31439363,23.01057701,0.006528942,36.53296461,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  20:00:00,12.425,120149.9878,22.54495343,22.95639561,22.75067452,0,17.16589603,22.95639561,0.006828102,38.31380372,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  21:00:00,11.8875,134999.9863,22.51501906,22.99613475,22.7555769,0,23.86803421,22.99613475,0.007204519,40.32948178,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  22:00:00,12.0125,120149.9878,22.51281932,23.06722826,22.79002379,0,24.19978489,23.06722826,0.007605246,42.37814753,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  23:00:00,12.2,90449.9908,22.44312965,22.88946622,22.66629793,0,11.67921966,22.88946622,0.008006039,45.06951133,0,0,0,0,0,0,0,7689.143658,2.135873238,250181.3023
w-singletint-lowe,west,lowe panel, 11/17  24:00:00,12.2,44549.99547,22.29781804,22.59118532,22.44450168,0,11.09349614,22.59118532,0.008429882,48.28971787,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  01:00:00,12.2,35099.99643,22.16483811,22.41536849,22.2901033,0,13.04303459,22.41536849,0.008804225,50.97523732,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  02:00:00,12.2,35099.99643,22.05800403,22.31603603,22.18702003,0,12.92295165,22.31603603,0.009086745,52.9254466,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  03:00:00,11.8875,14849.99849,21.93887928,22.18868123,22.06378025,0,13.11443596,22.18868123,0.009315256,54.65961121,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  04:00:00,11.7,14849.99849,21.81951827,22.04022226,21.92987027,0,14.24489199,22.04022226,0.009522725,56.36558036,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  05:00:00,11.7,14849.99849,21.71537348,21.94715068,21.83126208,0,14.09355493,21.94715068,0.009678943,57.60192085,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  06:00:00,11.325,14849.99849,21.60045808,21.82162959,21.71104384,0,14.74613063,21.82162959,0.009769232,58.61522783,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  07:00:00,11.475,55349.99437,21.52229559,21.7184098,21.62035269,0,15.04724417,21.7184098,0.009745832,58.86869309,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  08:00:00,11.7,55349.99437,21.58815252,21.95450796,21.77133024,0,22.04450126,21.95450796,0.009671812,57.62992035,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  09:00:00,11.7,75599.99231,21.83788745,22.37734898,22.10761821,0,33.36141541,22.37734898,0.009571318,55.64658001,0,0,0,7.738209507,27857.55423,5.271292269,18976.65217,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  10:00:00,12.0125,75599.99231,22.1613145,22.56593821,22.36362635,0,20.48523472,22.56593821,0.009465116,54.46410066,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  11:00:00,12.575,55349.99437,22.26089257,22.50059642,22.38074449,0,10.18485061,22.50059642,0.009406635,54.3677608,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  12:00:00,13.1125,44549.99547,22.38220866,22.5950244,22.48861653,0,12.59390241,22.5950244,0.009397557,54.00552318,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  13:00:00,13.675,44549.99547,22.50507168,22.75960362,22.63233765,0,9.209527172,22.75960362,0.009465038,53.81283214,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  14:00:00,13.9,44549.99547,22.61806755,22.89584968,22.75695862,0,7.374964984,22.89584968,0.00958143,53.99629982,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  15:00:00,14.5875,44549.99547,22.72439352,23.02254932,22.87347142,0,4.339197534,23.02254932,0.00970395,54.25805543,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  16:00:00,15,44549.99547,22.97938764,23.29460969,23.13699866,0,4.261719691,23.29460969,0.009857035,54.20182301,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  17:00:00,14.625,44549.99547,22.94514476,23.28972685,23.1174358,0.150721633,0.20208931,23.28972685,0.009978602,54.87702339,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  18:00:00,14.0875,44549.99547,22.71156395,23.16103199,22.93629797,0,3.032173119,23.16103199,0.010128798,56.12577015,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  19:00:00,13.9,114749.9883,22.59613607,23.06043113,22.8282836,0,6.97176854,23.06043113,0.01030006,57.44165125,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  20:00:00,13.9,134999.9863,22.59289443,23.18278544,22.88783993,0,10.63854651,23.18278544,0.01051196,58.19311268,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  21:00:00,13.9,134999.9863,22.6525707,23.3416671,22.9971189,0,12.45373398,23.3416671,0.010680617,58.58328058,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  22:00:00,13.9,134999.9863,22.70653077,23.37545565,23.04099321,0,9.324324197,23.37545565,0.010758655,58.90638966,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  23:00:00,13.525,114749.9883,22.62837782,23.11717344,22.87277563,2.020683468,2.711273948,23.11717344,0.010722977,59.63833009,0,0,0,0,0,0,0,9421.956743,2.617210206,250181.3023
w-singletint-lowe,west,lowe panel, 11/18  24:00:00,13.3,55349.99437,22.46658522,22.79147077,22.629028,0.934579196,2.50443645,22.79147077,0.010671343,60.53796437,0,0,0,0,0,0,0,7789.419619,2.163727672,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  01:00:00,13.3,35099.99643,22.34851289,22.69523034,22.52187161,0,8.447152284,22.69523034,0.010684354,60.96509133,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  02:00:00,12.9875,35099.99643,22.25258963,22.60669302,22.42964133,0,8.171484346,22.60669302,0.010742001,61.61903279,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  03:00:00,12.8,14849.99849,22.14744548,22.48018961,22.31381754,0,9.088316952,22.48018961,0.010793153,62.38479047,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  04:00:00,12.8,14849.99849,22.0594742,22.39854,22.2290071,0,8.996445206,22.39854,0.010802498,62.70896574,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  05:00:00,12.8,14849.99849,21.97774173,22.32781742,22.15277957,0,8.453434654,22.32781742,0.010728953,62.53411075,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  06:00:00,12.8,14849.99849,21.90106914,22.26185537,22.08146226,0,7.979941693,22.26185537,0.010599795,62.04241126,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  07:00:00,12.8,55349.99437,21.85343909,22.20902188,22.03123049,0,7.848585418,22.20902188,0.010390268,61.07034896,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  08:00:00,12.8,55349.99437,21.95194001,22.40997407,22.18095704,0,16.16325875,22.40997407,0.010138907,58.95391996,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  09:00:00,12.8,75599.99231,22.19016529,22.80226053,22.49621291,0,24.97062616,22.80226053,0.009961794,56.59830085,0,0,0,4.348650056,15655.1402,2.902571386,10449.25699,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  10:00:00,13.1125,75599.99231,22.46032877,22.92225343,22.6912911,0,13.48597678,22.92225343,0.009878582,55.75901097,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  11:00:00,13.9875,55349.99437,22.7980636,23.06975653,22.93391007,0,8.972415145,23.06975653,0.009887774,55.33471894,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  12:00:00,15.15,44549.99547,23.11355404,23.38828279,23.25091842,0,5.985530769,23.38828279,0.009935245,54.46817589,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  13:00:00,15.9125,44549.99547,23.42813929,23.74543271,23.586786,0.370253522,1.931120998,23.74543271,0.010065862,53.95640292,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  14:00:00,16.1,44549.99547,23.46700463,23.85794609,23.66247536,4.327808637,0,23.85794609,0.010252283,54.5349414,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  15:00:00,16.475,44549.99547,23.52495095,23.92236424,23.72365759,5.591392262,0,23.92236424,0.010460091,55.385902,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  16:00:00,16.7,44549.99547,23.51050891,23.93985928,23.72518409,9.736390496,0,23.93985928,0.010657773,56.35638288,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  17:00:00,16.325,44549.99547,23.4093035,23.82347406,23.61638878,9.950733069,0,23.82347406,0.010860924,57.81611267,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  18:00:00,15.7875,44549.99547,23.276028,23.77874129,23.52738465,3.095811978,0,23.77874129,0.011083166,59.1369075,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  19:00:00,15.6,114749.9883,23.24153786,23.77949851,23.51051818,0.269607025,0.216930978,23.77949851,0.011316715,60.39514896,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  20:00:00,15.6,134999.9863,23.28274394,23.93236295,23.60755344,0,3.456738333,23.93236295,0.011661705,61.65522414,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  21:00:00,15.9125,134999.9863,23.37148288,23.99712496,23.68430392,0,25.47851735,23.99712496,0.011980421,63.06393393,0.5,0,0,45.07783047,162280.1897,26.8528376,96670.21536,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  22:00:00,16.1,134999.9863,23.43024406,23.99993449,23.71508928,0,27.71357836,23.99993449,0.012039231,63.35699444,1,0,0,52.68805326,189676.9917,31.17350731,112224.6263,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  23:00:00,15.7875,114749.9883,23.38420705,23.92427195,23.6542395,3.705464851,0,23.92427195,0.012133906,64.13719501,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/19  24:00:00,15.6,55349.99437,23.28063505,23.71495051,23.49779278,5.955114155,0,23.71495051,0.01224522,65.49316338,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  01:00:00,15.6,29699.99698,23.20594964,23.67869446,23.44232205,1.720124022,0,23.67869446,0.012386223,66.35164766,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  02:00:00,15.6,22949.99767,23.15545474,23.64126072,23.39835773,3.243971599,0,23.64126072,0.012542039,67.27926216,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  03:00:00,15.6,14849.99849,23.10905836,23.59660912,23.35283374,3.445634464,0,23.59660912,0.012659177,68.05230249,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  04:00:00,15.9125,14849.99849,23.08418797,23.58921245,23.33670021,5.051005144,0,23.58921245,0.012771812,68.67602943,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  05:00:00,16.1,14849.99849,23.07013217,23.59658116,23.33335667,6.977688495,0,23.59658116,0.01291362,69.39234703,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  06:00:00,15.7875,29699.99698,23.04042953,23.55742381,23.29892667,5.707951626,0,23.55742381,0.013026027,70.14951086,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  07:00:00,15.6,59399.99396,23.0948047,23.73113383,23.41296926,0,5.724248684,23.73113383,0.013024895,69.45761939,1,0,0,4.07575113,14672.70407,2.162271042,7784.175752,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  08:00:00,15.6,75599.99231,23.28631294,23.96095726,23.6236351,0,14.02697276,23.96095726,0.012837862,67.56644599,1,0,0,18.02354987,64884.77952,9.938858016,35779.88886,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  09:00:00,15.9125,59399.99396,23.50134609,23.96729217,23.73431913,1.772235589,4.127301298,23.96729217,0.012530848,65.95661844,1,0,0,8.058280085,29009.80831,4.598874199,16555.94712,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  10:00:00,16.475,59399.99396,23.79517147,23.99975134,23.8974614,0,27.02602176,23.99975134,0.012150453,63.86746862,0.75,0,0,57.30662121,206303.8364,33.57527552,120870.9919,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  11:00:00,17.7,37799.99615,24.12473524,24.00003836,24.0623868,0,43.91205448,24.00003836,0.011689144,61.44787526,0,0,0,98.82037868,355753.3633,60.74530068,218683.0824,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  12:00:00,18.675,37799.99615,24.39202641,23.99999332,24.19600987,0,77.46643017,23.99999332,0.011183744,58.77899333,0,0,0,159.0909828,572727.538,102.4185978,368706.952,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  13:00:00,19.9625,37799.99615,24.58194309,23.99996126,24.29095218,0,105.8548359,23.99996126,0.010750413,56.48340383,0,0,0,209.5879983,754516.794,141.5465043,509567.4153,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  14:00:00,21.975,37799.99615,24.99853551,23.99988224,24.49920888,0,183.736657,23.99988224,0.010272756,53.9603419,0,0,0,331.3133352,1192728.007,236.1982616,850313.7417,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  15:00:00,22.8,37799.99615,25.94374634,23.99953956,24.97164295,0,392.7721007,23.99953956,0.009492699,49.9059632,0,0,0,593.9644776,2138272.119,451.9130609,1626887.019,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  16:00:00,22.8,37799.99615,26.68780282,23.99922046,25.34351164,0,583.1666686,23.99922046,0.008638698,45.45050779,0,0,0,786.1705389,2830213.94,642.2448439,2312081.438,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  17:00:00,21.7375,37799.99615,25.94167535,23.99960543,24.97064039,0,398.9163538,23.99960543,0.008543236,44.9369413,0,0,0,541.4425369,1949193.133,449.4227877,1617922.036,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  18:00:00,20.4125,37799.99615,25.23765502,23.99973848,24.61869675,0,267.4358472,23.99973848,0.008840719,46.47935269,0,0,0,381.6636195,1373989.03,306.9029674,1104850.683,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  19:00:00,19.625,90449.9908,24.80910643,23.99982231,24.40446437,0,183.7823487,23.99982231,0.009195338,48.31635569,0,0,0,278.7194288,1003389.944,216.6826935,780057.6965,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  20:00:00,18.7125,120149.9878,24.64475026,23.99979518,24.32227272,0,161.9595623,23.99979518,0.009507562,49.93229345,0,0,0,248.5337368,894721.4526,187.2297343,674027.0436,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  21:00:00,17.9875,134999.9863,24.55194665,23.99976569,24.27585617,0,162.367449,23.99976569,0.00976066,51.27355082,0,0,0,248.3935128,894216.6462,181.5606184,653618.2262,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  22:00:00,17.425,120149.9878,24.47336351,23.99974264,24.23655308,0,158.0460341,23.99974264,0.009953349,52.25654397,0,0,0,240.8582157,867089.5764,172.5325883,621117.318,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  23:00:00,16.8875,90449.9908,24.33183139,23.99978612,24.16580875,0,103.0872472,23.99978612,0.01024241,53.72910263,0,0,0,161.4256234,581132.2442,113.1186923,407227.2923,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/20  24:00:00,16.7,44549.99547,24.19581287,23.99983577,24.09782432,0,65.98001672,23.99983577,0.010603729,55.59254776,0,0,0,109.4546043,394036.5754,74.4609863,268059.5507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  01:00:00,16.325,29699.99698,24.0974347,23.99985969,24.04864719,0,52.19022183,23.99985969,0.010960103,57.39210652,0,0,0,87.38007693,314568.277,57.53201249,207115.245,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  02:00:00,16.475,22949.99767,24.0260943,23.9998703,24.0129823,0,44.20013446,23.9998703,0.01130889,59.1635781,0,0,0,79.55940686,286413.8647,50.76267198,182745.6191,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  03:00:00,16.7,14849.99849,23.9703793,23.99988954,23.98513442,0,39.18121563,23.99988954,0.011603129,60.63627072,0,0,0,76.42499405,275129.9786,47.63670188,171492.1268,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  04:00:00,16.7,14849.99849,23.9150301,23.99990166,23.95746588,0,34.22097166,23.99990166,0.011774898,61.49395599,0,0,0,69.48775258,250155.9093,42.69527781,153703.0001,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  05:00:00,16.7,14849.99849,23.85824297,23.99990747,23.92907522,0,29.61128189,23.99990747,0.011919414,62.23447549,0,0,0,62.77352718,225984.6979,38.08560382,137108.1738,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  06:00:00,16.7,29699.99698,23.81016346,23.99991222,23.90503784,0,26.96099771,23.99991222,0.012045344,62.87948422,1,0,0,59.06828075,212645.8107,35.43512605,127566.4538,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  07:00:00,16.325,59399.99396,23.81937655,23.99990031,23.90963843,0,58.38011306,23.99990031,0.011951479,62.39874707,0.25,0,0,106.4741945,383307.1002,63.70801081,229348.8389,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  08:00:00,16.1,75599.99231,23.92439298,23.99991572,23.96215435,0,82.53450679,23.99991572,0.0115964,60.57863844,0,0,0,140.2501844,504900.6639,85.97052941,309493.9059,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  09:00:00,16.475,59399.99396,24.0697301,23.99995142,24.03484076,0,56.48082771,23.99995142,0.01130571,59.08720033,0,0,0,99.48938949,358161.8022,63.06910397,227048.7743,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  10:00:00,17.0125,59399.99396,24.28118132,23.99996777,24.14057454,0,74.18334155,23.99996777,0.011043169,57.7389207,0,0,0,131.5491351,473576.8863,85.24079357,306866.8568,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  11:00:00,17.575,37799.99615,24.44126106,23.99997363,24.22061734,0,77.37495252,23.99997363,0.010807095,56.52570669,0,0,0,140.2203366,504793.2116,93.12227427,335240.1874,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  12:00:00,18.8,37799.99615,24.62322606,23.99995463,24.31159035,0,106.1149468,23.99995463,0.01058285,55.30261827,0,0,0,193.6323063,697076.3026,132.0799387,475487.7792,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  13:00:00,20.4625,37799.99615,24.76075851,23.99993796,24.38034824,0,130.7539545,23.99993796,0.010330701,53.89712209,0,0,0,241.130472,868069.6991,170.6175804,614223.2893,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  14:00:00,21.7875,37799.99615,25.31043459,23.99981445,24.65512452,0,240.9665728,23.99981445,0.009888275,51.5531723,0,0,0,394.9145923,1421692.532,291.8342507,1050603.303,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  15:00:00,21.8875,37799.99615,25.32087664,23.9997955,24.66033607,0,242.2647648,23.9997955,0.00948894,49.45224165,0,0,0,383.6160799,1381017.888,294.0098988,1058435.636,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  16:00:00,21.7,37799.99615,24.98268737,23.99987763,24.4912825,0,176.9160589,23.99987763,0.009500049,49.49005855,0,0,0,294.6945121,1060900.244,227.1478411,817732.228,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  17:00:00,20.6375,37799.99615,24.79498298,23.99985697,24.39741997,0,152.9170304,23.99985697,0.009710544,50.56980075,0,0,0,257.916983,928501.1389,194.2608542,699339.0753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  18:00:00,19.3125,37799.99615,24.58352541,23.99983782,24.29168162,0,143.7222285,23.99983782,0.009921314,51.65027359,0,0,0,237.9287565,856543.5236,173.9698625,626291.505,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  19:00:00,18.9,90449.9908,24.43646868,23.99986206,24.21816537,0,119.6163425,23.99986206,0.010141996,52.78063081,0,0,0,204.6626021,736785.3676,146.4139493,527090.2175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  20:00:00,18.2125,120149.9878,24.36045942,23.99983437,24.1801469,0,116.1150116,23.99983437,0.010380499,54.00154112,0,0,0,196.3511146,706864.0127,137.1558171,493760.9416,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  21:00:00,17.8,134999.9863,24.3280409,23.99979821,24.16391956,0,128.01858,23.99979821,0.010594471,55.09616774,0,0,0,213.9020446,770047.3604,145.5709211,524055.3158,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  22:00:00,17.8,120149.9878,24.31228269,23.99976492,24.15602381,0,135.7527746,23.99976492,0.010779099,56.04007896,0,0,0,229.1944868,825100.1524,153.2797458,551807.0848,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  23:00:00,17.8,90449.9908,24.23008405,23.99978807,24.11493606,0,92.85947335,23.99978807,0.011068857,57.48326161,0,0,0,168.3180535,605944.9927,110.3989442,397436.1993,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/21  24:00:00,17.8,44549.99547,24.14007772,23.99982095,24.06994934,0,64.47372399,23.99982095,0.011490874,59.57418568,0,0,0,129.4722666,466100.1597,81.99282318,295174.1635,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  01:00:00,18.1125,29699.99698,24.08470095,23.99984422,24.04227259,0,58.15619542,23.99984422,0.011910322,61.64502997,0.25,0,0,128.1044185,461175.9065,78.27694483,281797.0014,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  02:00:00,17.9875,22949.99767,24.02244687,23.99985671,24.01115179,0,50.38388251,23.99985671,0.012228872,63.27837274,1,0,0,117.069008,421448.4288,69.45538917,250039.401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  03:00:00,18.1125,14849.99849,23.97424987,23.99986513,23.9870575,0,45.56816066,23.99986513,0.012521937,64.78955605,1,0,0,113.8272578,409778.1281,65.66593941,236397.3819,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  04:00:00,18.3,14849.99849,23.94221046,23.9998898,23.97105013,0,43.59286994,23.9998898,0.012713313,65.75986909,1,0,0,114.8399219,413423.7187,65.29611296,235066.0067,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  05:00:00,17.9875,14849.99849,23.89187203,23.99989351,23.94588277,0,38.46078032,23.99989351,0.012755229,65.97230702,1,0,0,101.705299,366139.0764,57.5696125,207250.605,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  06:00:00,17.425,29699.99698,23.83024317,23.99990296,23.91507306,0,32.43953017,23.99990296,0.01283136,66.35807685,1,0,0,83.49801852,300592.8667,46.85989085,168695.607,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  07:00:00,17.2,59399.99396,23.85275815,23.99989703,23.92632759,0,65.62675531,23.99989703,0.012636179,65.3687255,1,0,0,138.209159,497552.9723,78.16657196,281399.6591,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  08:00:00,16.8875,75599.99231,23.9679265,23.99990639,23.98391644,0,90.3484864,23.99990639,0.012125644,62.77796081,0.75,0,0,170.6056892,614180.481,100.2841172,361022.8219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  09:00:00,17.0125,59399.99396,24.06592472,23.9999532,24.03293896,0,56.8295241,23.9999532,0.011736121,60.87602057,0,0,0,110.5338392,397921.8213,67.85869435,244291.2997,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  10:00:00,17.2,59399.99396,24.25750867,23.99997814,24.1287434,0,71.11639106,23.99997814,0.011409867,59.29706143,0,0,0,132.8707702,478334.7728,83.71786323,301384.3076,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  11:00:00,17.8875,37799.99615,24.48939341,23.99997159,24.2446825,0,84.69912958,23.99997159,0.011070819,57.58803115,0,0,0,158.219403,569589.8509,103.0288454,370903.8433,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  12:00:00,20.05,37799.99615,24.65065398,23.99994868,24.32530133,0,112.2277176,23.99994868,0.010803892,56.18768434,0,0,0,219.9072903,791666.2449,148.615186,535014.6696,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  13:00:00,22.85,37799.99615,24.86264368,23.99991149,24.43127758,0,152.5129113,23.99991149,0.010547787,54.85703937,0,0,0,301.5171863,1085461.871,212.3227575,764361.9272,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  14:00:00,24.2125,37799.99615,25.45837745,23.99974649,24.72906197,0,276.5646683,23.99974649,0.009921638,51.6514609,0,0,0,458.582245,1650896.082,347.5891232,1251320.844,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  15:00:00,23.4,37799.99615,26.14759165,23.99943225,25.07351195,0,435.6279908,23.99943225,0.008805069,45.94971912,0,0,0,603.3027018,2171889.726,499.7819655,1799215.076,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  16:00:00,19.9875,37799.99615,25.5830632,23.99973268,24.79139794,0,301.7179514,23.99973268,0.008315736,43.47394295,0,0,0,397.5168645,1431060.712,337.6978291,1215712.185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  17:00:00,16.6125,37799.99615,25.14258587,23.99980458,24.57119523,0,214.7493382,23.99980458,0.0082363,43.18987752,0,0,0,266.0603588,957817.2917,222.7248447,801809.441,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  18:00:00,15.225,37799.99615,24.70338635,23.99983439,24.35161037,0,158.2762363,23.99983439,0.008222881,43.21322906,0,0,0,186.2768973,670596.8303,154.7862734,557230.5842,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  19:00:00,14.3125,90449.9908,24.34983975,23.99992493,24.17488234,0,91.38056682,23.99992493,0.008124211,42.77107323,0,0,0,96.07110921,345855.9931,80.5344051,289923.8584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  20:00:00,13.525,120149.9878,24.17828709,24.00006499,24.08917604,0,71.12731474,24.00006499,0.00780972,41.19273081,0,0,0,62.60420991,225375.1557,53.97084883,194295.0558,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  21:00:00,12.6125,134999.9863,24.06300486,24.0001921,24.03159848,0,69.22755342,24.0001921,0.007471527,39.49432891,0,0,0,50.58064448,182090.3201,44.58133941,160492.8219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  22:00:00,11.8875,120149.9878,23.9533374,24.00010035,23.97671888,0,61.43178519,24.00010035,0.007251367,38.39743444,0,0,0,34.47480653,124109.3035,30.84713386,111049.6819,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  23:00:00,11.325,90449.9908,23.77041682,23.83202077,23.8012188,0,28.80564012,23.83202077,0.007061835,37.79838331,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/22  24:00:00,10.7875,44549.99547,23.52403307,23.48370329,23.50386818,0,25.797116,23.48370329,0.006810636,37.26366632,0,0,0,0,0,0,0,8325.526921,2.312646367,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  01:00:00,10.225,35099.99643,23.27125321,23.17529821,23.22327571,0,32.01562979,23.17529821,0.006516584,36.37909486,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  02:00:00,9.625,35099.99643,23.02335633,22.90236235,22.96285934,0,34.84944166,22.90236235,0.006271102,35.59654605,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  03:00:00,8.7125,14849.99849,22.7522118,22.59464234,22.67342707,0,38.64349853,22.59464234,0.005975537,34.58187583,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  04:00:00,7.6125,14849.99849,22.45127163,22.24313128,22.34720146,0,44.20472211,22.24313128,0.005666793,33.53245988,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  05:00:00,6.8875,14849.99849,22.15012965,21.90779512,22.02896238,0,48.40174085,21.90779512,0.005382111,32.5210339,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  06:00:00,6.0125,14849.99849,21.84462137,21.57614489,21.71038313,0,51.91461342,21.57614489,0.005151619,31.79738679,0,0,0,0,0,0,0,0,0,250181.3023
