Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 11/23  07:00:00,5.225,55349.99437,21.54779307,21.23460939,21.39120123,0,56.40509458,21.23460939,0.004911624,30.98043748,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  08:00:00,5,55349.99437,21.4054515,21.16057005,21.28301077,0,64.37371908,21.16057005,0.004648817,29.48891082,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  09:00:00,6.0625,75599.99231,21.51060716,21.45696539,21.48378627,0,70.18984251,21.45696539,0.004416487,27.55165989,0,0,0,4.71844626,16986.40654,4.71844626,16986.40654,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  10:00:00,7.7,75599.99231,21.69798345,21.6252811,21.66163228,0,46.88463679,21.6252811,0.004174405,25.80832969,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  11:00:00,8.9875,55349.99437,21.75830635,21.60066924,21.6794878,0,32.61297997,21.60066924,0.003968168,24.57103677,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  12:00:00,10.4625,44549.99547,21.87148821,21.76982295,21.82065558,0,28.66737899,21.76982295,0.003814745,23.36195246,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  13:00:00,11.7875,44549.99547,22.10169004,22.1075335,22.10461177,0,22.78703908,22.1075335,0.003717503,22.26918516,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  14:00:00,12.8875,44549.99547,23.12289755,23.02436555,23.07363155,0,45.52103432,23.02436555,0.003687159,20.87256784,0,0,0,13.02235287,46880.47034,13.02235287,46880.47034,5003.34549,1.389818192,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  15:00:00,14.3625,44549.99547,24.8105309,23.98335863,24.39694476,0,205.880096,23.98335863,0.00368565,19.6621176,0,0,0,192.8148042,694133.295,192.8148042,694133.295,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  16:00:00,15,44549.99547,26.15524948,23.99969264,25.07747106,0,482.9261443,23.99969264,0.00366636,19.52099792,0,0,0,478.2536375,1721713.095,478.2536375,1721713.095,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  17:00:00,14.625,44549.99547,26.52783296,23.99973169,25.26378232,0,559.6008095,23.99973169,0.003617377,19.25437226,0,0,0,551.8527789,1986670.004,551.8527789,1986670.004,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  18:00:00,13.025,44549.99547,25.03213056,23.99983988,24.51598522,0,230.4038273,23.99983988,0.003701223,19.69786293,0,0,0,209.4657537,754076.7134,209.4657537,754076.7134,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  19:00:00,11.2,114749.9883,24.10598136,23.98504643,24.0455139,0,51.96521549,23.98504643,0.003969163,21.13412095,0,0,0,17.1473127,61730.32573,17.1473127,61730.32573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  20:00:00,10.225,134999.9863,23.80109169,23.86006214,23.83057691,0,39.92827879,23.86006214,0.004371286,23.43731937,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  21:00:00,8.9375,134999.9863,23.58486255,23.68146512,23.63316384,0,48.3543616,23.68146512,0.004749275,25.72362679,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  22:00:00,7.6125,134999.9863,23.34438555,23.32897546,23.3366805,0,53.2230407,23.32897546,0.0049971,27.63580554,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  23:00:00,5.825,114749.9883,22.96489942,22.73616389,22.85053165,0,47.46592033,22.73616389,0.005171202,29.63774695,0,0,0,0,0,0,0,35955.02953,9.987508202,250181.3023
w-singletint-lowe,west,lowe panel, 11/23  24:00:00,4.625,55349.99437,22.51382223,22.13289078,22.32335651,0,53.4462475,22.13289078,0.005361188,31.84299375,0,0,0,0,0,0,0,39831.62502,11.06434028,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  01:00:00,4.0875,29699.99698,22.12717105,21.73127918,21.92922512,0,67.33683659,21.73127918,0.005537164,33.65985715,0,0,0,0,0,0,0,7700.771522,2.139103201,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  02:00:00,3.525,22949.99767,21.77333079,21.36079496,21.56706288,0,70.99662892,21.36079496,0.005669174,35.23112104,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  03:00:00,2.9875,14849.99849,21.42564614,21.04846621,21.23705618,0,63.47444683,21.04846621,0.005734765,36.3002367,0,0,0,0,0,0,0,43124.98818,11.97916338,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  04:00:00,3.8,14849.99849,21.19055402,21.00021668,21.09538535,0,34.91211955,21.00021668,0.005750934,36.49559726,0,0,0,0,0,0,0,134905.9152,37.47386534,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  05:00:00,4.0875,14849.99849,21.00960164,20.99998523,21.00479343,0.475455374,9.507392511,20.99998523,0.005756078,36.52846184,0,0,0,0,0,0,0,219691.3439,61.0253733,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  06:00:00,3.525,29699.99698,20.82468665,21.00002025,20.91235345,17.24420728,0,21.00002025,0.005762195,36.56684265,0,0,0,0,0,0,0,330985.9601,91.94054447,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  07:00:00,2.6125,59399.99396,20.7035498,21.00001952,20.85178466,4.777314563,0.667147733,21.00001952,0.005705431,36.20988507,0,0,0,0,0,0,0,310713.2195,86.30922765,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  08:00:00,3.575,75599.99231,20.76439911,20.99999853,20.88219882,0,24.18024352,20.99999853,0.005557153,35.27720537,0,0,0,0,0,0,0,180539.2805,50.14980013,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  09:00:00,6.525,59399.99396,20.92362314,20.99999352,20.96180833,0,15.85438044,20.99999352,0.005485691,34.84950306,0,0,0,0,0,0,0,123119.8956,34.19997099,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  10:00:00,10.2375,59399.99396,21.09407295,21.10054119,21.09730707,0,22.52910608,21.10054119,0.005464428,34.51555458,0,0,0,0,0,0,0,10969.11882,3.046977449,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  11:00:00,13.3875,37799.99615,21.51618502,21.59006063,21.55312282,0,16.76399886,21.59006063,0.00558455,34.20047483,0,0,0,8.935100363,32166.36131,8.685368259,31267.32573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  12:00:00,15.15,37799.99615,21.90948581,22.11313495,22.01131038,0,6.853302617,22.11313495,0.005914373,35.02565334,0,0,0,9.820262658,35352.94557,9.4991459,34196.92524,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  13:00:00,16.6,37799.99615,22.37943994,22.63939658,22.50941826,0.134948528,1.164227395,22.63939658,0.006318269,36.17976024,0,0,0,10.37084628,37335.04659,9.91710334,35701.57202,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  14:00:00,17.8875,37799.99615,22.9984956,23.28231464,23.14040512,0.123029649,0.652288729,23.28231464,0.006613054,36.34778314,0,0,0,12.78847377,46038.50556,12.25969194,44134.89097,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  15:00:00,18.675,37799.99615,23.69845219,23.91999653,23.80922436,0,14.36446066,23.91999653,0.006805006,35.95509999,0,0,0,33.35138373,120064.9814,32.26486616,116153.5182,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  16:00:00,18.9,37799.99615,23.63568725,23.99953788,23.81761256,8.062135742,2.622695336,23.99953788,0.006979999,36.67099026,0,0,0,22.52634632,81094.84674,21.67488321,78029.57954,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  17:00:00,18.525,37799.99615,23.64597398,24.00004909,23.82301154,0,7.523125173,24.00004909,0.007156725,37.57351855,0,0,0,33.38224383,120176.0778,31.62781938,113860.1498,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  18:00:00,17.6125,37799.99615,23.44735643,24.00251222,23.72493433,7.209590851,11.42111019,24.00251222,0.007349824,38.56976557,0,0,0,22.35092559,80463.33214,20.82230003,74960.2801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  19:00:00,16.8875,90449.9908,23.28093348,23.93175218,23.60634283,12.84087258,0,23.93175218,0.007599525,40.03472203,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  20:00:00,16.325,120149.9878,23.2466057,23.90660498,23.57660534,6.632858127,0,23.90660498,0.0079104,41.71445386,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  21:00:00,16.1,134999.9863,23.28442958,23.99542681,23.6399282,0.459369358,1.308708249,23.99542681,0.008345653,43.74392647,0,0,0,2.667117056,9601.621402,2.224080309,8006.689113,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  22:00:00,15.7875,120149.9878,23.32253322,24.00237273,23.66245298,0,15.6225865,24.00237273,0.008873239,46.4521016,0,0,0,21.479588,77326.5168,17.18115961,61852.1746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  23:00:00,15.225,90449.9908,23.24707935,23.83641044,23.54174489,2.333231572,0.245910394,23.83641044,0.009444155,49.89453258,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/24  24:00:00,15,44549.99547,23.11734823,23.58771645,23.35253234,2.544625403,0,23.58771645,0.009964144,53.3569832,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  01:00:00,15,35099.99643,23.01072209,23.4590716,23.23489684,0.818024603,0,23.4590716,0.010378298,55.91229713,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  02:00:00,15,35099.99643,22.93235151,23.38129691,23.15682421,0.83626043,0,23.38129691,0.010764124,58.20576596,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  03:00:00,15.375,14849.99849,22.88883575,23.35990387,23.12436981,2.570852335,0,23.35990387,0.011139706,60.27780521,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  04:00:00,15.6,14849.99849,22.86907519,23.37137936,23.12022728,4.786735774,0,23.37137936,0.01149333,62.11398943,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  05:00:00,15.225,14849.99849,22.82635987,23.31876179,23.07256083,3.479040076,0,23.31876179,0.011739129,63.61990673,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  06:00:00,15.6875,14849.99849,22.80479407,23.3097492,23.05727164,4.702777275,0,23.3097492,0.011887728,64.4444385,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  07:00:00,16.475,55349.99437,22.85609888,23.41162933,23.13386411,9.643450113,0,23.41162933,0.01201953,64.74610587,0.75,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  08:00:00,16.7,55349.99437,23.01543209,23.67425149,23.34484179,5.078100346,0,23.67425149,0.012102541,64.20218655,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  09:00:00,17.0125,75599.99231,23.36860733,23.98460001,23.67660367,0,32.76860632,23.98460001,0.012091276,62.98122752,0.75,0,0,66.65371373,239953.3694,39.73029104,143029.0478,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  10:00:00,17.8875,75599.99231,23.71084655,23.99989338,23.85536997,0,44.0625325,23.99989338,0.01184516,61.66622564,0,0,0,102.2915259,368249.4934,62.38230372,224576.2934,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  11:00:00,18.9875,55349.99437,23.97672579,23.99999002,23.9883579,0,39.97915135,23.99999002,0.01164964,60.66672709,0,0,0,107.8875963,388395.3468,67.51004252,243036.1531,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  12:00:00,19.775,44549.99547,24.28325666,23.99997349,24.14161507,0,74.27436101,23.99997349,0.011380823,59.29199335,0,0,0,168.820689,607754.4805,108.3848386,390185.419,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  13:00:00,21.375,44549.99547,24.55122123,23.99993069,24.27557596,0,113.6751399,23.99993069,0.010997723,57.29468809,0,0,0,239.9502683,863820.9658,161.1505178,580141.8642,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  14:00:00,22.575,44549.99547,25.03237699,23.99979871,24.51608785,0,201.2314627,23.99979871,0.010443336,54.399263,0,0,0,365.562011,1316023.239,258.6829125,931258.4851,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  15:00:00,22.8,44549.99547,25.09687215,23.99978826,24.5483302,0,209.7797948,23.99978826,0.009982813,52.01842911,0,0,0,363.8729391,1309942.581,269.1461781,968926.2412,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  16:00:00,22.425,44549.99547,25.13689662,23.99981495,24.56835579,0,213.5841075,23.99981495,0.009757831,50.86414764,0,0,0,358.0220997,1288879.559,269.832902,971398.4471,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  17:00:00,21.8875,44549.99547,25.09706605,23.99983315,24.5484496,0,203.0921128,23.99983315,0.009631153,50.21384969,0,0,0,335.3204762,1207153.714,254.8636878,917509.276,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  18:00:00,21.0125,44549.99547,24.75501622,23.99983089,24.37742356,0,166.9861635,23.99983089,0.009701223,50.5735349,0,0,0,280.3395852,1009222.507,211.4560483,761241.7738,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  19:00:00,19.5375,114749.9883,24.46623991,23.99985607,24.23304799,0,126.4630433,23.99985607,0.009968682,51.97888539,0,0,0,217.3949604,782621.8576,158.598056,570953.0016,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  20:00:00,18.2125,134999.9863,24.34805824,23.9997987,24.17392847,0,125.1677604,23.9997987,0.010281745,53.60519912,0,0,0,207.1418429,745710.6345,146.2287616,526423.5417,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  21:00:00,16.7375,134999.9863,24.24848553,23.99975511,24.12412032,0,123.4346701,23.99975511,0.010473545,54.58882087,0,0,0,192.2729481,692182.6131,132.2141419,475970.9108,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  22:00:00,15.7875,134999.9863,24.15644766,23.9998117,24.07812968,0,100.4530149,23.9998117,0.010508047,54.80027354,0,0,0,148.9246241,536128.6466,101.3307776,364790.7993,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  23:00:00,15.6,114749.9883,24.03678714,23.99988322,24.01833518,0,47.93036154,23.99988322,0.010689258,55.75025774,0,0,0,70.24509706,252882.3494,47.24902582,170096.4929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/25  24:00:00,15.225,55349.99437,23.8970299,24.01515532,23.95609261,0,12.14063138,24.01515532,0.011017401,57.37881659,0,0,0,11.5048065,41417.30338,7.598727299,27355.41828,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  01:00:00,14.3125,35099.99643,23.76136254,23.9815252,23.87144387,0,11.52009353,23.9815252,0.011332943,59.11325045,0,0,0,3.501985156,12607.14656,2.25348333,8112.539987,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  02:00:00,13.9,35099.99643,23.63573467,23.84454976,23.74014222,0,11.00597413,23.84454976,0.011483919,60.38117693,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  03:00:00,13.2125,14849.99849,23.47828843,23.65176916,23.5650288,0,12.44094474,23.65176916,0.011495008,61.14405671,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  04:00:00,12.425,14849.99849,23.29450357,23.38734829,23.34092593,0,17.4137663,23.38734829,0.011409928,61.63507274,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  05:00:00,11.8875,14849.99849,23.12012996,23.17950103,23.14981549,0,20.60915793,23.17950103,0.011240262,61.47835117,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  06:00:00,11.0125,14849.99849,22.92217587,22.9374911,22.92983349,0,24.49416863,22.9374911,0.011006195,61.14670288,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  07:00:00,10.9125,55349.99437,22.76372884,22.74945945,22.75659415,0,26.83420101,22.74945945,0.010673927,60.03536004,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  08:00:00,11.475,55349.99437,22.80773744,22.94609929,22.87691837,0,32.33181719,22.94609929,0.01036048,57.68743028,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  09:00:00,14.1375,75599.99231,23.14519842,23.6242441,23.38472126,0,38.00163629,23.6242441,0.010187386,54.50754394,0,0,0,18.12690833,65256.86999,12.4824663,44936.87868,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  10:00:00,17.975,75599.99231,23.59568581,23.99067485,23.79318033,0,29.5773399,23.99067485,0.01016661,53.20547676,0,0,0,66.081362,237892.9032,47.43476906,170765.1686,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  11:00:00,21.8375,55349.99437,23.96512349,23.99991499,23.98251924,0,43.0702788,23.99991499,0.010094502,52.80476279,0,0,0,127.2244408,458007.9869,94.49774422,340191.8792,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  12:00:00,24.7375,44549.99547,24.32836917,23.99995646,24.16416282,0,88.85092731,23.99995646,0.009835652,51.43914005,0,0,0,211.6407351,761906.6465,164.4590879,592052.7163,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  13:00:00,25.9125,44549.99547,24.63568462,23.99989977,24.31779219,0,135.2426039,23.99989977,0.009504059,49.6494136,0,0,0,273.2737513,983785.5047,220.6341568,794282.9644,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  14:00:00,26.475,44549.99547,25.41042621,23.9997533,24.70508975,0,289.6763283,23.9997533,0.009165774,47.87151287,0,0,0,456.7843154,1644423.535,379.6839856,1366862.348,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  15:00:00,27.0125,44549.99547,26.52391139,23.99939849,25.26165494,0,555.3894995,23.99939849,0.008607588,44.96844791,0,0,0,740.9566934,2667444.096,649.6204039,2338633.454,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  16:00:00,27.2,44549.99547,27.36987123,23.99932509,25.68459816,0,779.7745245,23.99932509,0.008081098,42.23722825,0,0,0,950.7026784,3422529.642,875.5862344,3152110.444,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  17:00:00,26.5125,44549.99547,27.36363229,23.99958713,25.68160971,0,770.5086033,23.99958713,0.007923489,41.42322305,0,0,0,927.8995455,3340438.364,860.7870939,3098833.538,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  18:00:00,24.725,44549.99547,26.06200546,23.99967624,25.03084085,0,450.5021617,23.99967624,0.008012704,41.88346374,0,0,0,574.9508068,2069822.904,525.9727667,1893501.96,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  19:00:00,22.8375,114749.9883,25.34689346,23.99973806,24.67331576,0,290.637375,23.99973806,0.008186164,42.77820502,0,0,0,395.5977453,1424151.883,350.41684,1261500.624,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  20:00:00,21.2,134999.9863,25.0821184,23.99967761,24.54089801,0,256.3969016,23.99967761,0.008615868,44.99300705,0,0,0,359.7882119,1295237.563,302.5025359,1089009.129,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  21:00:00,18.1625,134999.9863,24.84733657,23.99963353,24.42348505,0,225.421145,23.99963353,0.009064294,47.33158407,0,0,0,312.5670269,1125241.297,246.1354457,886087.6044,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  22:00:00,15.6375,134999.9863,24.62590288,23.99972287,24.31281288,0,172.9985526,23.99972287,0.009244926,48.27905539,0,0,0,227.2539105,818114.0778,172.6971039,621709.5739,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  23:00:00,15,114749.9883,24.42804154,23.99982821,24.21393487,0,101.1872083,23.99982821,0.00947746,49.47478529,0,0,0,128.3555142,462079.8512,95.5759289,344073.3441,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/26  24:00:00,13.625,55349.99437,24.20172728,24.00383802,24.10278265,0,43.82098098,24.00383802,0.009826732,51.25727085,0,0,0,36.57726435,131678.1517,26.52167019,95478.01269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  01:00:00,14.175,29699.99698,24.10703044,24.00154233,24.05428638,0,44.96213912,24.00154233,0.010143654,52.89129451,0,0,0,46.64276378,167913.9496,32.83202202,118195.2793,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  02:00:00,16.375,22949.99767,24.11735831,23.99984686,24.05860259,0,55.30203704,23.99984686,0.010591453,55.15725117,0,0,0,89.56321535,322427.5752,61.03794621,219736.6064,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  03:00:00,17.2,14849.99849,24.09094496,23.99983563,24.04539029,0,54.94159216,23.99983563,0.0112058,58.27808011,0,0,0,104.1262499,374854.4996,67.47125955,242896.5344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  04:00:00,17.2,14849.99849,24.03552739,23.99985377,24.01769058,0,48.4651343,23.99985377,0.011688034,60.73980542,0,0,0,98.34431954,354039.5503,60.99036154,219565.3016,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  05:00:00,17.575,14849.99849,23.99683484,23.99986909,23.99835197,0,45.56196132,23.99986909,0.012043965,62.55435865,0.75,0,0,101.8101089,366516.392,61.22052777,220393.9,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  06:00:00,17.8,29699.99698,23.97001171,23.99986886,23.98494028,0,44.40493828,23.99986886,0.012313871,63.92900015,1,0,0,105.5568757,380004.7527,61.9223195,222920.3502,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  07:00:00,18.1125,59399.99396,24.01861866,23.99986068,24.00923967,0,83.45148486,23.99986068,0.012312221,63.96119712,1,0,0,178.1369239,641292.9261,103.5567767,372804.3961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  08:00:00,18.3,75599.99231,24.14297945,23.99986155,24.0714205,0,113.6575731,23.99986155,0.011920558,61.98836633,0.25,0,0,226.2044017,814335.8459,135.3160467,487137.7682,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  09:00:00,18.9875,59399.99396,24.2845332,23.99990765,24.14222042,0,87.0138847,23.99990765,0.011619381,60.48922272,0,0,0,184.184191,663063.0877,114.4656577,412076.3675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  10:00:00,19.775,59399.99396,24.50861195,23.99993341,24.25427268,0,106.8197544,23.99993341,0.011295135,58.85363016,0,0,0,219.5565879,790403.7164,140.8781822,507161.456,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  11:00:00,21.75,37799.99615,24.72714016,23.99993194,24.36353605,0,126.8059202,23.99993194,0.01088467,56.7158452,0,0,0,261.8789755,942764.3117,177.404576,638656.4737,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  12:00:00,22.8,37799.99615,24.97106562,23.9998767,24.48547116,0,172.1530855,23.9998767,0.010423564,54.36639468,0,0,0,326.211538,1174361.537,231.5236658,833485.1968,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  13:00:00,22.8,37799.99615,25.11828787,23.99985566,24.55907176,0,199.4113372,23.99985566,0.010014255,52.25255925,0,0,0,351.1896167,1264282.62,258.7855312,931627.9124,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  14:00:00,23.8,37799.99615,25.63513641,23.99974667,24.81744154,0,311.0823506,23.99974667,0.009601393,50.08046043,0,0,0,493.2854973,1775827.79,378.7543041,1363515.495,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  15:00:00,24.4,37799.99615,26.34161671,23.99951023,25.17056347,0,482.1570726,23.99951023,0.009042956,47.19180795,0,0,0,687.8880553,2476396.999,554.7229588,1997002.652,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  16:00:00,25.4625,37799.99615,26.54096437,23.99952901,25.27024669,0,535.4265802,23.99952901,0.008676612,45.30645166,0,0,0,729.4343877,2625963.796,616.9707392,2221094.661,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  17:00:00,25.4125,37799.99615,26.91701941,23.99930898,25.45816419,0,644.0743199,23.99930898,0.008514221,44.47054272,0,0,0,845.5507343,3043982.644,725.1445587,2610520.411,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  18:00:00,23.9375,37799.99615,25.83937086,23.99960046,24.91948566,0,401.3153425,23.99960046,0.008658895,45.24383964,0,0,0,557.9184207,2008506.315,470.2584573,1692930.446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  19:00:00,21.6125,90449.9908,25.24415737,23.99975854,24.62195796,0,268.4612867,23.99975854,0.009058758,47.35082517,0,0,0,398.409607,1434274.585,317.9576405,1144647.506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  20:00:00,19.85,120149.9878,24.98898008,23.99973223,24.49435616,0,225.9093987,23.99973223,0.00932931,48.7936838,0,0,0,337.4488506,1214815.862,260.667945,938404.6021,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  21:00:00,18.7125,134999.9863,24.83114798,23.99968533,24.41541665,0,212.1563155,23.99968533,0.009182489,48.08549676,0,0,0,303.5069319,1092624.955,237.5344562,855124.0424,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  22:00:00,17.3,120149.9878,24.67581781,23.99966886,24.33774334,0,191.0723487,23.99966886,0.008695041,45.58557832,0,0,0,250.9817726,903534.3813,204.8818152,737574.5348,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  23:00:00,16.0125,90449.9908,24.468272,23.99977471,24.23402336,0,120.9117492,23.99977471,0.008323292,43.68971867,0,0,0,147.6012368,531364.4524,124.1906042,447086.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/27  24:00:00,15.9125,44549.99547,24.29984626,23.9998703,24.14985828,0,76.6584681,23.9998703,0.008069099,42.38846173,0,0,0,91.73900664,330260.4239,79.22291216,285202.4838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  01:00:00,16.475,29699.99698,24.20657162,24.00013002,24.10335082,0,64.59405584,24.00013002,0.007692773,40.46036472,0,0,0,79.94445894,287800.0522,71.93972982,258983.0274,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  02:00:00,16.0125,22949.99767,24.09886242,24.00013021,24.04949632,0,48.93953714,24.00013021,0.007235293,38.12048771,0,0,0,56.38765146,202995.5453,52.53747457,189134.9085,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  03:00:00,14.85,14849.99849,23.95119598,24.00709705,23.97914651,0,24.67062752,24.00709705,0.006916121,36.4563456,0,0,0,19.13644897,68891.21631,18.12326735,65243.76248,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  04:00:00,14.0875,14849.99849,23.8161182,23.9935964,23.9048573,0,10.54187138,23.9935964,0.006645727,35.0735671,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  05:00:00,13.2125,14849.99849,23.65564388,23.78796962,23.72180675,0,12.85095636,23.78796962,0.006389286,34.17464955,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  06:00:00,12.425,29699.99698,23.47613227,23.54202065,23.50907646,0,17.99462656,23.54202065,0.006174478,33.56408648,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  07:00:00,11.5125,59399.99396,23.37606244,23.56355129,23.46980687,0,31.34375716,23.56355129,0.005904803,32.10348977,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  08:00:00,10.7875,75599.99231,23.39244906,23.63140052,23.51192479,0,38.81157515,23.63140052,0.005538279,30.01813961,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  09:00:00,10.225,59399.99396,23.38157236,23.36753052,23.37455144,0,27.71098963,23.36753052,0.005199806,28.66570031,0,0,0,0,0,0,0,12348.17426,3.430048405,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  10:00:00,10.6875,59399.99396,23.41065557,23.26689972,23.33877764,0,35.32983013,23.26689972,0.004848777,26.93878901,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  11:00:00,11.1,37799.99615,23.55263358,23.35161719,23.45212539,0,32.40917308,23.35161719,0.004506654,24.93279878,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  12:00:00,11.475,37799.99615,23.69585497,23.51122102,23.603538,0,32.78598946,23.51122102,0.004223624,23.13956438,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  13:00:00,11.7,37799.99615,23.68229946,23.53869055,23.610495,0,27.34973504,23.53869055,0.004012748,21.93190495,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  14:00:00,12.3875,37799.99615,23.76259563,23.63374473,23.69817018,0,26.63477352,23.63374473,0.003862924,20.99045669,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  15:00:00,12.425,37799.99615,23.86165711,23.77409476,23.81787594,0,24.7094879,23.77409476,0.003768491,20.30731787,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  16:00:00,12.2,37799.99615,23.76033293,23.69707071,23.72870182,0,22.6906729,23.69707071,0.003726928,20.19077332,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  17:00:00,12.2,37799.99615,23.52482682,23.51819783,23.52151233,0,20.22424778,23.51819783,0.003782944,20.73600951,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  18:00:00,11.8875,37799.99615,23.32175574,23.44235935,23.38205755,0,24.10403568,23.44235935,0.003868526,21.30711754,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  19:00:00,11.7,90449.9908,23.14856986,23.25921523,23.20389255,0,23.10812439,23.25921523,0.003927673,21.88482853,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  20:00:00,11.7,120149.9878,23.0544145,23.2327729,23.1435937,0,25.61893396,23.2327729,0.004033647,22.52988897,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  21:00:00,11.325,134999.9863,23.00123427,23.30232945,23.15178186,0,30.54988891,23.30232945,0.004163726,23.1772172,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  22:00:00,10.0375,120149.9878,22.89829387,23.21417417,23.05623402,0,35.49295193,23.21417417,0.00431362,24.1597111,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  23:00:00,9.0875,90449.9908,22.67166786,22.74853791,22.71010289,0,27.63593595,22.74853791,0.00447224,25.76782752,0,0,0,0,0,0,0,21429.46445,5.952629013,250181.3023
w-singletint-lowe,west,lowe panel, 11/28  24:00:00,8.525,44549.99547,22.38390955,22.29716318,22.34053636,0,32.5613596,22.29716318,0.00456192,27.02784422,0,0,0,0,0,0,0,10565.61989,2.934894415,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  01:00:00,8.3,29699.99698,22.11468483,21.98026435,22.04747459,0,38.44294945,21.98026435,0.004605697,27.82642185,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  02:00:00,7.9875,22949.99767,21.87957738,21.74400828,21.81179283,0,39.19951795,21.74400828,0.004580599,28.0776097,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  03:00:00,7.8,14849.99849,21.65430282,21.51794171,21.58612226,0,39.47672406,21.51794171,0.004489681,27.92453711,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  04:00:00,7.8,14849.99849,21.44928341,21.32787502,21.38857921,0,38.31976769,21.32787502,0.004338043,27.3140577,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  05:00:00,7.8,14849.99849,21.25217892,21.1473546,21.19976676,0,36.7972175,21.1473546,0.004131899,26.31402153,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  06:00:00,7.8,29699.99698,21.07356455,21.01035884,21.0419617,0,31.42088485,21.01035884,0.003891395,25.00228602,0.25,0,0,0,0,0,0,21959.20134,6.099778149,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  07:00:00,7.8,59399.99396,21.00801932,21.09398918,21.05100425,0,41.58844735,21.09398918,0.003665448,23.43902795,0.5,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  08:00:00,7.8,75599.99231,21.04670422,21.21701892,21.13186157,0,44.05826462,21.21701892,0.003375826,21.44918955,0.25,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  09:00:00,8.1125,59399.99396,21.10740085,21.08798377,21.09769231,0,30.62811827,21.08798377,0.003095044,19.86032037,1,0,0,0,0,0,0,9576.849823,2.660236062,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  10:00:00,8.675,59399.99396,21.25122613,21.14299003,21.19710808,0,35.36412281,21.14299003,0.002854385,18.27705301,0.5,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  11:00:00,9.5875,37799.99615,21.39050045,21.24965731,21.32007888,0,28.02411171,21.24965731,0.002646368,16.84996913,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  12:00:00,10.6875,37799.99615,21.52535555,21.44385354,21.48460455,0,23.29933547,21.44385354,0.002512611,15.80890811,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  13:00:00,11.475,37799.99615,21.78276313,21.75789136,21.77032725,0,21.59350972,21.75789136,0.002428422,14.97559744,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  14:00:00,11.7,37799.99615,22.22001282,22.16570027,22.19285654,0,26.14425231,22.16570027,0.002380017,14.30305446,0,0,0,2.115074496,7614.268186,2.115074496,7614.268186,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  15:00:00,11.7,37799.99615,22.38823985,22.42516925,22.40670455,0,21.15180313,22.42516925,0.002360045,13.95524007,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  16:00:00,11.325,37799.99615,22.3341271,22.42248312,22.37830511,0,19.73610413,22.42248312,0.002406895,14.23394381,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  17:00:00,10.7875,37799.99615,21.99912926,22.1175474,22.05833833,0,14.63643242,22.1175474,0.002536544,15.2900016,0,0,0,0,0,0,0,7970.782033,2.21410612,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  18:00:00,9.85,37799.99615,21.68028361,21.82525917,21.75277139,0,23.62458023,21.82525917,0.002734565,16.78176445,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  19:00:00,8.7125,90449.9908,21.44041782,21.48658203,21.46349992,0,30.10430066,21.48658203,0.00304761,19.08437052,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  20:00:00,7.9875,120149.9878,21.26138483,21.30681824,21.28410154,0,38.011831,21.30681824,0.00343875,21.75652696,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  21:00:00,7.8,134999.9863,21.16659483,21.30344904,21.23502193,0,42.84572009,21.30344904,0.003810835,24.11432475,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  22:00:00,7.1125,120149.9878,21.07048762,21.26841116,21.16944939,0,45.36679974,21.26841116,0.004146395,26.29153647,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  23:00:00,6.7,90449.9908,20.87818021,21.01163176,20.94490598,0,21.60023215,21.01163176,0.004447514,28.63400513,0,0,0,0,0,0,0,83413.96106,23.17054474,250181.3023
w-singletint-lowe,west,lowe panel, 11/29  24:00:00,6.325,44549.99547,20.67820228,21.00008303,20.83914265,16.20852978,0,21.00008303,0.004663626,30.03600145,1,0,0,0,0,0,0,243591.2375,67.66423263,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  01:00:00,6.1,29699.99698,20.5174394,21.0000229,20.75873115,30.96658181,0,21.0000229,0.00478873,30.81643585,1,0,0,0,0,0,0,303427.2653,84.28535146,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  02:00:00,5.7875,22949.99767,20.38485061,21.00003836,20.69244448,45.96699884,0,21.00003836,0.004917246,31.62517972,1,0,0,0,0,0,0,366833.2428,101.898123,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  03:00:00,5.6,14849.99849,20.26725984,21.00006446,20.63366215,61.78803143,0,21.00006446,0.005030409,32.34710863,1,0,0,0,0,0,0,429296.4067,119.2490019,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  04:00:00,5.6,14849.99849,20.17471854,21.00008216,20.58740035,74.79861226,0,21.00008216,0.005104548,32.81992452,1,0,0,0,0,0,0,476157.2465,132.2659018,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  05:00:00,5.6,14849.99849,20.09894201,21.00009391,20.54951796,85.92805277,0,21.00009391,0.005184258,33.32816465,1,0,0,0,0,0,0,516267.4401,143.4076223,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  06:00:00,5.6,29699.99698,20.03960201,21.00011627,20.51985914,94.71474366,0,21.00011627,0.005227941,33.60660673,1,0,0,0,0,0,0,547728.6985,152.1468607,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  07:00:00,5.225,59399.99396,20.04005909,21.00005744,20.52005826,65.45527047,0,21.00005744,0.005244086,33.70964412,1,0,0,0,0,0,0,454085.6304,126.1348973,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  08:00:00,4.625,75599.99231,20.08889178,21.0000181,20.54445494,47.78479966,0,21.0000181,0.005321258,34.22293123,1,0,0,0,0,0,0,408786.4489,113.5517914,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  09:00:00,4.4,59399.99396,20.09345836,21.00003747,20.54674791,92.16869243,0,21.00003747,0.005370953,34.5526383,1,0,0,0,0,0,0,575304.2514,159.8067365,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  10:00:00,5.15,59399.99396,20.1842247,21.00003573,20.59213022,85.30344851,0,21.00003573,0.005362287,34.51881847,1,0,0,0,0,0,0,528297.3588,146.7492663,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  11:00:00,5.6,37799.99615,20.26901641,21.00004332,20.63452987,85.06473689,0,21.00004332,0.005294473,34.07753426,1,0,0,0,0,0,0,513843.2026,142.7342229,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  12:00:00,5.6,37799.99615,20.36329614,21.00003655,20.68166635,68.6731614,0,21.00003655,0.00519908,33.43531076,1,0,0,0,0,0,0,454840.0244,126.3444512,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  13:00:00,5.9125,37799.99615,20.42441242,21.00002424,20.71221833,58.21414668,0,21.00002424,0.005155421,33.12381487,1,0,0,0,0,0,0,407977.0739,113.326965,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  14:00:00,6.1,37799.99615,20.44039877,21.00002148,20.72021012,55.78519472,0,21.00002148,0.005125755,32.90190966,1,0,0,0,0,0,0,393660.1769,109.3500491,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  15:00:00,6.475,37799.99615,20.4420092,21.00001932,20.72101426,55.45700385,0,21.00001932,0.00510526,32.73869919,1,0,0,0,0,0,0,381341.6577,105.9282382,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  16:00:00,6.325,37799.99615,20.37578925,21.00002024,20.68790474,61.67763193,0,21.00002024,0.005116039,32.79495251,1,0,0,0,0,0,0,408193.148,113.3869856,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  17:00:00,5.7875,37799.99615,20.43224957,21.00001777,20.71613367,40.38473188,0,21.00001777,0.005175841,33.17513331,1,0,0,0,0,0,0,347400.9689,96.50026915,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  18:00:00,5.6,37799.99615,20.3202441,21.00001872,20.66013141,37.71202236,0,21.00001872,0.005223868,33.48040559,1,0,0,0,0,0,0,343283.7269,95.3565908,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  19:00:00,5.6,90449.9908,20.1042232,21.00004653,20.55213487,76.27150798,0,21.00004653,0.005256079,33.68506304,1,0,0,0,0,0,0,482078.2907,133.9106363,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  20:00:00,5.6,120149.9878,20.06199892,21.00004714,20.53102303,71.44073199,0,21.00004714,0.005332484,34.17055122,1,0,0,0,0,0,0,464686.491,129.0795808,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  21:00:00,5.6,134999.9863,20.06031925,21.0000382,20.53017873,54.1708039,0,21.0000382,0.005427383,34.77342662,1,0,0,0,0,0,0,402519.3349,111.8109264,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  22:00:00,6.0375,120149.9878,20.06795765,21.00002285,20.53399025,40.78850531,0,21.00002285,0.005542141,35.50221548,1,0,0,0,0,0,0,341461.1465,94.85031848,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  23:00:00,6.7375,90449.9908,20.02920503,21.00004682,20.51462592,74.36848221,0,21.00004682,0.005724229,36.65794124,1,0,0,0,0,0,0,441706.6428,122.6962897,250181.3023
w-singletint-lowe,west,lowe panel, 11/30  24:00:00,7.4375,44549.99547,19.98470098,21.00007387,20.49238742,95.85026746,0,21.00007387,0.005923046,37.9190949,1,0,0,0,0,0,0,498293.7333,138.4149259,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  01:00:00,8.2,29699.99698,19.95412035,21.00006111,20.47709073,99.56593546,0,21.00006111,0.006146427,38.84055541,1,0,0,0,0,0,0,489396.9565,135.943599,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  02:00:00,8.9375,22949.99767,19.94185941,21.00005403,20.47095672,99.87200801,0,21.00005403,0.006455767,40.4945961,1,0,0,0,0,0,0,468763.2886,130.2120246,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  03:00:00,9.6375,14849.99849,19.94915167,21.00007846,20.47461507,96.54236831,0,21.00007846,0.006680029,41.90221316,1,0,0,0,0,0,0,435755.8622,121.043295,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  04:00:00,10.3375,14849.99849,19.96757022,21.00014023,20.48385523,91.15219709,0,21.00014023,0.006684269,41.92835985,1,0,0,0,0,0,0,394780.4894,109.661247,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  05:00:00,9.1625,14849.99849,19.91813848,21.0001839,20.45916119,103.0288749,0,21.0001839,0.006440411,40.41426621,1,0,0,0,0,0,0,472079.0608,131.1330724,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  06:00:00,9.7375,29699.99698,19.92247333,21.00018441,20.46132887,100.8745887,0,21.00018441,0.006211489,39.04138064,1,0,0,0,0,0,0,447075.7243,124.1877012,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  07:00:00,9.5375,59399.99396,19.98103071,21.00012923,20.49057997,60.85941573,0,21.00012923,0.005899014,37.14791308,1,0,0,0,0,0,0,308867.1535,85.79643154,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  08:00:00,9.5875,75599.99231,20.08716227,21.00007971,20.54362099,31.90570394,0,21.00007971,0.005552334,35.01973088,1,0,0,0,0,0,0,203300.0811,56.47224475,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  09:00:00,11.75,59399.99396,20.24582331,21.00007009,20.6229467,44.69748499,0,21.00007009,0.005278969,33.34401157,1,0,0,0,0,0,0,185238.2868,51.45507966,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  10:00:00,14.175,59399.99396,20.4753293,21.02646168,20.75089549,19.79609588,0,21.02646168,0.00500698,31.62153237,1,0,0,0,0,0,0,30091.36225,8.358711735,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  11:00:00,16.0625,37799.99615,20.7129017,21.19498517,20.95394343,23.0844059,0,21.19498517,0.004695668,29.37785426,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  12:00:00,16.7,37799.99615,20.98226442,21.48084289,21.23155366,25.22343695,0,21.48084289,0.004421625,27.17675452,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  13:00:00,17.3875,37799.99615,21.29349413,21.77865389,21.53607401,26.57132894,0,21.77865389,0.004238126,25.56099205,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  14:00:00,18.4875,37799.99615,22.24731614,22.57986114,22.41358864,9.417580857,0.578454883,22.57986114,0.004075344,23.41681297,0,0,0,11.21176856,40362.36681,11.21176856,40362.36681,3847.329229,1.068702564,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  15:00:00,18.525,37799.99615,23.96543066,23.87720894,23.9213198,0.811569101,77.18536341,23.87720894,0.003886237,20.64503949,0,0,0,92.97963125,334726.6725,92.97963125,334726.6725,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  16:00:00,17.9875,37799.99615,25.38714094,23.99974933,24.69344513,0,328.6396978,23.99974933,0.003752949,19.7908046,0,0,0,348.5785222,1254882.68,348.5785222,1254882.68,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  17:00:00,16.7375,37799.99615,25.87501434,23.99970021,24.93735727,0,428.0894972,23.99970021,0.003740557,19.7259104,0,0,0,437.7436731,1575877.223,437.7436731,1575877.223,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  18:00:00,14.35,37799.99615,24.57779972,23.99982727,24.28881349,0,167.7174993,23.99982727,0.0038149,20.11541152,0,0,0,157.7311631,567832.187,157.7311631,567832.187,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  19:00:00,11.925,90449.9908,23.6317597,23.84441206,23.73808588,0,19.62688349,23.84441206,0.003937462,20.96825949,0,0,0,0,0,0,0,9805.41142,2.723725394,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  20:00:00,9.0375,120149.9878,23.18986123,23.30194591,23.24590357,0,26.46475624,23.30194591,0.004155047,22.86651027,0,0,0,0,0,0,0,37271.7727,10.35327019,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  21:00:00,6.425,134999.9863,22.80652458,22.77965474,22.79308966,0,49.36367742,22.77965474,0.004393871,24.96039134,0,0,0,0,0,0,0,27675.96274,7.687767428,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  22:00:00,4.1625,120149.9878,22.4423783,22.32325332,22.38281581,0,66.85091278,22.32325332,0.004612508,26.94025425,0,0,0,0,0,0,0,16640.66361,4.622406558,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  23:00:00,3.675,90449.9908,22.04711916,21.77316135,21.91014025,0,61.79921518,21.77316135,0.004825059,29.13120875,0,0,0,0,0,0,0,30530.50815,8.480696708,250181.3023
w-singletint-lowe,west,lowe panel, 12/01  24:00:00,2.525,44549.99547,21.59979031,21.22540987,21.41260009,0,61.52766292,21.22540987,0.004941682,30.84700285,0,0,0,0,0,0,0,44427.06517,12.34085144,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  01:00:00,1.325,35099.99643,21.18522427,21.00315043,21.09418735,0,22.12982359,21.00315043,0.005002554,31.65026593,0,0,0,0,0,0,0,251596.8746,69.88802071,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  02:00:00,0.7875,35099.99643,20.90505891,21.0000352,20.95254706,22.7683273,0,21.0000352,0.005042218,31.90528232,0,0,0,0,0,0,0,431503.4912,119.8620809,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  03:00:00,0.225,14849.99849,20.65752824,21.0000783,20.82880327,56.84849891,0,21.0000783,0.005066342,32.05661552,0.25,0,0,0,0,0,0,570763.0518,158.5452922,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  04:00:00,0.375,14849.99849,20.4542337,21.00012376,20.72717873,76.36933268,0,21.00012376,0.005060895,32.02234059,1,0,0,0,0,0,0,636494.9884,176.8041634,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  05:00:00,-0.4625,14849.99849,20.24511025,21.00016012,20.62263518,100.3946648,0,21.00016012,0.005040978,31.89725608,1,0,0,0,0,0,0,747665.1995,207.6847776,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  06:00:00,-0.7875,14849.99849,20.06000119,21.00018444,20.53009282,124.5365982,0,21.00018444,0.005005246,31.69296715,1,0,0,0,0,0,0,844199.0145,234.4997263,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  07:00:00,-0.225,55349.99437,19.97493256,21.00016922,20.48755089,134.0476287,0,21.00016922,0.004947303,31.34089572,1,0,0,0,0,0,0,861854.6249,239.4040625,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  08:00:00,1.375,55349.99437,19.99491431,21.00011439,20.49751435,104.2169017,0,21.00011439,0.004832206,30.63678255,1,0,0,0,0,0,0,707159.8946,196.433304,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  09:00:00,7.45,75599.99231,20.33745891,21.02281095,20.68013493,11.23940461,10.29901051,21.02281095,0.004763174,30.17198762,1,0,0,0,0,0,0,162200.8008,45.055778,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  10:00:00,12.6625,75599.99231,20.68517179,21.19094253,20.93805716,0,5.752130888,21.19094253,0.004690568,29.41230719,0.5,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  11:00:00,15.65,55349.99437,21.0029332,21.4607822,21.2318577,12.09421909,0,21.4607822,0.004560855,28.13533078,0,0,0,4.793081859,17255.09469,4.793081859,17255.09469,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  12:00:00,18.075,44549.99547,21.39764951,21.92561653,21.66163302,23.47914466,0,21.92561653,0.004467798,26.79301159,0,0,0,5.141022018,18507.67926,5.141022018,18507.67926,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  13:00:00,19.9625,44549.99547,21.8670991,22.42416906,22.14563408,30.06617735,0,22.42416906,0.004429718,25.73893309,0,0,0,8.992786363,32374.03091,8.992786363,32374.03091,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  14:00:00,21.2875,44549.99547,22.94456471,23.39391269,23.1692387,16.21332808,2.03111777,23.39391269,0.004425069,24.23325487,0,0,0,19.51197751,70243.11904,19.51197751,70243.11904,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  15:00:00,21.7,44549.99547,24.63590536,23.99849329,24.31719932,0,195.5935038,23.99849329,0.004428582,23.37763841,0,0,0,245.8112146,884920.3726,245.8112146,884920.3726,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  16:00:00,22.0125,44549.99547,26.01120575,23.99977385,25.0054898,0,472.1372684,23.99977385,0.004430262,23.3846479,0,0,0,525.1889931,1890680.375,525.1889931,1890680.375,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  17:00:00,21.5125,44549.99547,26.4071938,23.99974911,25.20347145,0,548.6370044,23.99974911,0.004428943,23.37776557,0,0,0,597.5578968,2151208.429,597.5578968,2151208.429,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  18:00:00,19.35,44549.99547,25.03283516,23.9998374,24.51633628,0,243.5032386,23.9998374,0.004500378,23.75198747,0,0,0,274.6282177,988661.5838,274.6282177,988661.5838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  19:00:00,15.55,114749.9883,24.15315985,23.99990294,24.0765314,0,74.46201103,23.99990294,0.004653705,24.57072082,0,0,0,74.21898575,267188.3487,74.21898575,267188.3487,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  20:00:00,11.4625,134999.9863,23.7712513,23.94485901,23.85805516,0,36.90792569,23.94485901,0.005060901,26.80552885,0,0,0,6.86094219,24699.39188,6.86094219,24699.39188,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  21:00:00,8.625,134999.9863,23.4696014,23.61068095,23.54014117,0,42.88179647,23.61068095,0.005550654,29.99350641,0,0,0,0,0,0,0,17856.234,4.960065001,250181.3023
