Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 12/02  22:00:00,7.1125,134999.9863,23.18207856,23.16802721,23.17505289,0,52.2759361,23.16802721,0.005820511,32.29821643,0,0,0,0,0,0,0,9313.581986,2.587106107,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  23:00:00,6.0125,114749.9883,22.80410036,22.58180361,22.69295199,0,46.80400437,22.58180361,0.005909473,33.97219161,0,0,0,0,0,0,0,33019.96816,9.172213379,250181.3023
w-singletint-lowe,west,lowe panel, 12/02  24:00:00,4.5375,55349.99437,22.34751955,21.9817979,22.16465873,0,51.37993035,21.9817979,0.005915745,35.27238916,0,0,0,0,0,0,0,40874.32128,11.35397813,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  01:00:00,5.9625,35099.99643,22.03662668,21.7194714,21.87804904,0,57.32379511,21.7194714,0.005934207,35.92843515,0,0,0,0,0,0,0,9482.988651,2.634163514,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  02:00:00,5.45,35099.99643,21.77880391,21.50696083,21.64288237,0,53.28348122,21.50696083,0.005962211,36.55612615,0,0,0,0,0,0,0,8710.985052,2.41971807,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  03:00:00,3.7125,14849.99849,21.39771513,21.08673387,21.2422245,0,53.44289772,21.08673387,0.00593908,37.36526721,0,0,0,0,0,0,0,51729.06477,14.36918466,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  04:00:00,2.6125,14849.99849,21.07919033,21.00064881,21.03991957,1.467904768,12.79158821,21.00064881,0.005896346,37.29547279,0,0,0,0,0,0,0,254712.2178,70.75339382,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  05:00:00,2.2,14849.99849,20.84815453,21.00004285,20.92409869,23.23287684,0,21.00004285,0.005834496,36.90927897,0,0,0,0,0,0,0,391727.5622,108.8132117,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  06:00:00,2.2,14849.99849,20.67052793,21.00007801,20.83530297,42.30585909,0,21.00007801,0.005771661,36.51535583,0,0,0,0,0,0,0,460252.0911,127.8478031,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  07:00:00,2.2,55349.99437,20.52343746,21.00010439,20.76177093,57.89569887,0,21.00010439,0.005656131,35.81353104,0,0,0,0,0,0,0,516406.0601,143.4461278,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  08:00:00,3.2625,55349.99437,20.49366127,21.00006835,20.74686481,32.88324656,0,21.00006835,0.005511974,34.92215262,0,0,0,0,0,0,0,395002.7691,109.7229914,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  09:00:00,9.775,75599.99231,20.87279252,21.2743787,21.07358561,0,36.90908978,21.2743787,0.005448145,33.96975558,0,0,0,4.917265791,17702.15685,4.860104995,17496.37798,18969.34502,5.269262504,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  10:00:00,16.8,75599.99231,21.43234959,22.02401983,21.72818471,5.377549159,4.070129223,22.02401983,0.005510157,32.82261159,0,0,0,12.27729652,44198.26746,12.27729652,44198.26746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  11:00:00,20.275,55349.99437,21.93571909,22.55463094,22.24517502,36.37466759,0,22.55463094,0.00574749,33.13275064,0,0,0,6.531305377,23512.69936,6.531305377,23512.69936,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  12:00:00,22.1625,44549.99547,22.41499323,23.06078346,22.73788834,43.01957768,0,23.06078346,0.006075719,33.9272401,0,0,0,9.310671011,33518.41564,9.310671011,33518.41564,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  13:00:00,23.8,44549.99547,22.92946148,23.61576213,23.2726118,49.67383389,0,23.61576213,0.006395064,34.48154909,0,0,0,10.22955432,36826.39556,10.22955432,36826.39556,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  14:00:00,25.15,44549.99547,23.97631155,23.98783628,23.98207391,1.827115403,76.27647619,23.98783628,0.006673975,35.14028772,0,0,0,150.9915806,543569.6902,150.9915806,543569.6902,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  15:00:00,26.2875,44549.99547,25.44991305,23.9997913,24.72485217,0,342.4514957,23.9997913,0.006845564,35.99470822,0,0,0,430.8909061,1551207.262,430.8909061,1551207.262,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  16:00:00,26.7,44549.99547,26.61010625,23.99973569,25.30492097,0,607.042301,23.99973569,0.006891449,36.23346246,0,0,0,698.7904133,2515645.488,698.7904133,2515645.488,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  17:00:00,25.6375,44549.99547,26.90428569,23.99964441,25.45196505,0,668.769579,23.99964441,0.006758202,35.56305584,0,0,0,751.6694096,2706009.875,751.6694096,2706009.875,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  18:00:00,23.9375,44549.99547,25.55036061,23.99976126,24.77506093,0,346.5905098,23.99976126,0.006726964,35.43611421,0,0,0,415.5058876,1495821.195,415.5058876,1495821.195,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  19:00:00,18.1125,114749.9883,24.64476092,24.00001538,24.32238815,0,156.7613475,24.00001538,0.006860815,36.16954629,0,0,0,182.4251297,656730.4669,177.4391004,638780.7614,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  20:00:00,16.75,134999.9863,24.3628414,24.00013142,24.18148641,0,122.0421015,24.00013142,0.007044779,37.18922748,0,0,0,138.8503214,499861.157,131.5211401,473476.1043,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  21:00:00,16.425,134999.9863,24.26105585,24.00005082,24.13055333,0,122.7078942,24.00005082,0.006985726,36.93219378,0,0,0,136.3178664,490744.3189,129.5745177,466468.2639,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  22:00:00,14.5375,134999.9863,24.10865758,24.00007274,24.05436516,0,87.73619416,24.00007274,0.00683603,36.18569101,0,0,0,83.60709393,300985.5381,79.0455126,284563.8453,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  23:00:00,13.2125,114749.9883,23.91445897,23.99775697,23.95610797,0,22.68353971,23.99775697,0.006677406,35.39539873,0,0,0,4.021286615,14476.63182,3.811768864,13722.36791,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/03  24:00:00,13.4875,55349.99437,23.73806328,23.78884415,23.76345371,0,11.60237594,23.78884415,0.006553694,35.19871247,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  01:00:00,13.525,29699.99698,23.5944202,23.72911365,23.66176693,0,13.35653249,23.72911365,0.006490944,35.01311957,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  02:00:00,13.3,22949.99767,23.44945668,23.58537252,23.5174146,0,12.85144225,23.58537252,0.006472843,35.25541207,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  03:00:00,12.9875,14849.99849,23.30223837,23.43280511,23.36752174,0,13.42236857,23.43280511,0.00643917,35.45569026,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  04:00:00,12.425,14849.99849,23.1337397,23.23153321,23.18263645,0,15.64710132,23.23153321,0.006320446,35.25967272,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  05:00:00,11.5125,14849.99849,22.93475503,22.98046438,22.9576097,0,19.76279606,22.98046438,0.006066235,34.39392354,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  06:00:00,10.7875,29699.99698,22.72601378,22.72072624,22.72337001,0,24.43492487,22.72072624,0.005825717,33.60140853,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  07:00:00,9.85,59399.99396,22.60024617,22.70599259,22.65311938,0,37.07446502,22.70599259,0.005610799,32.43487703,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  08:00:00,9.775,75599.99231,22.57702166,22.75602036,22.66652101,0,40.37376067,22.75602036,0.005332313,30.77774675,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  09:00:00,11.0625,59399.99396,22.60552409,22.65686869,22.63119639,0,20.58575817,22.65686869,0.005049584,29.36239939,0,0,0,0,0,0,0,8984.762597,2.495767388,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  10:00:00,12.7,59399.99396,22.71047622,22.75979493,22.73513557,0,16.87513124,22.75979493,0.004715205,27.2919792,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  11:00:00,14.3625,37799.99615,22.8589942,22.95077846,22.90488633,0,4.850826574,22.95077846,0.004302469,24.64241297,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  12:00:00,16.0625,37799.99615,23.09958356,23.32068079,23.21013218,0.449348042,2.755411136,23.32068079,0.0039402,22.06886095,0,0,0,4.386775952,15792.39343,4.386775952,15792.39343,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  13:00:00,17.0125,37799.99615,23.42898167,23.72705293,23.5780173,4.429099951,0,23.72705293,0.003700092,20.20886116,0,0,0,2.120245065,7632.882233,2.120245065,7632.882233,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  14:00:00,17.2,37799.99615,24.12367572,23.9890311,24.05635341,0,52.84562906,23.9890311,0.003547208,19.0545348,0,0,0,64.50669408,232224.0987,64.50669408,232224.0987,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  15:00:00,18.575,37799.99615,25.52644852,23.99980568,24.7631271,0,311.6746226,23.99980568,0.003434232,18.43196922,0,0,0,336.4741481,1211306.933,336.4741481,1211306.933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  16:00:00,18.4,37799.99615,26.66910706,23.99976933,25.3344382,0,589.006416,23.99976933,0.003406657,18.27341891,0,0,0,612.347803,2204452.091,612.347803,2204452.091,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  17:00:00,16.7375,37799.99615,26.88451396,23.99962449,25.44206922,0,647.4428847,23.99962449,0.003459143,18.54660102,0,0,0,657.0933656,2365536.116,657.0933656,2365536.116,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  18:00:00,14.0375,37799.99615,25.39064892,23.99975376,24.69520134,0,309.1597473,23.99975376,0.003558383,19.07551318,0,0,0,296.6153718,1067815.339,296.6153718,1067815.339,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  19:00:00,11.05,90449.9908,24.44349987,23.9998993,24.22169959,0,99.75615082,23.9998993,0.003688542,19.78137366,0,0,0,62.60616745,225382.2028,62.60616745,225382.2028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  20:00:00,8.25,120149.9878,24.04222221,23.87923806,23.96073014,0,51.80597699,23.87923806,0.003923999,21.20073689,0,0,0,0,0,0,0,8081.532281,2.244870078,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  21:00:00,6.8875,134999.9863,23.74076476,23.59066295,23.66571386,0,61.69703722,23.59066295,0.004177137,22.95235025,0,0,0,0,0,0,0,7544.156552,2.095599042,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  22:00:00,4.95,120149.9878,23.42310619,23.24498628,23.33404623,0,71.23447421,23.24498628,0.004381424,24.57587653,0,0,0,0,0,0,0,8588.584618,2.385717949,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  23:00:00,3.9,90449.9908,23.00384669,22.66169304,22.83276987,0,67.53793262,22.66169304,0.004581791,26.6146492,0,0,0,0,0,0,0,24057.78712,6.682718644,250181.3023
w-singletint-lowe,west,lowe panel, 12/04  24:00:00,3.2125,44549.99547,22.56664953,22.13870944,22.35267948,0,66.6601523,22.13870944,0.004725016,28.32663626,0,0,0,0,0,0,0,35668.65863,9.90796073,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  01:00:00,1.7375,29699.99698,22.10733082,21.62164921,21.86449001,0,74.85725824,21.62164921,0.004818686,29.79075335,0,0,0,0,0,0,0,34534.18392,9.592828867,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  02:00:00,0.7875,22949.99767,21.65141573,21.1412442,21.39632996,0,76.91285552,21.1412442,0.004828373,30.72869968,0,0,0,0,0,0,0,49565.71345,13.76825374,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  03:00:00,0.9125,14849.99849,21.29524293,21.00139923,21.14832108,0,37.78219385,21.00139923,0.004768336,30.59194696,0,0,0,0,0,0,0,208066.7448,57.796318,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  04:00:00,0.7875,14849.99849,21.03606485,21.00001475,21.0180398,7.566812263,2.594975367,21.00001475,0.004707747,30.19737671,0,0,0,0,0,0,0,366761.9232,101.878312,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  05:00:00,0.225,14849.99849,20.79605284,21.00005811,20.89805548,41.52316383,0,21.00005811,0.004676868,30.0007097,0.25,0,0,0,0,0,0,515042.6749,143.0674097,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  06:00:00,0.6875,29699.99698,20.61755972,21.00009129,20.80882551,59.11741824,0,21.00009129,0.004659547,29.8716882,1,0,0,0,0,0,0,564668.9473,156.8524854,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  07:00:00,0.7875,59399.99396,20.52764555,21.00006538,20.76385547,35.20871814,0,21.00006538,0.004593677,29.44148266,1,0,0,0,0,0,0,475637.5996,132.1215554,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  08:00:00,2.2875,75599.99231,20.55031163,21.0000465,20.77517907,11.31400028,0.885096871,21.0000465,0.004428736,28.39183295,1,0,0,0,0,0,0,342000.2273,95.00006314,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  09:00:00,5.425,59399.99396,20.69758251,21.00003949,20.848811,19.38752497,2.210298867,21.00003949,0.004268509,27.38875667,1,0,0,0,0,0,0,273422.5047,75.95069575,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  10:00:00,8.075,59399.99396,21.06279356,21.02830425,21.04554891,0,28.3161893,21.02830425,0.004117371,26.39023932,0.25,0,0,0,0,0,0,38167.22535,10.60200704,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  11:00:00,10.275,37799.99615,21.34135168,21.25101433,21.296183,0,26.46773648,21.25101433,0.003934409,24.88375844,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  12:00:00,11.475,37799.99615,21.57510661,21.60153603,21.58832132,0,19.45027293,21.60153603,0.003799286,23.50824643,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  13:00:00,12.7,37799.99615,21.75365284,21.88225034,21.81795159,0,12.26716448,21.88225034,0.003697152,22.45448388,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  14:00:00,13.675,37799.99615,22.18583402,22.30446353,22.24514878,0,14.70431429,22.30446353,0.003624506,21.42732264,0,0,0,4.664192836,16791.09421,4.664192836,16791.09421,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  15:00:00,14.5875,37799.99615,22.54475086,22.73138976,22.63807031,0,9.082366293,22.73138976,0.003570612,20.54841226,0,0,0,4.652531926,16749.11493,4.652531926,16749.11493,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  16:00:00,15.6875,37799.99615,22.59084418,22.97552153,22.78318285,6.490280142,0,22.97552153,0.00359501,20.37550587,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  17:00:00,15.7875,37799.99615,22.52879023,23.03031765,22.77955394,10.68856463,0,23.03031765,0.00374682,21.147943,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  18:00:00,13.475,37799.99615,22.23487682,22.77994609,22.50741145,2.038151174,0.054454239,22.77994609,0.003988336,22.8415047,0,0,0,0,0,0,0,9003.563828,2.500989952,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  19:00:00,11.8875,90449.9908,22.02745899,22.40996701,22.218713,0,12.08496348,22.40996701,0.004303295,25.19007614,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  20:00:00,11.7,120149.9878,21.93066332,22.33177693,22.13122012,0,18.36336407,22.33177693,0.004689242,27.56046661,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  21:00:00,11.325,134999.9863,21.90410872,22.39962113,22.15186492,0,23.42072775,22.39962113,0.005142794,30.07953046,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  22:00:00,10.4125,120149.9878,21.85743107,22.37559827,22.11651467,0,28.31524418,22.37559827,0.005667247,33.16950202,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  23:00:00,10,90449.9908,21.71490556,22.03977803,21.8773418,0,19.58991215,22.03977803,0.006189974,36.95105788,0,0,0,0,0,0,0,10360.92543,2.878034841,250181.3023
w-singletint-lowe,west,lowe panel, 12/05  24:00:00,10,44549.99547,21.52613757,21.66989413,21.59801585,0,18.23453191,21.66989413,0.006665813,40.66743305,0,0,0,0,0,0,0,8749.237535,2.43034376,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  01:00:00,10,29699.99698,21.35695655,21.45274554,21.40485104,0,22.44373072,21.45274554,0.007054121,43.55511566,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  02:00:00,10.6875,22949.99767,21.25950749,21.40400262,21.33175505,0,20.01836,21.40400262,0.007458153,46.1380101,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  03:00:00,10.0375,14849.99849,21.13400602,21.30064035,21.21732318,0,19.17872151,21.30064035,0.00786527,48.90817743,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  04:00:00,10.15,14849.99849,21.00612129,21.13024471,21.068183,0,21.33596645,21.13024471,0.008211898,51.54787192,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  05:00:00,10.6,14849.99849,20.92782796,21.1366556,21.03224178,0,17.27987482,21.1366556,0.008568533,53.73608371,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  06:00:00,11.2875,29699.99698,20.87929238,21.15527546,21.01728392,0,14.45928793,21.15527546,0.00889299,55.67654467,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  07:00:00,12.0125,59399.99396,20.96008332,21.49080363,21.22544348,0,19.57290075,21.49080363,0.009197075,56.38055097,0,0,0,4.462367518,16064.52307,3.061641899,11021.91084,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  08:00:00,12.2,75599.99231,21.08301952,21.73896812,21.41099382,0,13.74930644,21.73896812,0.009382291,56.63393298,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  09:00:00,12.575,59399.99396,21.12674265,21.589677,21.35820983,3.28439434,2.03874169,21.589677,0.009503282,57.88010184,0,0,0,0,0,0,0,9796.698197,2.721305055,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  10:00:00,13.4875,59399.99396,21.30631373,21.67241013,21.48936193,0,2.540345349,21.67241013,0.009644136,58.42730213,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  11:00:00,14.2125,37799.99615,21.5030659,21.82740803,21.66523696,4.375543648,0,21.82740803,0.009852978,59.11020463,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  12:00:00,15.15,37799.99615,21.564238,21.93569065,21.74996433,10.41283779,0,21.93569065,0.010114314,60.21482118,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  13:00:00,15.225,37799.99615,21.60958328,22.00912346,21.80935337,12.9086278,0,22.00912346,0.010394634,61.51886892,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  14:00:00,15,37799.99615,21.54290633,21.92592022,21.73441328,13.3262,0,21.92592022,0.010604176,63.03401166,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  15:00:00,15,37799.99615,21.51016305,21.87991461,21.69503883,12.52382095,0,21.87991461,0.010761763,64.09371227,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  16:00:00,15,37799.99615,21.49400756,21.89667533,21.69534145,11.53398946,0,21.89667533,0.010909769,64.86893617,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  17:00:00,15,37799.99615,21.44553998,21.92483106,21.68518552,11.097248,0,21.92483106,0.011099269,65.8626229,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  18:00:00,15,37799.99615,21.46744247,22.07904708,21.77324478,6.635679763,0,22.07904708,0.01128501,66.3180175,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  19:00:00,15,90449.9908,21.52881565,22.16293183,21.84587374,8.423256142,0,22.16293183,0.011428762,66.8054032,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  20:00:00,15,120149.9878,21.60063687,22.28572761,21.94318224,6.06278115,0,22.28572761,0.011599584,67.28036155,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  21:00:00,14.625,134999.9863,21.69499334,22.45008439,22.07253886,1.191047982,0,22.45008439,0.011746138,67.43748739,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  22:00:00,14.4,120149.9878,21.78213043,22.57655913,22.17934478,0,1.314135238,22.57655913,0.011829493,67.38726571,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  23:00:00,14.775,90449.9908,21.79838158,22.47860719,22.13849438,7.97498646,0,22.47860719,0.011969269,68.5759428,0.25,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/06  24:00:00,15,44549.99547,21.7596979,22.35950748,22.05960269,10.61039996,0,22.35950748,0.01215552,70.12871652,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  01:00:00,15,29699.99698,21.72034769,22.30403926,22.01219348,9.216897283,0,22.30403926,0.012299921,71.13994911,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  02:00:00,15,22949.99767,21.69223328,22.27310114,21.98266721,9.211027391,0,22.27310114,0.012409193,71.86754738,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  03:00:00,15,14849.99849,21.67609453,22.25610262,21.96609857,9.104354283,0,22.25610262,0.01249109,72.40735674,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  04:00:00,15,14849.99849,21.66287965,22.24454335,21.9537115,9.274407245,0,22.24454335,0.012552586,72.80801087,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  05:00:00,14.625,14849.99849,21.6343429,22.20035819,21.91735054,7.476048583,0,22.20035819,0.012568518,73.09496126,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  06:00:00,14.775,29699.99698,21.62296591,22.18608725,21.90452658,6.995918909,0,22.18608725,0.012542719,73.01133426,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  07:00:00,15,59399.99396,21.72766926,22.43415597,22.08091262,1.514775398,2.431755923,22.43415597,0.012506891,71.71726005,1,0,0,4.773323925,17183.96613,2.497956975,8992.645109,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  08:00:00,14.625,75599.99231,21.88689889,22.65625185,22.27157537,0,1.461555334,22.65625185,0.012344129,69.85376395,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  09:00:00,15.4625,59399.99396,22.06237877,22.62481986,22.34359931,9.762555432,0,22.62481986,0.012186433,69.1527142,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  10:00:00,17.475,59399.99396,22.49435075,22.9889841,22.74166743,12.12139614,0,22.9889841,0.01223871,67.9544984,1,0,0,3.993237193,14375.6539,2.230562185,8030.023866,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  11:00:00,19.3625,37799.99615,23.02512213,23.45302601,23.23907407,18.7354994,0,23.45302601,0.012294765,66.37406761,1,0,0,13.5452012,48762.72432,7.80516332,28098.58795,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  12:00:00,20.375,37799.99615,23.49735177,23.92350942,23.71043059,15.32502451,0,23.92350942,0.012188141,63.96974094,1,0,0,30.12586626,108453.1185,18.14338442,65316.1839,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  13:00:00,20.6,37799.99615,23.64434478,23.99952886,23.82193682,8.494179262,3.378360983,23.99952886,0.012013852,62.74352828,0.5,0,0,58.3089948,209912.3813,35.84143881,129029.1797,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  14:00:00,20.9125,37799.99615,24.20327642,24.00001973,24.10164807,0,73.75816882,24.00001973,0.01153563,60.22855305,0,0,0,183.7916475,661649.9311,117.4007076,422642.5473,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  15:00:00,21.7875,37799.99615,24.26430421,23.99998055,24.13214238,0,72.82102099,23.99998055,0.010916397,57.02964017,0,0,0,182.1180516,655624.9857,123.7952027,445662.7296,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  16:00:00,20.825,37799.99615,24.07336667,23.99996471,24.03666569,0,48.69860372,23.99996471,0.010677871,55.84005682,0,0,0,132.2834778,476220.5202,91.63850395,329898.6142,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  17:00:00,19.625,37799.99615,23.83854371,23.99993542,23.91923956,0,30.82096928,23.99993542,0.010829753,56.64228457,0,0,0,93.73177496,337434.3899,63.70852483,229350.6894,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  18:00:00,18.4,37799.99615,23.69571596,23.99993369,23.84782482,0,35.57199482,23.99993369,0.011074081,57.89786724,0,0,0,88.36224212,318104.0716,58.21335396,209568.0742,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  19:00:00,17.1125,90449.9908,23.61061253,23.99995203,23.80528228,0,22.12447091,23.99995203,0.011253766,58.85782496,0,0,0,52.87259274,190341.3339,34.03391179,122522.0825,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  20:00:00,16.0125,120149.9878,23.55497418,24.00001288,23.77749353,0,20.79257506,24.00001288,0.011439956,59.83641379,0,0,0,37.30957881,134314.4837,23.54094995,84747.41983,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  21:00:00,15.6,134999.9863,23.55566055,23.99997023,23.77781539,0,36.91236116,23.99997023,0.011553465,60.45767067,0,0,0,58.42860446,210342.9761,36.2373474,130454.4506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  22:00:00,15.6,120149.9878,23.56918358,23.99991554,23.78454956,0,48.32335313,23.99991554,0.011598253,60.71093144,0,0,0,77.22353577,278004.7288,47.61747956,171422.9264,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  23:00:00,15.6,90449.9908,23.51481656,24.00013419,23.75747538,0,10.78779636,24.00013419,0.011854806,62.02782867,0,0,0,16.56289337,59626.41615,10.05863757,36211.09526,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/07  24:00:00,15.6,44549.99547,23.4427909,23.91367146,23.67823118,2.248992495,0,23.91367146,0.012225667,64.30566625,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  01:00:00,15.225,29699.99698,23.36048808,23.80765356,23.58407082,0.403961535,0.309402833,23.80765356,0.012494373,66.09416075,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  02:00:00,15,22949.99767,23.27772202,23.70206616,23.48989409,0,1.69943252,23.70206616,0.012626462,67.17882735,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  03:00:00,15.375,14849.99849,23.22829881,23.6736517,23.45097525,0.483426381,0.389967343,23.6736517,0.012745144,67.95633927,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  04:00:00,15.6,14849.99849,23.19562557,23.67006619,23.43284588,2.446496786,0,23.67006619,0.012900553,68.80912689,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  05:00:00,15.6,14849.99849,23.15340163,23.63351051,23.39345607,3.102851782,0,23.63351051,0.013024932,69.61205391,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  06:00:00,15.225,29699.99698,23.09900707,23.56547101,23.33223904,1.543274864,0,23.56547101,0.013086212,70.22010839,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  07:00:00,15,59399.99396,23.13269976,23.72104146,23.42687061,0,10.31161703,23.72104146,0.012957769,68.94100855,1,0,0,3.921491052,14117.36779,2.089741813,7523.070527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  08:00:00,15,75599.99231,23.27017052,23.94084834,23.60550943,0,11.84106845,23.94084834,0.012659684,66.56916283,1,0,0,4.887174487,17593.82815,2.751605029,9905.778106,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  09:00:00,15.375,59399.99396,23.36452077,23.84890198,23.60671138,3.876371867,0.158698657,23.84890198,0.012379272,65.50722977,1,0,0,0,0,0,0,7899.059069,2.194183075,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  10:00:00,16.2875,59399.99396,23.48883227,23.90374032,23.69628629,3.20779774,0,23.90374032,0.012201969,64.41615258,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  11:00:00,17.0125,37799.99615,23.63859193,24.00836224,23.82347709,10.27055766,0,24.00836224,0.012072747,63.37051592,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  12:00:00,17.8875,37799.99615,23.67177163,24.021335,23.84655332,8.38999448,1.141490337,24.021335,0.011955792,62.71893578,0.25,0,0,18.81617442,67738.2279,11.43405378,41162.59361,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  13:00:00,18.675,37799.99615,23.89226363,24.00041689,23.94634026,0,22.76143161,24.00041689,0.011667271,61.27193703,0,0,0,76.90798716,276868.7538,47.8075163,172107.0587,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  14:00:00,19.5875,37799.99615,24.15812368,24.00003459,24.07907914,0,48.72166047,24.00003459,0.011313012,59.42352624,0,0,0,126.1625716,454185.2577,81.31476326,292733.1477,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  15:00:00,21.375,37799.99615,24.81788072,23.99990963,24.40889517,0,152.9069422,23.99990963,0.01070882,56.26860571,0,0,0,293.351993,1056067.175,200.3620033,721303.2118,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  16:00:00,21.5125,37799.99615,24.86566299,23.99986179,24.43276239,0,161.2987502,23.99986179,0.010113844,53.20574189,0,0,0,290.7108714,1046559.137,209.9319172,755754.902,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  17:00:00,20.4125,37799.99615,25.09596041,23.99974704,24.54785373,0,213.0223518,23.99974704,0.009731772,51.24664681,0,0,0,340.9685636,1227486.829,252.4472885,908810.2385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  18:00:00,18.625,37799.99615,24.48197457,23.99982337,24.24089897,0,129.3851532,23.99982337,0.009664394,50.89707712,0,0,0,207.6184692,747426.4892,153.942271,554192.1756,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  19:00:00,17.1125,90449.9908,24.18200046,23.99989697,24.09094872,0,77.0973241,23.99989697,0.009893694,52.11839937,0,0,0,123.4209567,444315.4441,89.05692706,320604.9374,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  20:00:00,16.0125,120149.9878,24.05188907,23.99988684,24.02588795,0,65.33107183,23.99988684,0.010170755,53.60836548,0,0,0,97.21549591,349975.7853,68.11477416,245213.187,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  21:00:00,15.225,134999.9863,23.99589516,23.99987509,23.99788513,0,74.10628037,23.99987509,0.010398754,54.81096872,0,0,0,103.1607003,371378.5209,70.33905744,253220.6068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  22:00:00,14.625,120149.9878,23.94049085,23.99985645,23.97017365,0,75.38401755,23.99985645,0.010519711,55.43798158,0,0,0,99.03613299,356530.0788,66.63383409,239881.8027,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  23:00:00,15.15,90449.9908,23.87384681,23.99985677,23.93685179,0,40.51612565,23.99985677,0.010810628,56.98073343,0,0,0,54.77045135,197173.6249,36.08977174,129923.1783,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/08  24:00:00,15.6,44549.99547,23.8063338,23.99986485,23.90309932,0,22.50264357,23.99986485,0.011259903,59.32878704,0,0,0,34.23823774,123257.6558,21.79166078,78449.97881,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  01:00:00,15.225,35099.99643,23.70997879,24.01448454,23.86223167,0,11.27547919,24.01448454,0.011637824,61.22943737,0,0,0,10.94676251,39408.34505,6.785157188,24426.56588,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  02:00:00,14.3125,35099.99643,23.5835375,23.91226715,23.74790232,0,6.543578163,23.91226715,0.011861825,62.77207417,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  03:00:00,13.525,14849.99849,23.40896337,23.63764948,23.52330643,0,9.538198867,23.63764948,0.011922004,64.13496788,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  04:00:00,12.9875,14849.99849,23.2400513,23.39376744,23.31690937,0,13.12503614,23.39376744,0.011864598,64.77665026,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  05:00:00,12.425,14849.99849,23.07704886,23.18987667,23.13346277,0,16.36663362,23.18987667,0.011729052,64.84351927,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  06:00:00,12.575,14849.99849,22.96151684,23.07907929,23.02029807,0,17.32924464,23.07907929,0.011580523,64.50873596,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  07:00:00,13.1125,55349.99437,22.91688555,23.09843446,23.00766,0,14.27861044,23.09843446,0.011471886,63.86392438,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  08:00:00,13.675,55349.99437,22.96594232,23.33932537,23.15263385,0,19.45707801,23.33932537,0.011323479,62.18242182,0,0,0,3.431007616,12351.62742,2.084296319,7503.466747,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  09:00:00,14.5875,75599.99231,23.22949888,23.81500344,23.52225116,0,27.74530337,23.81500344,0.011220976,59.91001717,0,0,0,16.75992852,60335.74267,10.48244034,37736.78521,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  10:00:00,16.0625,75599.99231,23.56863226,23.9955991,23.78211568,0,21.35234561,23.9955991,0.011243401,59.41486132,0,0,0,37.78771878,136035.7876,23.94559219,86204.13189,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  11:00:00,18.075,55349.99437,23.91988643,23.99996826,23.95992734,0,32.62631601,23.99996826,0.011145235,58.91189446,0,0,0,81.27252564,292581.0923,52.59801787,189352.8643,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  12:00:00,20.9625,44549.99547,24.33141317,23.99997461,24.16569389,0,82.61867654,23.99997461,0.010823755,57.20590074,0,0,0,187.0031289,673211.264,126.6994597,456118.0548,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  13:00:00,22.8875,44549.99547,24.55057962,23.99992383,24.27525173,0,115.139789,23.99992383,0.010351812,54.69773876,0,0,0,244.5578342,880408.2031,175.2877892,631036.0412,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  14:00:00,22.9875,44549.99547,25.13594186,23.99978002,24.56786094,0,223.6287238,23.99978002,0.009727697,51.39950248,0,0,0,375.7644312,1352751.952,284.5246798,1024288.847,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  15:00:00,23.8,44549.99547,25.61353115,23.99962966,24.8065804,0,323.8116121,23.99962966,0.008982592,47.47135208,0,0,0,479.9880409,1727956.947,391.4342603,1409163.337,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  16:00:00,23.7125,44549.99547,26.21019775,23.99951773,25.10485774,0,461.3414321,23.99951773,0.008390704,44.36834924,0,0,0,614.9846273,2213944.658,528.1828962,1901458.426,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  17:00:00,22.3,44549.99547,26.62154016,23.99943669,25.31048842,0,563.4357962,23.99943669,0.007888841,41.74811915,0,0,0,697.2946273,2510260.658,618.5182109,2226665.559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  18:00:00,20.6375,44549.99547,25.4017089,23.99973116,24.70072003,0,301.7153198,23.99973116,0.007828421,41.45780877,0,0,0,385.4454623,1387603.664,343.1765731,1235435.663,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  19:00:00,17.5625,114749.9883,24.78552489,23.9998354,24.39268014,0,177.4035381,23.9998354,0.008098772,42.88689772,0,0,0,227.3274557,818378.8407,193.2779418,695800.5904,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  20:00:00,15.4125,134999.9863,24.5153603,23.99979744,24.25757887,0,142.7633356,23.99979744,0.00849077,44.93478028,0,0,0,173.3609292,624099.3451,140.7308328,506630.9981,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  21:00:00,13.9375,134999.9863,24.34817467,23.99976838,24.17397153,0,127.8804935,23.99976838,0.008856561,46.87312022,0,0,0,145.9410992,525387.9571,113.5887158,408919.3769,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  22:00:00,12.9875,134999.9863,24.21253538,23.99983373,24.10618456,0,97.1316498,23.99983373,0.009038641,47.84070634,0,0,0,98.64016624,355104.5985,74.98358942,269940.9219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  23:00:00,12.425,114749.9883,24.04462138,24.00623022,24.0254258,0,34.8183805,24.00623022,0.009234169,48.84155598,0,0,0,10.37583188,37352.99476,7.816293351,28138.65606,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/09  24:00:00,11.5125,55349.99437,23.81367355,23.74461975,23.77914665,0,22.28685586,23.74461975,0.009441801,50.68546926,0,0,0,0,0,0,0,7691.676417,2.136576782,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  01:00:00,10.7875,35099.99643,23.56076253,23.47116267,23.5159626,0,32.08271065,23.47116267,0.009567798,52.18391364,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  02:00:00,10.225,35099.99643,23.33106356,23.22757744,23.2793205,0,33.74064253,23.22757744,0.009677678,53.5218153,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  03:00:00,9.3125,14849.99849,23.0707916,22.93021695,23.00050428,0,37.44890068,22.93021695,0.009661009,54.37972022,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  04:00:00,9.2125,14849.99849,22.84323894,22.69148201,22.76736048,0,39.41641155,22.69148201,0.009560317,54.6058013,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  05:00:00,10.15,14849.99849,22.71269294,22.63070571,22.67169932,0,34.02086097,22.63070571,0.009549252,54.74520936,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  06:00:00,11.6,14849.99849,22.66225483,22.69701182,22.67963332,0,24.89677015,22.69701182,0.009706007,55.40592902,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  07:00:00,12.8875,55349.99437,22.68551325,22.85169552,22.76860439,0,16.70432561,22.85169552,0.009967772,56.34538435,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  08:00:00,13.3,55349.99437,22.77053913,23.14564169,22.95809041,0,21.05467662,23.14564169,0.010174521,56.4820916,0,0,0,3.293851945,11857.867,2.196099698,7905.958913,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  09:00:00,13.9875,75599.99231,23.03930351,23.62276577,23.33103464,0,27.15587601,23.62276577,0.010341633,55.76520648,0,0,0,8.572764929,30861.95374,5.741402155,20669.04776,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  10:00:00,15.4625,75599.99231,23.40628001,23.88317076,23.64472538,0,14.34935766,23.88317076,0.01060108,56.25116676,0,0,0,15.58271942,56097.78992,10.35908978,37292.7232,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  11:00:00,17.85,55349.99437,23.83922388,23.99827813,23.918751,0,24.54467276,23.99827813,0.010891278,57.33169362,0,0,0,63.94278486,230194.0255,42.27968597,152206.8695,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  12:00:00,20.275,44549.99547,24.17678813,23.99995074,24.08836943,0,62.90830486,23.99995074,0.010927739,57.45686014,0,0,0,151.3525923,544869.3321,101.2142685,364371.3664,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  13:00:00,22.1625,44549.99547,24.46106016,23.99994074,24.23050045,0,102.4974513,23.99994074,0.010693127,56.18758745,0,0,0,226.3103861,814717.3899,156.5832229,563699.6025,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  14:00:00,22.8,44549.99547,24.7316419,23.99988566,24.36576378,0,144.8977501,23.99988566,0.010281026,53.9692301,0,0,0,283.1178654,1019224.316,204.2958526,735465.0692,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  15:00:00,23.1125,44549.99547,25.05056334,23.9998121,24.52518772,0,202.4866639,23.9998121,0.009799736,51.41052691,0,0,0,350.0812129,1260292.367,264.4658395,952077.0224,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  16:00:00,23.3,44549.99547,25.18306273,23.99978319,24.59142296,0,226.6304478,23.99978319,0.009374467,49.19397261,0,0,0,369.0072866,1328426.232,290.1884155,1044678.296,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  17:00:00,22.6125,44549.99547,24.88303113,23.99986592,24.44144852,0,165.052194,23.99986592,0.009205378,48.28889773,0,0,0,278.9926097,1004373.395,222.9298117,802547.3222,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  18:00:00,21.5125,44549.99547,24.55702641,23.999872,24.2784492,0,134.1459404,23.999872,0.009244523,48.47279283,0,0,0,230.4171389,829501.7,182.8614603,658301.2571,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  19:00:00,20.0375,114749.9883,24.37184126,23.99987175,24.1858565,0,112.2985922,23.99987175,0.009374981,49.14667844,0,0,0,191.5844135,689703.8884,148.7111322,535360.0759,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  20:00:00,18.7125,134999.9863,24.27084847,23.99981575,24.13533211,0,114.2178875,23.99981575,0.009586261,50.23760984,0,0,0,184.0792732,662685.3835,139.5895539,502522.394,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  21:00:00,17.9875,134999.9863,24.22382096,23.9997533,24.11178713,0,122.9315284,23.9997533,0.009745909,51.02922233,0,0,0,191.4572319,689246.0347,142.2528943,512110.4194,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  22:00:00,17.425,134999.9863,24.17468356,23.99978865,24.08723611,0,107.8512794,23.99978865,0.009881196,51.73959881,0,0,0,168.3196971,605950.9097,122.4240212,440726.4764,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  23:00:00,16.8875,114749.9883,24.06046835,23.99985197,24.03016016,0,55.14480167,23.99985197,0.010273403,53.74563631,0,0,0,92.85462201,334276.6392,65.16399191,234590.3709,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/10  24:00:00,16.325,55349.99437,23.92622674,23.99996065,23.96309369,0,21.13422222,23.99996065,0.010810241,56.48455192,0,0,0,39.45108586,142023.9091,26.44582617,95204.9742,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  01:00:00,16.1,29699.99698,23.83817906,23.99991603,23.91904754,0,23.58074505,23.99991603,0.011312054,59.05991171,0,0,0,42.23775502,152055.9181,27.01549467,97255.78081,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  02:00:00,16.1,22949.99767,23.77996539,23.99987626,23.88992082,0,21.28307874,23.99987626,0.011770793,61.41070083,0,0,0,40.26699138,144961.169,24.69450201,88900.20724,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  03:00:00,16.1,14849.99849,23.72385304,23.99990333,23.86187819,0,17.55821134,23.99990333,0.012129365,63.20541742,1,0,0,35.29018703,127044.6733,20.96710908,75481.59269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  04:00:00,16.1,14849.99849,23.66778797,24.00020246,23.83399521,0,12.52943034,24.00020246,0.012427801,64.66333839,1,0,0,27.50400524,99014.41888,15.92599367,57333.57722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  05:00:00,16.1,14849.99849,23.62088736,24.00027049,23.81057893,0,7.793713152,24.00027049,0.012688501,65.96741939,1,0,0,19.78986768,71243.52365,11.19771977,40311.79116,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  06:00:00,16.1,29699.99698,23.58879369,24.00933201,23.79906285,0.264223552,4.26312783,24.00933201,0.012917574,67.09750581,1,0,0,12.92489142,46529.6091,7.16607592,25797.87331,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  07:00:00,16.1,59399.99396,23.62562906,24.0009021,23.81326558,0,41.08727891,24.0009021,0.012842592,66.7497574,1,0,0,80.88637996,291190.9678,44.642699,160713.7164,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  08:00:00,16.1,75599.99231,23.69868775,23.99997835,23.84933305,0,63.19421918,23.99997835,0.012409439,64.54594261,1,0,0,116.8013538,420484.8737,66.58954181,239722.3505,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  09:00:00,16.1,59399.99396,23.74997423,23.99997847,23.87497635,0,24.42268146,23.99997847,0.012140511,63.17410899,1,0,0,47.27648498,170195.3459,27.82925538,100185.3194,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  10:00:00,16.7875,59399.99396,23.92373932,24.00001536,23.96187734,0,35.10296872,24.00001536,0.011947818,62.22944728,0.25,0,0,73.73947104,265462.0957,44.26186151,159342.7014,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  11:00:00,17.8875,37799.99615,24.18406589,24.00002697,24.09204643,0,46.09184929,24.00002697,0.011599869,60.47339553,0,0,0,103.3339687,372002.2872,64.47209834,232099.554,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  12:00:00,19.7375,37799.99615,24.44993604,23.99999594,24.22496599,0,82.60496502,23.99999594,0.011106812,57.91155655,0,0,0,176.584039,635702.5405,116.4412557,419188.5204,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  13:00:00,21.975,37799.99615,24.62482342,23.99995053,24.31238697,0,112.0661298,23.99995053,0.010608142,55.26412979,0,0,0,234.8428188,845434.1477,164.5854156,592507.496,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  14:00:00,23.8,37799.99615,25.25547787,23.9998126,24.62764523,0,236.9012257,23.9998126,0.010019142,52.20427137,0,0,0,407.2861652,1466230.195,304.5593893,1096413.802,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  15:00:00,25.15,37799.99615,26.27443281,23.99942166,25.13692723,0,475.0183438,23.99942166,0.009087238,47.38972055,0,0,0,677.5633692,2439228.129,553.7270186,1993417.267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  16:00:00,25.9125,37799.99615,27.11009469,23.99923008,25.55466238,0,698.6233223,23.99923008,0.008363961,43.65175264,0,0,0,892.0716198,3211457.831,783.6884445,2821278.4,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  17:00:00,25.4125,37799.99615,27.03896951,23.99932643,25.51914797,0,684.4978994,23.99932643,0.008123905,42.41494448,0,0,0,849.7354222,3059047.52,765.5443292,2755959.585,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  18:00:00,23.625,37799.99615,25.8443817,23.99960324,24.92199247,0,405.6784137,23.99960324,0.008166488,42.63366681,0,0,0,529.3714212,1905737.116,471.972877,1699102.357,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  19:00:00,22.1125,90449.9908,25.22862927,23.99974934,24.61418931,0,266.2467653,23.99974934,0.008308786,43.36637314,0,0,0,367.0974116,1321550.682,319.9751511,1151910.544,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  20:00:00,19.575,120149.9878,24.94271688,23.99974394,24.47123041,0,217.1193156,23.99974394,0.008495303,44.35505002,0,0,0,296.7290058,1068224.421,249.7070622,898945.424,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  21:00:00,16.925,134999.9863,24.72679452,23.99974336,24.36326894,0,190.0861198,23.99974336,0.008720855,45.56272082,0,0,0,248.815351,895735.2637,200.5802685,722088.9665,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  22:00:00,16.475,120149.9878,24.60351687,23.99973481,24.30162584,0,176.6724867,23.99973481,0.008930201,46.65870009,0,0,0,232.4117246,836682.2087,183.4129108,660286.479,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  23:00:00,15.6375,90449.9908,24.42920717,23.99977978,24.21449348,0,114.5550999,23.99977978,0.009201109,48.05334512,0,0,0,148.3004464,533881.6071,114.3535793,411672.8855,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/11  24:00:00,14.3125,44549.99547,24.21389867,23.99985646,24.10687757,0,60.13548201,23.99985646,0.009507317,49.65988114,0,0,0,65.46330376,235667.8935,48.9748278,176309.3801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  01:00:00,13.525,29699.99698,24.0388885,24.00407442,24.02148146,0,31.40005794,24.00407442,0.009756684,50.91616914,0,0,0,18.32274952,65961.89826,13.41935164,48309.66591,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  02:00:00,11.925,22949.99767,23.83947521,23.8468357,23.84315545,0,23.68803624,23.8468357,0.009944877,52.35805798,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  03:00:00,11.1,14849.99849,23.60744257,23.54335138,23.57539698,0,29.70271443,23.54335138,0.010019295,53.71447846,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  04:00:00,10.4125,14849.99849,23.38691645,23.3036941,23.34530527,0,32.32757835,23.3036941,0.010037539,54.59454825,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  05:00:00,10.6875,14849.99849,23.20600432,23.12713999,23.16657216,0,32.60513979,23.12713999,0.010041097,55.19882367,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  06:00:00,11.1,29699.99698,23.07582415,23.05837027,23.06709721,0,27.80704764,23.05837027,0.010104307,55.77246688,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  07:00:00,11.475,59399.99396,23.0453627,23.23026833,23.13781552,0,34.0547624,23.23026833,0.010066255,55.02688431,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  08:00:00,12.0125,75599.99231,23.17608089,23.5626927,23.36938679,0,34.22016881,23.5626927,0.00996582,53.46038344,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  09:00:00,13.575,59399.99396,23.43659143,23.71195525,23.57427334,0,16.74068375,23.71195525,0.009906373,52.72191595,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  10:00:00,15.4625,59399.99396,23.71981331,23.96939678,23.84460505,0,17.73253684,23.96939678,0.00984626,51.65415841,0,0,0,17.99551416,64783.85097,13.1173309,47222.39124,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  11:00:00,17.85,37799.99615,23.96442583,23.99994063,23.98218323,0,26.17743733,23.99994063,0.009661767,50.594944,0,0,0,59.08949308,212722.1751,44.43878279,159979.618,0,0,250181.3023
