Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 12/12  12:00:00,19.9625,37799.99615,24.27237493,24.00000174,24.13618833,0,61.03581805,24.00000174,0.009395041,49.19999626,0,0,0,124.3402121,447624.7636,96.90339604,348852.2257,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  13:00:00,21.2875,37799.99615,24.59261989,23.99995836,24.29628912,0,109.1225749,23.99995836,0.009107892,47.65787109,0,0,0,193.6572454,697166.0833,155.9997104,561598.9574,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  14:00:00,22.0125,37799.99615,25.12719479,23.99988336,24.56353908,0,208.5506966,23.99988336,0.008780445,45.93328199,0,0,0,314.1802187,1131048.787,261.4199265,941111.7355,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  15:00:00,22.2,37799.99615,25.83953567,23.99973324,24.91963445,0,363.4020961,23.99973324,0.008323706,43.57584189,0,0,0,483.4893081,1740561.509,417.7571364,1503925.691,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  16:00:00,21.5125,37799.99615,26.50750428,23.99953181,25.25351805,0,531.2905213,23.99953181,0.007871971,41.24104056,0,0,0,650.3735551,2341344.798,579.8618862,2087502.79,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  17:00:00,19.35,37799.99615,25.63799339,23.99970167,24.81884753,0,328.2476411,23.99970167,0.007727681,40.51977309,0,0,0,400.3281848,1441181.465,359.0099327,1292435.758,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  18:00:00,16.925,37799.99615,24.81903771,23.99981435,24.40942603,0,183.7557394,23.99981435,0.007794598,40.90751942,0,0,0,221.5680878,797645.1159,194.4253113,699931.1205,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  19:00:00,15.0375,90449.9908,24.45940966,23.99988429,24.22964697,0,112.2927421,23.99988429,0.0079234,41.5905709,0,0,0,125.2319834,450835.1404,107.3170821,386341.4955,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  20:00:00,13.7125,120149.9878,24.26072134,23.99988639,24.13030387,0,85.25655813,23.99988639,0.008086195,42.48800866,0,0,0,82.53685046,297132.6616,69.31697098,249541.0955,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  21:00:00,11.925,134999.9863,24.10145436,24.00000478,24.05072957,0,73.20812877,24.00000478,0.008252556,43.38312151,0,0,0,51.82536717,186571.3218,42.43490066,152765.6424,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  22:00:00,10.7875,120149.9878,23.95736045,24.0001048,23.97873262,0,58.60499826,24.0001048,0.008443888,44.37519979,0,0,0,23.01482949,82853.38618,18.42630153,66334.68551,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  23:00:00,9.85,90449.9908,23.73956339,23.72885979,23.73421159,0,35.54513706,23.72885979,0.008631232,46.09475349,0,0,0,0,0,0,0,8047.764883,2.235490245,250181.3023
w-singletint-lowe,west,lowe panel, 12/12  24:00:00,9.4,44549.99547,23.4586648,23.32347308,23.39106894,0,36.43453533,23.32347308,0.008715569,47.71863509,0,0,0,0,0,0,0,9234.808839,2.565224678,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  01:00:00,9.775,29699.99698,23.23237058,23.09528591,23.16382825,0,37.95710745,23.09528591,0.008712024,48.34870291,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  02:00:00,10,22949.99767,23.04938544,22.94929899,22.99934222,0,34.93633265,22.94929899,0.008719475,48.80066137,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  03:00:00,9.625,14849.99849,22.85254108,22.75261624,22.80257866,0,35.22705578,22.75261624,0.008757279,49.59724248,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  04:00:00,9.4,14849.99849,22.65174738,22.54646556,22.59910647,0,36.12616268,22.54646556,0.008784845,50.34539631,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  05:00:00,9.4,14849.99849,22.46978496,22.38003937,22.42491217,0,35.14920409,22.38003937,0.008798663,50.91675969,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  06:00:00,9.0875,29699.99698,22.2856856,22.19837444,22.24203002,0,35.44551622,22.19837444,0.008785297,51.40559964,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  07:00:00,8.9,59399.99396,22.19446492,22.25218058,22.22332275,0,44.12422947,22.25218058,0.008674027,50.59783963,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  08:00:00,8.525,75599.99231,22.16769119,22.31207038,22.23988079,0,45.39667007,22.31207038,0.008454394,49.15381071,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  09:00:00,8.3,59399.99396,22.03339559,21.96668031,22.00003795,0,29.60353671,21.96668031,0.008215461,48.82881343,0,0,0,0,0,0,0,21882.16147,6.078378187,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  10:00:00,8.675,59399.99396,21.98340569,21.79355728,21.88848149,0,38.12863634,21.79355728,0.007989439,48.026525,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  11:00:00,9.2125,37799.99615,21.96970934,21.73916679,21.85443807,0,32.58901756,21.73916679,0.00782052,47.17999887,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  12:00:00,9.0875,37799.99615,21.80829866,21.57922276,21.69376071,0,30.46076376,21.57922276,0.00769841,46.90889616,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  13:00:00,8.525,37799.99615,21.71750733,21.45604692,21.58677712,0,35.59010505,21.45604692,0.007603069,46.65636598,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  14:00:00,8.675,37799.99615,21.56366413,21.30990111,21.43678262,0,33.18165204,21.30990111,0.007551378,46.71279098,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  15:00:00,9.2125,37799.99615,21.53534659,21.30719482,21.4212707,0,32.10274275,21.30719482,0.007575889,46.82278863,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  16:00:00,9.4,37799.99615,21.63516033,21.47787261,21.55651647,0,33.0788236,21.47787261,0.007667226,46.81010639,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  17:00:00,9.4,37799.99615,21.3675306,21.31456966,21.34105013,0,24.48102374,21.31456966,0.00779517,48.05600694,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  18:00:00,9.4,37799.99615,21.19548448,21.26348994,21.22948721,0,29.77607163,21.26348994,0.007878916,48.7349391,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  19:00:00,9.4,90449.9908,21.1113901,21.22008122,21.16573566,0,27.56876326,21.22008122,0.007957289,49.34502821,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  20:00:00,9.775,120149.9878,21.07487439,21.29127012,21.18307225,0,28.82568216,21.29127012,0.008138974,50.23618335,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  21:00:00,10,134999.9863,21.09526286,21.51596594,21.3056144,0,30.32306196,21.51596594,0.008373105,50.9557514,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  22:00:00,10,120149.9878,21.11334874,21.64252782,21.37793828,0,29.14092917,21.64252782,0.008591889,51.86614497,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  23:00:00,10,90449.9908,21.03532067,21.43988859,21.23760463,0,17.34788927,21.43988859,0.008805852,53.80560113,0,0,0,0,0,0,0,8115.648951,2.254346931,250181.3023
w-singletint-lowe,west,lowe panel, 12/13  24:00:00,9.625,44549.99547,20.8587996,21.0984967,20.97864815,0,12.28038221,21.0984967,0.008952573,55.84617122,0,0,0,0,0,0,0,25827.54236,7.174317322,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  01:00:00,8.7125,29699.99698,20.66952739,21.00109685,20.83531212,3.368513653,1.595355341,21.00109685,0.008964864,56.22008177,0,0,0,0,0,0,0,122676.1045,34.07669569,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  02:00:00,8.3,22949.99767,20.53614391,21.0000536,20.76809875,15.30454666,0,21.0000536,0.008883347,55.73373568,0,0,0,0,0,0,0,184085.2367,51.13478797,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  03:00:00,8.3,14849.99849,20.44146638,21.00005005,20.72075822,25.40320287,0,21.00005005,0.008810366,55.3734784,0,0,0,0,0,0,0,220428.1073,61.2300298,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  04:00:00,8.9875,14849.99849,20.38782276,21.00003784,20.6939303,29.49186818,0,21.00003784,0.008790477,55.29233655,0,0,0,0,0,0,0,214835.1541,59.67643169,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  05:00:00,9.4,14849.99849,20.34662632,21.00003167,20.67332899,33.10093463,0,21.00003167,0.008860369,55.69048122,0,0,0,0,0,0,0,215643.1514,59.90087538,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  06:00:00,9.775,29699.99698,20.31875417,21.00002891,20.65939154,35.076042,0,21.00002891,0.008946593,56.1677329,0,0,0,0,0,0,0,211669.0725,58.79696459,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  07:00:00,10,59399.99396,20.36202375,20.99999337,20.68100856,0,2.475746095,20.99999337,0.00900897,56.56829356,0,0,0,0,0,0,0,69853.29727,19.40369369,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  08:00:00,9.3125,75599.99231,20.37736824,21.00001244,20.68869034,0,11.93165468,21.00001244,0.008905492,56.01959968,0,0,0,0,0,0,0,56147.59522,15.59655423,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  09:00:00,8.525,59399.99396,20.31953738,21.00007322,20.6598053,45.25659588,0,21.00007322,0.008662358,54.58696757,0,0,0,0,0,0,0,285229.2642,79.23035118,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  10:00:00,8.9875,59399.99396,20.38240867,21.0000678,20.69123823,45.29713793,0,21.0000678,0.008386974,52.92818159,0,0,0,0,0,0,0,271589.8414,75.44162261,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  11:00:00,9.775,37799.99615,20.46237049,21.00005073,20.73121061,46.71416745,0,21.00005073,0.008176061,51.66670987,0,0,0,0,0,0,0,253258.8572,70.34968255,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  12:00:00,10,37799.99615,20.56454954,21.00004349,20.78229651,30.03523503,0,21.00004349,0.008007069,50.63163838,0,0,0,0,0,0,0,186399.2892,51.77758034,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  13:00:00,10,37799.99615,20.62349944,21.00004427,20.81177185,21.73318875,0,21.00004427,0.007814536,49.42927924,0,0,0,0,0,0,0,156356.8215,43.43245041,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  14:00:00,10,37799.99615,20.52785051,21.00005312,20.76395182,37.51915476,0,21.00005312,0.007610068,48.15155688,0,0,0,0,0,0,0,213033.0553,59.17584869,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  15:00:00,10,37799.99615,20.61941014,21.00004864,20.80972939,23.04837849,0,21.00004864,0.007397571,46.85225247,0,0,0,0,0,0,0,160803.6234,44.66767316,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  16:00:00,10,37799.99615,20.54640408,21.00005676,20.77323042,29.06372055,0,21.00005676,0.007186432,45.54757914,0,0,0,0,0,0,0,182221.1001,50.61697226,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  17:00:00,9.625,37799.99615,20.44160148,21.0000591,20.72083029,33.91489111,0,21.0000591,0.007002367,44.42187097,0,0,0,0,0,0,0,210650.9764,58.51416011,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  18:00:00,9.4,37799.99615,20.33373544,21.00005293,20.66689418,28.01185496,0,21.00005293,0.006839463,43.41615829,0,0,0,0,0,0,0,195960.9052,54.43358478,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  19:00:00,8.4,90449.9908,20.23818144,21.00006595,20.6191237,46.05590482,0,21.00006595,0.006667041,42.3332148,0,0,0,0,0,0,0,290554.3076,80.70952988,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  20:00:00,7.1125,120149.9878,20.15988067,21.00006541,20.57997304,51.39939664,0,21.00006541,0.006561819,41.69829456,0,0,0,0,0,0,0,348059.459,96.68318306,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  21:00:00,6.325,134999.9863,20.12049915,21.00005384,20.5602765,43.34280523,0,21.00005384,0.006512834,41.40591467,0.5,0,0,0,0,0,0,342478.283,95.1328564,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  22:00:00,5.4125,120149.9878,20.06778377,21.00005677,20.53392027,44.35753229,0,21.00005677,0.006482967,41.21798445,1,0,0,0,0,0,0,373156.6209,103.6546169,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  23:00:00,4.3125,90449.9908,19.93325771,21.00011999,20.46668885,100.5965519,0,21.00011999,0.00647048,41.16511833,1,0,0,0,0,0,0,608209.6774,168.9471326,250181.3023
w-singletint-lowe,west,lowe panel, 12/14  24:00:00,3.2125,44549.99547,19.7836952,21.00018287,20.39193903,147.1339824,0,21.00018287,0.006460033,41.08886072,1,0,0,0,0,0,0,808291.5445,224.525429,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  01:00:00,2.1125,29699.99698,19.66190461,21.00023126,20.33106793,173.6007076,0,21.00023126,0.006399482,40.66662031,1,0,0,0,0,0,0,935927.472,259.9798533,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  02:00:00,2.3875,22949.99767,19.60208483,21.00023674,20.30116079,184.2566034,0,21.00023674,0.006320773,40.15626197,1,0,0,0,0,0,0,966211.4925,268.3920813,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  03:00:00,2.425,14849.99849,19.55454212,21.00023476,20.27738844,193.0127454,0,21.00023476,0.006296459,40.0285068,1,0,0,0,0,0,0,996626.7805,276.8407724,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  04:00:00,0.825,14849.99849,19.4458608,21.00029539,20.22307809,219.7534179,0,21.00029539,0.006205115,39.46828067,1,0,0,0,0,0,0,1139813.139,316.6147608,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  05:00:00,0,14849.99849,19.35927274,21.0003354,20.17980407,240.0791271,0,21.0003354,0.006030326,38.34305675,1,0,0,0,0,0,0,1237176.049,343.6600135,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  06:00:00,0,29699.99698,19.33383301,21.00032476,20.16707888,243.8185077,0,21.00032476,0.005887425,37.42877893,1,0,0,0,0,0,0,1250657.261,347.4047946,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  07:00:00,-0.6875,59399.99396,19.33075434,21.00027894,20.16551664,217.4122462,0,21.00027894,0.005702867,36.28889881,1,0,0,0,0,0,0,1175772.394,326.6034428,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  08:00:00,-0.4125,75599.99231,19.38663571,21.00020859,20.19342215,195.536493,0,21.00020859,0.005420109,34.54000816,1,0,0,0,0,0,0,1089020.907,302.5058074,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  09:00:00,3.125,59399.99396,19.58334892,21.00011118,20.29173005,189.0788496,0,21.00011118,0.005283178,33.68784998,1,0,0,0,0,0,0,961772.2999,267.1589722,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  10:00:00,6.75,59399.99396,19.85897969,21.00001782,20.42949875,136.4573489,0,21.00001782,0.00536281,34.19146764,1,0,0,0,0,0,0,665283.2518,184.8009033,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  11:00:00,8.8,37799.99615,20.07918399,21.00001166,20.53959783,106.9869081,0,21.00001166,0.005448744,34.71277542,1,0,0,0,0,0,0,498105.4247,138.362618,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  12:00:00,10.8375,37799.99615,20.33842178,21.00000926,20.66921552,57.82232198,0,21.00000926,0.005475643,34.86951741,1,0,0,0,0,0,0,260456.1094,72.34891929,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  13:00:00,12.3875,37799.99615,20.59662368,21.002258,20.79944084,15.80420759,0,21.002258,0.00553528,35.19666572,0,0,0,0,0,0,0,63817.48408,17.72707891,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  14:00:00,13.4875,37799.99615,21.35876943,21.4717286,21.41524901,0,16.89140534,21.4717286,0.005618723,34.66391061,0,0,0,6.036792156,21732.45176,5.861721122,21102.19604,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  15:00:00,14.2125,37799.99615,22.86183919,22.94147376,22.90165648,0,31.50254103,22.94147376,0.00572039,32.25742468,0,0,0,12.28734752,44234.45106,12.22676532,44016.35515,4046.601301,1.124055917,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  16:00:00,14.775,37799.99615,24.36067134,23.97380936,24.16724035,0,135.0876677,23.97380936,0.005817186,30.79005891,0,0,0,123.6190959,445028.7454,123.6190959,445028.7454,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  17:00:00,14.3125,37799.99615,24.90038682,23.99979577,24.45009129,0,226.662407,23.99979577,0.005977865,31.57133541,0,0,0,216.0025325,777609.117,216.0025325,777609.117,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  18:00:00,12.8375,37799.99615,23.74611519,23.88081034,23.81346276,0,57.54794277,23.88081034,0.006153069,32.72372946,0,0,0,44.87481736,161549.3425,44.53110986,160311.9955,9784.652424,2.717959007,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  19:00:00,11.2,90449.9908,22.93960298,23.27976725,23.10968512,0,6.825424917,23.27976725,0.006288134,34.66878755,0,0,0,0,0,0,0,43568.37779,12.10232716,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  20:00:00,9.85,120149.9878,22.56547005,22.76810334,22.66678669,0,23.51625986,22.76810334,0.006436812,36.59529968,0,0,0,0,0,0,0,19126.47327,5.312909241,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  21:00:00,9.0875,134999.9863,22.33291253,22.51517673,22.42404463,0,36.26617446,22.51517673,0.006574022,37.94271977,0,0,0,0,0,0,0,8458.986122,2.349718367,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  22:00:00,8.525,120149.9878,22.16605136,22.36448545,22.26526841,0,42.643975,22.36448545,0.006705694,39.0504009,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  23:00:00,7.9875,90449.9908,21.92675696,21.9693488,21.94805288,0,32.01856648,21.9693488,0.006847359,40.83954891,0,0,0,0,0,0,0,19553.35492,5.431487478,250181.3023
w-singletint-lowe,west,lowe panel, 12/15  24:00:00,7.425,44549.99547,21.62280354,21.52932913,21.57606633,0,33.93684582,21.52932913,0.006955631,42.60806237,0,0,0,0,0,0,0,17934.31568,4.981754356,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  01:00:00,6.8875,35099.99643,21.33452634,21.17658002,21.25555318,0,42.60949559,21.17658002,0.007015048,43.90628132,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  02:00:00,4.2625,35099.99643,21.00464109,21.005937,21.00528905,3.553366959,12.34866546,21.005937,0.006989852,44.21013551,0,0,0,0,0,0,0,212047.5884,58.9021079,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  03:00:00,2.425,14849.99849,20.7125996,21.00012389,20.85636174,36.96316627,0,21.00012389,0.006828144,43.18674876,0,0,0,0,0,0,0,435007.2087,120.8353357,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  04:00:00,1.2,14849.99849,20.45905372,21.00016684,20.72961028,68.11988588,0,21.00016684,0.006625997,41.9055825,0,0,0,0,0,0,0,583138.7297,161.9829805,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  05:00:00,0.6,14849.99849,20.2484694,21.00020147,20.62433544,92.9326152,0,21.00020147,0.006393095,40.44751432,0.25,0,0,0,0,0,0,690049.437,191.6803992,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  06:00:00,0.225,14849.99849,20.07347133,21.00021722,20.53684428,116.3860293,0,21.00021722,0.006196035,39.21303284,1,0,0,0,0,0,0,785465.5379,218.1848716,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  07:00:00,0.375,55349.99437,19.96458146,21.00020729,20.48239438,133.3342924,0,21.00020729,0.00597983,37.85777008,1,0,0,0,0,0,0,842066.9111,233.9074753,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  08:00:00,1.2875,55349.99437,19.98462247,21.00013307,20.49237777,104.859587,0,21.00013307,0.005770139,36.56561486,1,0,0,0,0,0,0,712817.7073,198.0049187,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  09:00:00,5.825,75599.99231,20.31302797,20.99732569,20.65517683,12.89202876,11.11910433,20.99732569,0.005710557,36.21159442,0.75,0,0,0,0,0,0,206895.1772,57.47088254,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  10:00:00,10.425,75599.99231,20.6321549,21.03677118,20.83446304,0,14.54681931,21.03677118,0.005957737,37.66984044,0,0,0,0,0,0,0,24969.41351,6.935948197,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  11:00:00,14.1375,55349.99437,20.98587179,21.31404594,21.14995887,0.73418834,2.923745661,21.31404594,0.006558479,40.723704,0,0,0,5.84160099,21029.76356,5.166900977,18600.84352,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  12:00:00,16.2875,44549.99547,21.46430631,21.83690418,21.65060524,4.152904612,0,21.83690418,0.007217156,43.33150787,0,0,0,11.47495177,41309.82638,9.847103796,35449.57367,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  13:00:00,18.7625,44549.99547,21.90355144,22.37733167,22.14044155,18.19536268,0,22.37733167,0.00778711,45.12513014,0,0,0,11.89299751,42814.79104,10.04466239,36160.7846,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  14:00:00,20.6875,44549.99547,22.77361851,23.22764281,23.00063066,16.8497665,0,23.22764281,0.008220953,45.15719339,0,0,0,16.06150477,57821.41716,13.57391078,48866.07879,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  15:00:00,22.1625,44549.99547,24.30368319,23.98392755,24.14380537,0,134.9596274,23.98392755,0.00844556,44.26415249,0,0,0,215.7901453,776844.5231,185.7966503,668867.9409,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  16:00:00,23.1125,44549.99547,25.5700947,23.99962213,24.78485841,0,367.1623947,23.99962213,0.00826286,43.26183471,0,0,0,488.6205079,1759033.828,429.1155407,1544815.947,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  17:00:00,22.9875,44549.99547,25.96744086,23.99961383,24.98352734,0,440.4977024,23.99961383,0.007941521,41.6006803,0,0,0,556.3200919,2002752.331,501.4258817,1805133.174,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  18:00:00,21.425,44549.99547,24.85989735,23.99980333,24.42985034,0,211.6645981,23.99980333,0.007968455,41.71291302,0,0,0,289.2101402,1041156.505,259.7097505,934955.1016,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  19:00:00,20.225,114749.9883,24.20390618,23.99988117,24.10189367,0,95.37024222,23.99988117,0.008232904,43.09010466,0,0,0,153.4486818,552415.2544,133.4508836,480423.1811,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  20:00:00,17.9375,134999.9863,23.98077508,23.99984584,23.99031046,0,78.47042763,23.99984584,0.008547754,44.7326477,0,0,0,116.4318552,419154.6789,97.55328192,351191.8149,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  21:00:00,14.575,134999.9863,23.78924297,23.99990421,23.89457359,0,62.18777113,23.99990421,0.00879558,46.06993591,0,0,0,66.61505576,239814.2007,53.36575583,192116.721,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  22:00:00,12.6125,134999.9863,23.63696062,24.0084447,23.82270266,0,32.22992554,24.0084447,0.008948319,46.86998387,0,0,0,8.743685914,31477.26929,6.817304174,24542.29503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  23:00:00,12.2,114749.9883,23.4567033,23.6848689,23.5707861,0,11.6469469,23.6848689,0.009064739,48.43674472,0,0,0,0,0,0,0,19871.62066,5.519894627,250181.3023
w-singletint-lowe,west,lowe panel, 12/16  24:00:00,11.2,55349.99437,23.17994278,23.19226762,23.1861052,0,14.46026041,23.19226762,0.009107116,50.14604495,0,0,0,0,0,0,0,19696.12322,5.471145338,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  01:00:00,12.6625,35099.99643,23.0462372,23.11940278,23.08281999,0,19.20475674,23.11940278,0.009258171,51.21905547,0,0,0,0,0,0,0,9442.576333,2.62293787,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  02:00:00,14.9625,35099.99643,23.0922313,23.43520412,23.26371771,0,6.702719121,23.43520412,0.009729749,52.79139555,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  03:00:00,14.85,14849.99849,23.0642946,23.49745348,23.28087404,0.144088449,0.49545997,23.49745348,0.009923326,53.62579355,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  04:00:00,14.0875,14849.99849,22.95884636,23.33173809,23.14529222,0,4.028726166,23.33173809,0.009564153,52.26473001,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  05:00:00,13.2125,14849.99849,22.82303853,23.12946751,22.97625302,0,7.796799542,23.12946751,0.008921009,49.4477532,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  06:00:00,12.1125,14849.99849,22.64580686,22.83047332,22.73814009,0,13.08457307,22.83047332,0.008312397,46.97922537,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  07:00:00,11.325,55349.99437,22.48067937,22.56473563,22.5227075,0,19.0400709,22.56473563,0.007748211,44.57060034,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  08:00:00,10.4125,55349.99437,22.39007804,22.51226325,22.45117064,0,30.66989096,22.51226325,0.007146816,41.32612385,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  09:00:00,8.9375,75599.99231,22.44410426,22.66395062,22.55402744,0,47.11174862,22.66395062,0.006587965,37.84238359,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  10:00:00,8.3,75599.99231,22.48035897,22.46520348,22.47278122,0,39.54198759,22.46520348,0.005988951,34.89718907,0,0,0,0,0,0,0,10789.00574,2.996946039,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  11:00:00,8.675,55349.99437,22.48712374,22.27036186,22.3787428,0,38.87904068,22.27036186,0.00541566,31.97468561,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  12:00:00,8.9,44549.99547,22.45832434,22.22943286,22.3438786,0,40.2386144,22.22943286,0.004969551,29.43649438,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  13:00:00,8.9,44549.99547,22.58218099,22.34204101,22.462111,0,44.33794836,22.34204101,0.004630826,27.2590232,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  14:00:00,8.9,44549.99547,22.80317402,22.57095885,22.68706643,0,47.04130052,22.57095885,0.004370896,25.38397839,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  15:00:00,8.9,44549.99547,22.79620442,22.57962968,22.68791705,0,42.68401672,22.57962968,0.004164844,24.18112986,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  16:00:00,9.2125,44549.99547,23.21233263,22.89789513,23.05511388,0,56.28533269,22.89789513,0.004004717,22.8165146,0,0,0,2.973326946,10703.97701,2.973326946,10703.97701,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  17:00:00,8.4,44549.99547,24.07307588,23.67103423,23.87205506,0,81.81889712,23.67103423,0.003876273,21.09381481,0,0,0,13.52429599,48687.46557,13.52429599,48687.46557,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  18:00:00,6.425,44549.99547,23.25104205,23.192382,23.22171202,0,47.14812681,23.192382,0.003832899,21.4986097,0,0,0,1.448877886,5215.960391,1.448877886,5215.960391,22611.28552,6.280912645,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  19:00:00,5.225,114749.9883,22.45443315,22.19369995,22.32406655,0,55.0599386,22.19369995,0.003824735,22.80675011,0,0,0,0,0,0,0,20671.22854,5.742007929,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  20:00:00,4.625,134999.9863,22.06602744,21.86917626,21.96760185,0,65.08137333,21.86917626,0.003911278,23.81095702,0,0,0,0,0,0,0,7471.960535,2.075544593,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  21:00:00,4.0875,134999.9863,21.79349942,21.65017868,21.72183905,0,71.88658008,21.65017868,0.00403028,24.88475453,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  22:00:00,3.2125,134999.9863,21.52128637,21.31990544,21.42059591,0,72.37475888,21.31990544,0.004046083,25.5168161,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  23:00:00,1.7375,114749.9883,21.13902513,21.01591697,21.07747105,1.077439395,18.38185333,21.01591697,0.003981135,25.60814897,0.25,0,0,0,0,0,0,246368.6783,68.43574397,250181.3023
w-singletint-lowe,west,lowe panel, 12/17  24:00:00,0.4125,55349.99437,20.79364423,21.00014612,20.89689518,55.11420709,0,21.00014612,0.003904658,25.15321196,1,0,0,0,0,0,0,557707.865,154.9188514,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  01:00:00,-0.375,29699.99698,20.52729694,21.00011212,20.76370453,76.90226183,0,21.00011212,0.003887936,25.04621312,1,0,0,0,0,0,0,659404.7516,183.1679865,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  02:00:00,-0.9125,22949.99767,20.28989068,21.00015564,20.64502316,102.2200469,0,21.00015564,0.003899502,25.12018841,1,0,0,0,0,0,0,766445.4656,212.9015182,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  03:00:00,-1.1,14849.99849,20.09021471,21.00017593,20.54519532,126.3691179,0,21.00017593,0.003917906,25.23797427,1,0,0,0,0,0,0,858944.5355,238.5957043,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  04:00:00,-1.475,14849.99849,19.91560659,21.0002005,20.45790354,152.0691859,0,21.0002005,0.003924969,25.28314606,1,0,0,0,0,0,0,962443.6159,267.3454489,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  05:00:00,-2.0125,14849.99849,19.75629826,21.00022915,20.3782637,179.5302356,0,21.00022915,0.003912421,25.2027807,1,0,0,0,0,0,0,1077130.29,299.2028582,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  06:00:00,-2.575,29699.99698,19.62436561,21.00025128,20.31230844,203.3805364,0,21.00025128,0.003899618,25.12078778,1,0,0,0,0,0,0,1179599.696,327.6665821,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  07:00:00,-2.8,59399.99396,19.57880358,21.0002113,20.28950744,181.9829101,0,21.0002113,0.003834577,24.71976691,1,0,0,0,0,0,0,1109236.38,308.1212166,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  08:00:00,-2.425,75599.99231,19.5738363,21.00016338,20.28699984,171.3383957,0,21.00016338,0.003673372,23.69559392,1,0,0,0,0,0,0,1059859.499,294.4054164,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  09:00:00,-1.5125,59399.99396,19.57994281,21.00015906,20.29005094,210.6623834,0,21.00015906,0.003501949,22.59601748,1,0,0,0,0,0,0,1174429.516,326.230421,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  10:00:00,1.3375,59399.99396,19.72165544,21.00011751,20.36088648,184.1749988,0,21.00011751,0.003329389,21.50184191,1,0,0,0,0,0,0,994803.056,276.3341822,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  11:00:00,4.175,37799.99615,19.90101764,21.0000869,20.45055227,155.8710896,0,21.0000869,0.003158297,20.41022806,1,0,0,0,0,0,0,808880.7125,224.6890868,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  12:00:00,5.6875,37799.99615,20.09484965,21.00007072,20.54746018,113.9279624,0,21.00007072,0.003000472,19.3832343,1,0,0,0,0,0,0,613016.785,170.2824403,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  13:00:00,7.1625,37799.99615,20.28088913,21.00005691,20.64047302,76.92138836,0,21.00005691,0.002842757,18.33939715,1,0,0,0,0,0,0,436055.3452,121.1264848,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  14:00:00,8.8,37799.99615,21.01098394,21.09275009,21.05186701,6.181705017,22.09999934,21.09275009,0.002679005,17.15787229,0.75,0,0,0,0,0,0,76443.21867,21.23422741,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  15:00:00,9.775,37799.99615,22.57166576,22.37904217,22.47535397,0,65.34196212,22.37904217,0.002532378,14.99789973,0,0,0,12.70098392,45723.5421,12.70098392,45723.5421,4237.964898,1.177212472,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  16:00:00,10.375,37799.99615,24.36076767,23.88023908,24.12050338,0,152.2311767,23.88023908,0.002489554,13.45238526,0,0,0,101.0689786,363848.3231,101.0689786,363848.3231,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  17:00:00,10.225,37799.99615,25.05029075,23.99973311,24.52501193,0,257.1311891,23.99973311,0.002574053,13.80674007,0,0,0,213.3916105,768209.7978,213.3916105,768209.7978,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  18:00:00,7.9375,37799.99615,23.63945772,23.66114056,23.65029914,0,67.96758526,23.66114056,0.002714757,14.86696414,0,0,0,25.38458626,91384.51055,25.38458626,91384.51055,24581.68989,6.828247192,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  19:00:00,5.6375,90449.9908,22.49617039,22.4012246,22.44869749,0,41.77446397,22.4012246,0.002837218,16.75928796,0,0,0,0,0,0,0,43784.40565,12.1623349,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  20:00:00,4.3125,120149.9878,21.94755662,21.76393952,21.85574807,0,53.44440751,21.76393952,0.002967439,18.21742282,0,0,0,0,0,0,0,38927.71523,10.81325423,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  21:00:00,3.2125,134999.9863,21.58049323,21.37422383,21.47735853,0,71.182825,21.37422383,0.003088202,19.42311161,0,0,0,0,0,0,0,8314.788642,2.309663512,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  22:00:00,0.3625,120149.9878,21.17809037,21.04193999,21.11001518,0,59.01436165,21.04193999,0.003215062,20.64020647,0.75,0,0,0,0,0,0,134632.96,37.39804446,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  23:00:00,-1.7875,90449.9908,20.77896686,21.00021505,20.88959095,36.00775241,0,21.00021505,0.003388594,21.81684723,1,0,0,0,0,0,0,554027.8521,153.8966256,250181.3023
w-singletint-lowe,west,lowe panel, 12/18  24:00:00,-2.8875,44549.99547,20.44498469,21.00010644,20.72254557,96.29788829,0,21.00010644,0.003539949,22.7944048,1,0,0,0,0,0,0,803661.867,223.2394075,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  01:00:00,-3.3,29699.99698,20.1718943,21.0001619,20.5860281,127.8270595,0,21.0001619,0.003635393,23.39070044,1,0,0,0,0,0,0,929278.651,258.1329586,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  02:00:00,-3.9875,22949.99767,19.94244598,21.00019886,20.47132242,159.722699,0,21.00019886,0.003704664,23.80992372,1,0,0,0,0,0,0,1064405.441,295.6681781,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  03:00:00,-4.4,14849.99849,19.74812307,21.00023144,20.37417726,191.0410979,0,21.00023144,0.003748197,24.07899158,1,0,0,0,0,0,0,1189239.65,330.3443472,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  04:00:00,-4.0875,14849.99849,19.60720614,21.00025129,20.30372872,213.6283126,0,21.00025129,0.003775275,24.25186004,1,0,0,0,0,0,0,1261323.605,350.3676681,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  05:00:00,-4.5875,14849.99849,19.46850655,21.00027803,20.23439229,240.0203829,0,21.00027803,0.003800308,24.39639516,1,0,0,0,0,0,0,1371036.401,380.8434447,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  06:00:00,-5.375,29699.99698,19.33832674,21.00031121,20.16931898,266.9174337,0,21.00031121,0.00379953,24.38223362,1,0,0,0,0,0,0,1491053.485,414.1815235,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  07:00:00,-4.1625,59399.99396,19.35668636,21.00024557,20.17846597,228.2511885,0,21.00024557,0.003753785,24.09053182,1,0,0,0,0,0,0,1316146.032,365.5961199,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  08:00:00,-3.3,75599.99231,19.43767654,21.00016929,20.21892292,196.621262,0,21.00016929,0.003629796,23.3140103,1,0,0,0,0,0,0,1176871.373,326.9087146,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  09:00:00,-1.925,59399.99396,19.54753896,21.0001365,20.27383773,212.0324688,0,21.0001365,0.00350998,22.54329363,1,0,0,0,0,0,0,1191969.027,331.1025074,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  10:00:00,1.3375,59399.99396,19.7607129,21.00007694,20.38039492,170.9011776,0,21.00007694,0.003442688,22.10523627,1,0,0,0,0,0,0,947631.1086,263.2308635,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  11:00:00,4.55,37799.99615,20.10643839,21.00004106,20.55323972,111.4777154,0,21.00004106,0.003388036,21.75627234,1,0,0,0,0,0,0,638600.0339,177.3888983,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  12:00:00,5.9125,37799.99615,20.3230274,21.00002069,20.66152404,69.92246858,0,21.00002069,0.003363669,21.5871539,1,0,0,0,0,0,0,448750.847,124.6530131,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  13:00:00,6.7875,37799.99615,20.36418743,20.99999668,20.68209205,62.87252696,0,20.99999668,0.003418228,21.8995915,1,0,0,0,0,0,0,397789.0912,110.4969698,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  14:00:00,8.2625,37799.99615,20.51646616,20.999976,20.75822108,35.81812856,0,20.999976,0.003574459,22.8632549,1,0,0,0,0,0,0,256932.0477,71.37001326,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  15:00:00,9.9625,37799.99615,20.47859065,20.99995728,20.73927396,40.27457664,0,20.99995728,0.003802071,24.28580493,1,0,0,0,0,0,0,222855.268,61.90424112,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  16:00:00,10.6,37799.99615,20.41927919,20.99995035,20.70961477,43.55274724,0,20.99995035,0.00413026,26.35848809,1,0,0,0,0,0,0,215939.8476,59.98329099,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  17:00:00,10.9125,37799.99615,20.32849802,20.99995037,20.66422419,46.04275785,0,20.99995037,0.004515935,28.80200161,1,0,0,0,0,0,0,215785.362,59.94037834,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  18:00:00,11.1,37799.99615,20.28746433,20.99994517,20.64370475,28.41081927,0,20.99994517,0.004942345,31.50017589,1,0,0,0,0,0,0,146950.2087,40.81950241,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  19:00:00,11.1,90449.9908,20.28331324,20.99994944,20.64163134,28.29743049,0,20.99994944,0.00535542,34.11046784,1,0,0,0,0,0,0,146711.3483,40.75315232,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  20:00:00,11.1,120149.9878,20.3018521,20.99994774,20.65089992,13.79760211,0,20.99994774,0.005779098,36.78415662,1,0,0,0,0,0,0,94610.96547,26.28082374,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  21:00:00,11.1,134999.9863,20.34068844,20.98253634,20.66161239,0,12.14158842,20.98253634,0.006220832,39.61030916,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  22:00:00,10.4125,120149.9878,20.34197706,21.00062187,20.67129947,0,18.16410215,21.00062187,0.006741695,42.84445732,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  23:00:00,9.625,90449.9908,20.25184544,20.99746234,20.62465389,27.99443119,0,20.99746234,0.00727484,46.20145941,0,0,0,0,0,0,0,192163.9168,53.37886579,250181.3023
w-singletint-lowe,west,lowe panel, 12/19  24:00:00,9.0875,44549.99547,20.15758805,20.99998858,20.57878831,60.95045325,0,20.99998858,0.007688571,48.75876028,0,0,0,0,0,0,0,325132.6376,90.31462157,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  01:00:00,8.9,29699.99698,20.10058077,21.00003761,20.55030919,71.25545102,0,21.00003761,0.007965039,50.47088197,0,0,0,0,0,0,0,367741.79,102.1504972,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  02:00:00,8.9,22949.99767,20.06375453,21.00005672,20.53190562,77.47513335,0,21.00005672,0.008171322,51.72834287,0,0,0,0,0,0,0,390121.9859,108.3672183,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  03:00:00,8.525,14849.99849,20.01714882,21.00008453,20.50861668,86.71721383,0,21.00008453,0.008308612,52.56614524,0,0,0,0,0,0,0,434448.7855,120.6802182,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  04:00:00,7.9875,14849.99849,19.96694156,21.0001158,20.48352868,97.02465802,0,21.0001158,0.008351992,52.80357225,0,0,0,0,0,0,0,487399.7175,135.3888104,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  05:00:00,7.425,14849.99849,19.91498156,21.0001438,20.45756268,107.937005,0,21.0001438,0.008325589,52.61884823,0,0,0,0,0,0,0,543255.7133,150.9043648,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  06:00:00,6.8875,29699.99698,19.87242105,21.00016589,20.43629347,116.7152199,0,21.00016589,0.00824464,52.08103863,0,0,0,0,0,0,0,590688.8708,164.0802419,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  07:00:00,6.7,59399.99396,19.90487847,21.00012282,20.45250064,81.7488257,0,21.00012282,0.008093043,51.14859629,0,0,0,0,0,0,0,470377.6928,130.6604702,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  08:00:00,7.0125,75599.99231,19.97426702,21.00008086,20.48717394,58.51084736,0,21.00008086,0.007875198,49.80806282,0,0,0,0,0,0,0,377546.9805,104.8741613,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  09:00:00,7.2,59399.99396,19.97771985,21.00009215,20.488906,103.0502556,0,21.00009215,0.007690162,48.65205001,0,0,0,0,0,0,0,532338.44,147.8717889,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  10:00:00,7.8875,59399.99396,20.047016,21.00006428,20.52354014,100.8425097,0,21.00006428,0.00753772,47.66923331,0,0,0,0,0,0,0,504136.8865,140.038024,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  11:00:00,8.675,37799.99615,20.13364662,21.00003014,20.56683838,99.58625487,0,21.00003014,0.007484522,47.34880878,0,0,0,0,0,0,0,476395.4278,132.3320633,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  12:00:00,9.2125,37799.99615,20.22978616,21.0000095,20.61489783,81.02980224,0,21.0000095,0.007516277,47.50529476,0,0,0,0,0,0,0,393733.4406,109.3704002,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  13:00:00,10.15,37799.99615,20.31160177,20.99998435,20.65579306,65.18037043,0,20.99998435,0.007630909,48.15406391,0,0,0,0,0,0,0,308972.6299,85.82573052,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  14:00:00,10.9125,37799.99615,20.40167018,20.99996778,20.70081898,48.85039901,0,20.99996778,0.007843093,49.39490406,0,0,0,0,0,0,0,227625.3028,63.22925079,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  15:00:00,11.475,37799.99615,20.51681687,20.99996143,20.75838915,29.72563472,0,20.99996143,0.008086156,50.83523008,0,0,0,0,0,0,0,142107.8571,39.47440476,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  16:00:00,12.3875,37799.99615,20.60709645,20.99474913,20.80092279,8.076871934,0,20.99474913,0.00837545,52.62694679,0,0,0,0,0,0,0,35427.53361,9.840981558,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  17:00:00,13.1125,37799.99615,20.58502727,21.0220599,20.80354358,2.828410994,0,21.0220599,0.008764473,54.9094542,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  18:00:00,13.3,37799.99615,20.52258359,21.11442432,20.81850395,2.853249849,0.234621449,21.11442432,0.009213252,57.33204134,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  19:00:00,13.3,90449.9908,20.52421649,21.12747121,20.82584385,3.824643928,0,21.12747121,0.009567142,59.4533155,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  20:00:00,13.3,120149.9878,20.56716437,21.22424688,20.89570562,1.221823033,0,21.22424688,0.009889813,61.06268227,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  21:00:00,13.3,134999.9863,20.66468574,21.40745678,21.03607126,0,1.987582037,21.40745678,0.010176353,62.10171392,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  22:00:00,13.3,120149.9878,20.7756439,21.57886728,21.17725559,0,2.61344654,21.57886728,0.010428835,62.95298583,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  23:00:00,13.3,90449.9908,20.78505375,21.4635776,21.12431567,5.16886183,0,21.4635776,0.010670456,64.84494634,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/20  24:00:00,13.3,44549.99547,20.71385997,21.29206784,21.00296391,6.246177872,0,21.29206784,0.010865212,66.70547523,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  01:00:00,13.675,29699.99698,20.67017148,21.24346851,20.95681999,6.266618766,0,21.24346851,0.011035002,67.88761328,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  02:00:00,14.2125,22949.99767,20.67515316,21.28005794,20.97760555,9.645856974,0,21.28005794,0.011250496,69.00821208,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  03:00:00,14.4,14849.99849,20.68751002,21.30960698,20.9985585,11.57624704,0,21.30960698,0.011475741,70.23766363,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  04:00:00,14.4,14849.99849,20.69458913,21.31696686,21.005778,11.5873413,0,21.31696686,0.011654003,71.23110313,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  05:00:00,14.4,14849.99849,20.70241821,21.3256455,21.01403186,11.55242535,0,21.3256455,0.011791198,71.98834147,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  06:00:00,14.4,29699.99698,20.70825512,21.33204497,21.02015004,11.5369046,0,21.33204497,0.011896529,72.54463117,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  07:00:00,14.4,59399.99396,20.80628107,21.54762973,21.1769554,3.154886273,1.112085053,21.54762973,0.011909415,71.68806355,0,0,0,4.30603553,15501.72791,2.297815659,8272.136372,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  08:00:00,15.15,75599.99231,21.01230063,21.84961326,21.43095694,6.852566466,0,21.84961326,0.011873683,70.19679903,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  09:00:00,15.9125,59399.99396,21.17220756,21.84451787,21.50836271,22.04770542,0,21.84451787,0.011960348,70.7202826,0.25,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  10:00:00,16.475,59399.99396,21.33753798,21.92713122,21.6323346,21.36809581,0,21.92713122,0.01207548,71.02858507,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  11:00:00,16.7,37799.99615,21.5100755,22.00384779,21.75696165,23.8873939,0,22.00384779,0.012140679,71.07183364,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  12:00:00,17.7,37799.99615,21.89120385,22.32590069,22.10855227,20.02052537,0,22.32590069,0.012062465,69.21028114,1,0,0,4.293006308,15454.82271,2.425430696,8731.550507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  13:00:00,18.675,37799.99615,22.43300732,22.83882215,22.63591474,15.44469801,0,22.83882215,0.011936702,66.33434824,0,0,0,16.64592802,59925.34088,9.662273127,34784.18326,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  14:00:00,20.65,37799.99615,23.23294138,23.57235319,23.40264728,9.137425268,9.081491615,23.57235319,0.01181745,62.78231223,0,0,0,44.67530321,160831.0916,27.92288015,100522.3685,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  15:00:00,22.3875,37799.99615,24.72775656,23.99325127,24.36050391,0,196.8773639,23.99325127,0.011021148,57.05171856,0,0,0,370.3191885,1333149.079,251.4230595,905123.014,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  16:00:00,23.1125,37799.99615,25.98940292,23.99914547,24.9942742,0,453.9794941,23.99914547,0.009570169,49.59699758,0,0,0,672.0955538,2419543.994,515.5439736,1855958.305,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  17:00:00,23.675,37799.99615,26.44439982,23.99910092,25.22175037,0,560.6009126,23.99910092,0.008645327,44.87079807,0,0,0,744.3614481,2679701.213,627.006059,2257221.812,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  18:00:00,22.8375,37799.99615,25.29982687,23.99961693,24.6497219,0,306.9504306,23.99961693,0.008554027,44.373571,0,0,0,427.6895306,1539682.31,366.6827971,1320058.07,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  19:00:00,19.075,90449.9908,24.43531316,23.99985383,24.2175835,0,125.2420087,23.99985383,0.008897436,46.14124655,0,0,0,188.6566227,679163.8417,153.6418568,553110.6843,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  20:00:00,15.825,120149.9878,24.10343354,23.99987835,24.05165595,0,72.86015075,23.99987835,0.0092681,48.02258873,0,0,0,95.9906785,345566.4426,74.20892703,267152.1373,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  21:00:00,14.3125,134999.9863,23.94622854,23.99987888,23.97305371,0,64.47063314,23.99987888,0.00953651,49.37359182,0,0,0,71.27791461,256600.4926,53.27158264,191777.6975,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  22:00:00,13.525,120149.9878,23.84132862,23.99987333,23.92060098,0,59.76013892,23.99987333,0.009714802,50.28249756,0,0,0,57.3302168,206388.7805,42.05381188,151393.7228,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  23:00:00,12.9875,90449.9908,23.68363768,23.93852142,23.81107955,0,19.32276609,23.93852142,0.00993676,51.60422791,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/21  24:00:00,12.1125,44549.99547,23.46452085,23.59317532,23.52884808,0,13.4187321,23.59317532,0.010108894,53.58714467,0,0,0,0,0,0,0,16734.47694,4.648465816,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  01:00:00,12.3875,29699.99698,23.30537665,23.37560017,23.34048841,0,20.51041823,23.37560017,0.010208353,54.78305661,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  02:00:00,16.925,22949.99767,23.4144381,23.73858569,23.5765119,0,11.18611541,23.73858569,0.010642726,55.77305549,0,0,0,19.14802728,68932.89822,12.97799432,46720.77955,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  03:00:00,19.4,14849.99849,23.57773238,23.99512951,23.78643094,0,14.42733066,23.99512951,0.011482407,59.12213276,0,0,0,68.54857498,246774.8699,44.5588588,160411.8917,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  04:00:00,19.4,14849.99849,23.60729572,23.99986699,23.80358135,0,17.84557432,23.99986699,0.012036517,61.84044342,0.5,0,0,78.84309156,283835.1296,48.78681053,175632.5179,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  05:00:00,19.4,14849.99849,23.62224425,23.99992091,23.81108258,0,20.1196049,23.99992091,0.012399021,63.64198991,1,0,0,85.35995556,307295.84,51.06563309,183836.2791,0,0,250181.3023
