Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 12/22  06:00:00,19.4,29699.99698,23.63585571,23.99993134,23.81789353,0,22.38588963,23.99993134,0.012633293,64.77876605,1,0,0,91.11228333,328004.22,53.3304174,191989.5026,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  07:00:00,19.0875,59399.99396,23.69515318,23.99993118,23.84754218,0,60.56129276,23.99993118,0.012501343,64.17294542,1,0,0,151.7108316,546158.9938,88.90677004,320064.3722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  08:00:00,18.9,75599.99231,23.78708438,23.9999261,23.89350524,0,82.82158576,23.9999261,0.011968331,61.5753934,0.5,0,0,179.5661377,646438.0956,109.608916,394592.0975,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  09:00:00,19.2125,59399.99396,23.85633533,23.99995964,23.92814749,0,44.22851952,23.99995964,0.011613342,59.92075781,0,0,0,115.9836953,417541.3031,73.66186485,265182.7135,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  10:00:00,21.15,59399.99396,24.08577112,24.00000035,24.04288573,0,57.91713696,24.00000035,0.011298872,58.39435475,0,0,0,156.3914126,563009.0852,103.5575845,372807.3041,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  11:00:00,23.575,37799.99615,24.32799726,24.00007837,24.16403782,0,71.20361308,24.00007837,0.010479237,54.26139385,0,0,0,185.4102493,667476.8974,137.0798371,493487.4136,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  12:00:00,26.525,37799.99615,24.63295584,23.99996895,24.31646239,0,121.7969808,23.99996895,0.008916487,46.30181395,0,0,0,239.9223871,863720.5934,211.9719865,763099.1513,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  13:00:00,28.1125,37799.99615,24.92811019,23.99994852,24.46402936,0,175.5834816,23.99994852,0.007616647,39.63434482,0,0,0,281.2504473,1012501.61,278.832474,1003796.906,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  14:00:00,27.9875,37799.99615,25.48509286,23.99979153,24.74244219,0,289.5588775,23.99979153,0.00674134,35.12889766,0,0,0,391.7346386,1410244.699,391.7346386,1410244.699,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  15:00:00,26.05,37799.99615,26.24542551,23.99965158,25.12253855,0,463.5509775,23.99965158,0.005978971,31.21392463,0,0,0,549.6492834,1978737.42,549.6492834,1978737.42,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  16:00:00,25,37799.99615,26.65033911,23.99955856,25.32494883,0,567.3753347,23.99955856,0.005332379,27.89584805,0,0,0,644.8210706,2321355.854,644.8210706,2321355.854,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  17:00:00,23.625,37799.99615,26.32186757,23.99957685,25.16072221,0,488.1601274,23.99957685,0.004956796,25.97322806,0,0,0,554.374124,1995746.846,554.374124,1995746.846,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  18:00:00,21.05,37799.99615,25.38881852,23.99970438,24.69426145,0,301.7666312,23.99970438,0.004725839,24.79726415,0,0,0,346.8711721,1248736.219,346.8711721,1248736.219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  19:00:00,19.3125,90449.9908,24.90778131,23.99980563,24.45379347,0,201.1797373,23.99980563,0.004665104,24.52152963,0,0,0,231.9878454,835156.2434,231.9878454,835156.2434,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  20:00:00,16.4625,120149.9878,24.63026956,23.99983125,24.3150504,0,153.8590005,23.99983125,0.004966797,26.14794122,0,0,0,161.0975954,579951.3433,161.0975954,579951.3433,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  21:00:00,12.5625,134999.9863,24.34552065,23.99985214,24.17268639,0,111.1209669,23.99985214,0.005270845,27.77365277,0,0,0,86.19889315,310316.0153,86.19889315,310316.0153,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  22:00:00,9.725,120149.9878,24.08560292,23.99770306,24.04165299,0,69.3977178,23.99770306,0.005413811,28.5349667,0,0,0,21.33199048,76795.16574,21.33199048,76795.16574,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  23:00:00,8.2125,90449.9908,23.77828582,23.65113079,23.7147083,0,42.88922672,23.65113079,0.005512088,29.68128471,0,0,0,0,0,0,0,19318.13776,5.366149378,250181.3023
w-singletint-lowe,west,lowe panel, 12/22  24:00:00,7.425,44549.99547,23.41329645,23.16600393,23.28965019,0,44.26770608,23.16600393,0.005580691,30.95096774,0,0,0,0,0,0,0,25642.74342,7.122984282,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  01:00:00,6.8875,35099.99643,23.07187971,22.77205714,22.92196843,0,52.51865259,22.77205714,0.005606984,31.86562702,0,0,0,0,0,0,0,8017.22995,2.227008319,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  02:00:00,6.0125,35099.99643,22.72953905,22.39384118,22.56169012,0,58.343668,22.39384118,0.005609244,32.65187285,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  03:00:00,5.6,14849.99849,22.38717853,22.03630928,22.21174391,0,60.1115316,22.03630928,0.005595345,33.30071313,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  04:00:00,5.6,14849.99849,22.08773839,21.75465117,21.92119478,0,58.73412074,21.75465117,0.005570494,33.72895654,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  05:00:00,4.85,14849.99849,21.77402829,21.43254421,21.60328625,0,60.35471209,21.43254421,0.005536919,34.21664915,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  06:00:00,4.0875,14849.99849,21.43729709,21.08418536,21.26074123,0,60.45301951,21.08418536,0.005481176,34.61941481,0,0,0,0,0,0,0,18000.37071,5.000102974,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  07:00:00,3.525,55349.99437,21.17157186,21.00058121,21.08607654,0,26.64238545,21.00058121,0.005354671,34.02293661,0,0,0,0,0,0,0,172004.1452,47.77892921,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  08:00:00,3.3,55349.99437,21.02641393,21.00000551,21.01320972,0,22.76149731,21.00000551,0.005161668,32.8203491,0,0,0,0,0,0,0,193073.646,53.63156833,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  09:00:00,4.7375,75599.99231,21.09581504,21.04870387,21.07225946,0,64.38512924,21.04870387,0.004969757,31.51645359,0,0,0,0,0,0,0,10878.19894,3.021721928,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  10:00:00,6.975,75599.99231,21.21647592,21.10595196,21.16121394,0,48.0917077,21.10595196,0.00475091,30.07115845,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  11:00:00,9.175,55349.99437,21.36336658,21.21358093,21.28847375,0,31.84359374,21.21358093,0.004530894,28.52155992,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  12:00:00,11.0625,44549.99547,21.54650085,21.51899433,21.53274759,0,22.89367656,21.51899433,0.004360929,26.93367822,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  13:00:00,12.7,44549.99547,21.80813582,21.92165063,21.86489323,0,16.95755396,21.92165063,0.004229913,25.46950888,0,0,0,2.21625507,7978.518251,2.21625507,7978.518251,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  14:00:00,13.3,44549.99547,22.54981625,22.55238854,22.55110239,0,33.70278655,22.55238854,0.004126478,23.87838682,0,0,0,12.44839393,44814.21815,12.44839393,44814.21815,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  15:00:00,13.675,44549.99547,23.49570435,23.46830079,23.48200257,0,44.7441014,23.46830079,0.004031904,22.05904541,0,0,0,17.32206062,62359.41822,17.32206062,62359.41822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  16:00:00,13.525,44549.99547,23.76593378,23.91399379,23.83996379,0,21.68103934,23.91399379,0.003955399,21.06593401,0,0,0,3.13901127,11300.44057,3.13901127,11300.44057,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  17:00:00,12.3,44549.99547,23.15070283,23.43299776,23.2918503,4.113469444,2.091107753,23.43299776,0.003913009,21.45497731,0,0,0,0,0,0,0,37831.45252,10.50873681,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  18:00:00,10.6375,44549.99547,22.62412819,22.82610212,22.72511515,0,11.19220301,22.82610212,0.00391208,22.26695622,0,0,0,0,0,0,0,33408.7479,9.280207751,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  19:00:00,9.3125,114749.9883,22.30495465,22.35483136,22.329893,0,28.00682866,22.35483136,0.003940646,23.08690974,0,0,0,0,0,0,0,9977.1583,2.771432861,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  20:00:00,8.2125,134999.9863,22.09011763,22.16096661,22.12554212,0,43.20842397,22.16096661,0.004086317,24.23459092,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  21:00:00,7.8,134999.9863,21.96122039,22.11028478,22.03575258,0,48.55510187,22.11028478,0.004312708,25.6554473,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  22:00:00,7.8,134999.9863,21.84980414,21.98065836,21.91523125,0,44.17261221,21.98065836,0.004436524,26.61323286,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  23:00:00,7.8,114749.9883,21.63476373,21.60116029,21.61796201,0,32.33445817,21.60116029,0.00445372,27.35285018,0,0,0,0,0,0,0,11754.31716,3.2650881,250181.3023
w-singletint-lowe,west,lowe panel, 12/23  24:00:00,7.8,55349.99437,21.35888273,21.21578856,21.28733565,0,31.78586479,21.21578856,0.004431134,27.86503317,0,0,0,0,0,0,0,8664.778897,2.406883027,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  01:00:00,7.8,35099.99643,21.14081292,21.04063636,21.09072464,0,37.58871902,21.04063636,0.004453728,28.30904273,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  02:00:00,7.8,35099.99643,20.97967032,20.99924644,20.98945838,0,21.5232599,20.99924644,0.004503605,28.69641589,0,0,0,0,0,0,0,64119.28518,17.81091255,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  03:00:00,7.425,14849.99849,20.82309512,20.99998658,20.91154085,2.04190615,3.043315267,20.99998658,0.004536009,28.9000841,0.5,0,0,0,0,0,0,148602.7823,41.27855064,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  04:00:00,7.2,14849.99849,20.6804315,21.00001796,20.84022473,13.57959663,0,21.00001796,0.004551426,28.99754202,1,0,0,0,0,0,0,207729.2031,57.70255642,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  05:00:00,7.2,14849.99849,20.55909607,21.00003129,20.77956368,22.82563491,0,21.00003129,0.004571059,29.12168638,1,0,0,0,0,0,0,241066.4705,66.96290847,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  06:00:00,6.8875,14849.99849,20.43886348,21.00004642,20.71945495,35.78096522,0,21.00004642,0.00460709,29.34951892,1,0,0,0,0,0,0,297004.8008,82.50133355,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  07:00:00,6.7,55349.99437,20.35251078,21.00006453,20.67628765,48.39986841,0,21.00006453,0.004587079,29.24130347,1,0,0,0,0,0,0,347983.2615,96.66201707,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  08:00:00,6.7,55349.99437,20.32580427,21.00005076,20.66292751,32.57432273,0,21.00005076,0.004479025,28.58612762,1,0,0,0,0,0,0,291023.1108,80.83975299,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  09:00:00,7.0125,75599.99231,20.39439892,21.00001348,20.6972062,0,9.172918502,21.00001348,0.004356253,27.83606137,1,0,0,0,0,0,0,131491.6076,36.52544655,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  10:00:00,7.575,75599.99231,20.46832293,21.00002842,20.73417567,14.5219297,0,21.00002842,0.004216357,26.95831978,1,0,0,0,0,0,0,200126.8223,55.59078397,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  11:00:00,7.8,55349.99437,20.50430746,21.00003684,20.75217215,39.29813071,0,21.00003684,0.004094574,26.18476083,1,0,0,0,0,0,0,282715.0347,78.53195409,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  12:00:00,8.4875,44549.99547,20.64347341,21.00002086,20.82174713,15.84525421,0,21.00002086,0.004022621,25.72760997,1,0,0,0,0,0,0,177933.1703,49.42588065,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  13:00:00,9.2125,44549.99547,20.73366971,21.00001206,20.86684089,3.049079411,0.709119487,21.00001206,0.003963499,25.33600875,1,0,0,0,0,0,0,107798.9818,29.94416162,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  14:00:00,9.775,44549.99547,20.85775112,20.98309049,20.92042081,0,14.0518739,20.98309049,0.003895927,24.90750479,1,0,0,0,0,0,0,29229.66636,8.119351766,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  15:00:00,10.6875,44549.99547,21.19633916,21.19617129,21.19625522,0,27.66405959,21.19617129,0.00381013,24.03867396,0.25,0,0,2.705517644,9739.863519,2.705517644,9739.863519,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  16:00:00,11.1,44549.99547,21.95939712,21.85087778,21.90513745,0,45.21036756,21.85087778,0.003743808,22.68198461,0,0,0,12.81563926,46136.30135,12.81563926,46136.30135,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  17:00:00,10.7875,44549.99547,22.3924385,22.37986505,22.38615177,0,37.86100108,22.37986505,0.003676954,21.56170923,0,0,0,5.568210158,20045.55657,5.568210158,20045.55657,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  18:00:00,8.85,44549.99547,21.81971046,22.06843682,21.94407364,0,23.5712146,22.06843682,0.003683609,22.03515022,0,0,0,1.099019487,3956.470153,1.099019487,3956.470153,19339.23257,5.372009047,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  19:00:00,6.7375,114749.9883,21.16188474,21.15822233,21.16005353,0,30.01953115,21.15822233,0.003740347,23.65540276,0.25,0,0,0,0,0,0,37727.74267,10.47992852,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  20:00:00,5.7875,134999.9863,20.86813926,21.00211087,20.93512506,0,30.62406916,21.00211087,0.00390472,24.94069719,1,0,0,0,0,0,0,89209.72724,24.78047979,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  21:00:00,4.85,134999.9863,20.6966549,20.99995236,20.84830363,0,24.23756214,20.99995236,0.004106294,26.23297357,1,0,0,0,0,0,0,141386.7887,39.27410798,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  22:00:00,2.3375,134999.9863,20.46976553,20.99999766,20.7348816,18.36349908,0,20.99999766,0.004210646,26.89509326,1,0,0,0,0,0,0,369252.8452,102.5702348,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  23:00:00,1.1,114749.9883,20.21920416,21.00008933,20.60964675,88.09419398,0,21.00008933,0.004243414,27.10282208,1,0,0,0,0,0,0,656822.9123,182.450809,250181.3023
w-singletint-lowe,west,lowe panel, 12/24  24:00:00,1.475,55349.99437,20.03959795,21.0001301,20.51986403,127.8890736,0,21.0001301,0.004248642,27.15296423,1,0,0,0,0,0,0,788881.7124,219.133809,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  01:00:00,0.2625,35099.99643,19.86160014,21.00016295,20.43088154,148.5741549,0,21.00016295,0.004290786,27.41349147,1,0,0,0,0,0,0,899136.8631,249.7602397,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  02:00:00,-0.9125,35099.99643,19.70434435,21.00021512,20.35227974,179.5930658,0,21.00021512,0.004322084,27.58426611,1,0,0,0,0,0,0,1045400.006,290.3888907,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  03:00:00,-1.1,14849.99849,19.58787909,21.00024612,20.29406261,201.5398876,0,21.00024612,0.004316454,27.53814789,1,0,0,0,0,0,0,1129797.039,313.8325109,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  04:00:00,-1.7875,14849.99849,19.46776642,21.00027395,20.23402018,226.8119165,0,21.00027395,0.004293991,27.37855789,1,0,0,0,0,0,0,1241061.719,344.7393663,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  05:00:00,-2.575,14849.99849,19.3536466,21.00029927,20.17697293,251.9085008,0,21.00029927,0.004271671,27.2268793,1,0,0,0,0,0,0,1354672.729,376.2979803,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  06:00:00,-2.1125,14849.99849,19.29793918,21.00031131,20.14912524,261.1710782,0,21.00031131,0.004243503,27.03152976,1,0,0,0,0,0,0,1374223.652,381.7287923,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  07:00:00,-2.0125,55349.99437,19.27463431,21.00029361,20.13746396,266.6741877,0,21.00029361,0.004155992,26.48438816,1,0,0,0,0,0,0,1391019.411,386.3942807,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  08:00:00,-2.2,55349.99437,19.2909452,21.00022963,20.14558742,244.6772718,0,21.00022963,0.003994177,25.46955363,1,0,0,0,0,0,0,1317420.784,365.9502178,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  09:00:00,-1.2,75599.99231,19.46647639,21.00013578,20.23330609,174.0065146,0,21.00013578,0.003866669,24.66166526,1,0,0,0,0,0,0,1033883.655,287.1899041,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  10:00:00,3.5875,75599.99231,19.77111286,21.00007698,20.38559492,136.1205933,0,21.00007698,0.003814043,24.312869,1,0,0,0,0,0,0,755973.447,209.9926242,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  11:00:00,7.85,55349.99437,20.04609485,21.00005881,20.52307683,105.1643423,0,21.00005881,0.003742396,23.84985931,1,0,0,0,0,0,0,518116.4401,143.9212334,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  12:00:00,10.65,44549.99547,20.29981291,21.00003717,20.64992504,55.57169171,0,21.00003717,0.003672646,23.37855907,1,0,0,0,0,0,0,256599.8229,71.27772858,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  13:00:00,12.7,44549.99547,20.55385574,20.99997986,20.7769178,12.92581446,0,20.99997986,0.003627527,23.04646367,1,0,0,0,0,0,0,43820.42129,12.17233925,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  14:00:00,13.9875,44549.99547,21.30760213,21.49731793,21.40246003,0,14.67973341,21.49731793,0.003604411,22.17250814,0.25,0,0,7.754521949,27916.27902,7.754521949,27916.27902,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  15:00:00,15.15,44549.99547,22.94510971,23.09239409,23.0187519,0,29.26922588,23.09239409,0.00358892,20.02513171,0,0,0,14.03053733,50509.93439,14.03053733,50509.93439,4001.781024,1.11160584,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  16:00:00,16.2875,44549.99547,24.58157867,23.98892236,24.28525051,0,183.1242569,23.98892236,0.003635729,19.19597737,0,0,0,186.785789,672428.8405,186.785789,672428.8405,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  17:00:00,16.0125,44549.99547,25.19580213,23.99981209,24.59780711,0,280.9708662,23.99981209,0.003668953,19.33810318,0,0,0,284.6539793,1024754.325,284.6539793,1024754.325,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  18:00:00,14.5375,44549.99547,24.07979515,23.9743492,24.02707217,0,90.01303427,23.9743492,0.003744264,19.75577521,0,0,0,83.68576702,301268.7613,83.68576702,301268.7613,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  19:00:00,12.8375,114749.9883,23.22549264,23.6123869,23.41893977,0,5.952863403,23.6123869,0.003849181,20.75443263,0,0,0,0,0,0,0,16972.94517,4.714706991,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  20:00:00,11.5125,134999.9863,22.89845242,23.27309741,23.08577492,0,22.15049619,23.27309741,0.004063225,22.35450337,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  21:00:00,10.4125,134999.9863,22.69866396,23.08959964,22.8941318,0,32.34492117,23.08959964,0.004304507,23.95032234,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  22:00:00,9.625,134999.9863,22.52763973,22.80896845,22.66830409,0,33.33029705,22.80896845,0.004388228,24.82429463,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  23:00:00,9.0875,114749.9883,22.27691352,22.32517633,22.30104493,0,23.12151873,22.32517633,0.004378131,25.49646028,0,0,0,0,0,0,0,22674.83492,6.298565254,250181.3023
w-singletint-lowe,west,lowe panel, 12/25  24:00:00,8.2125,55349.99437,21.9491088,21.8228044,21.8859566,0,27.70990904,21.8228044,0.004348174,26.11087052,0,0,0,0,0,0,0,20180.16154,5.605600427,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  01:00:00,7.425,29699.99698,21.64290919,21.49204044,21.56747482,0,41.1227493,21.49204044,0.004399346,26.93931479,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  02:00:00,3.7625,22949.99767,21.22486932,21.0837002,21.15428476,0.15552119,27.41486142,21.0837002,0.004508502,28.29229452,0,0,0,0,0,0,0,140125.3999,38.92372219,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  03:00:00,1.325,14849.99849,20.84883876,21.00051052,20.92467464,27.0604865,0,21.00051052,0.004581759,28.87615547,0.25,0,0,0,0,0,0,430274.7153,119.5207543,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  04:00:00,0.7875,14849.99849,20.60316587,21.00007797,20.80162192,57.63414025,0,21.00007797,0.004633272,29.18806702,1,0,0,0,0,0,0,556579.1911,154.6053309,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  05:00:00,0.9125,14849.99849,20.4061928,21.00011147,20.70315214,74.85797096,0,21.00011147,0.004672951,29.43610679,1,0,0,0,0,0,0,614859.2171,170.794227,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  06:00:00,0.7875,29699.99698,20.24020905,21.00012998,20.62016952,91.72457408,0,21.00012998,0.004702716,29.60329635,1,0,0,0,0,0,0,679272.6157,188.6868377,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  07:00:00,1.2875,59399.99396,20.18263516,21.00008915,20.59136215,64.75547431,0,21.00008915,0.004683759,29.49243505,1,0,0,0,0,0,0,567472.68,157.6313,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  08:00:00,2.3875,75599.99231,20.19984258,21.00004863,20.5999456,45.4307722,0,21.00004863,0.00460482,29.01019429,1,0,0,0,0,0,0,465620.3855,129.338996,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  09:00:00,7.3,59399.99396,20.39716025,21.00001211,20.69858618,39.62923586,0,21.00001211,0.004613462,29.08284746,1,0,0,0,0,0,0,299438.8842,83.17746784,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  10:00:00,12.75,59399.99396,20.7136769,21.07837716,20.89602703,2.836192778,0.943391818,21.07837716,0.004661989,29.27587254,0.5,0,0,0,0,0,0,19670.13081,5.463925226,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  11:00:00,16.15,37799.99615,21.05394706,21.45474,21.25434353,13.07467004,0,21.45474,0.004621213,28.37070689,0,0,0,5.375322206,19351.15994,5.375322206,19351.15994,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  12:00:00,20.325,37799.99615,21.53905723,22.05679307,21.79792515,32.42961796,0,22.05679307,0.004618177,27.31168848,0,0,0,9.438265093,33977.75434,9.438265093,33977.75434,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  13:00:00,23.2625,37799.99615,22.12188681,22.76102815,22.44145748,48.53257312,0,22.76102815,0.004553461,25.77908407,0,0,0,12.96339043,46668.20555,12.96339043,46668.20555,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  14:00:00,24.2125,37799.99615,23.07400625,23.6078951,23.34095067,34.77938335,2.948854397,23.6078951,0.004346397,23.36818034,0,0,0,28.69096497,103287.4739,28.69096497,103287.4739,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  15:00:00,25.15,37799.99615,24.66363783,23.99772243,24.33068013,0,193.6483961,23.99772243,0.004116937,21.61216869,0,0,0,272.1149767,979613.9163,272.1149767,979613.9163,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  16:00:00,25.225,37799.99615,26.02073282,23.99973065,25.01023173,0,472.8275596,23.99973065,0.003899616,20.4759447,0,0,0,552.2999229,1988279.722,552.2999229,1988279.722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  17:00:00,23.9375,37799.99615,26.59022921,23.99959858,25.2949139,0,605.5484235,23.99959858,0.003873796,20.34138125,0,0,0,674.4250628,2427930.226,674.4250628,2427930.226,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  18:00:00,19.8625,37799.99615,25.30458455,23.99973501,24.65215978,0,312.7813183,23.99973501,0.003954592,20.76278756,0,0,0,348.1509032,1253343.251,348.1509032,1253343.251,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  19:00:00,16.425,90449.9908,24.28384557,23.99989535,24.14187046,0,95.38934495,23.99989535,0.004073447,21.3825428,0,0,0,102.4638971,368870.0297,102.4638971,368870.0297,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  20:00:00,13.1625,120149.9878,23.91532472,23.99952562,23.95742517,0,39.92185287,23.99952562,0.004270109,22.40845488,0,0,0,20.6413143,74308.73147,20.6413143,74308.73147,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  21:00:00,11.0125,134999.9863,23.68296548,23.89173002,23.78734775,0,33.62583251,23.89173002,0.004485335,23.69881776,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  22:00:00,9.5375,120149.9878,23.47582303,23.64875059,23.56228681,0,41.47993518,23.64875059,0.004666731,25.02327118,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  23:00:00,8.525,90449.9908,23.17607398,23.14898145,23.16252772,0,35.00943867,23.14898145,0.004812648,26.60698933,0,0,0,0,0,0,0,21717.75071,6.032708531,250181.3023
w-singletint-lowe,west,lowe panel, 12/26  24:00:00,7.3,44549.99547,22.80954399,22.64047668,22.72501033,0,37.30212492,22.64047668,0.004888013,27.85778041,0,0,0,0,0,0,0,35020.59684,9.727943566,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  01:00:00,7.0125,29699.99698,22.47790733,22.23874804,22.35832769,0,47.70352505,22.23874804,0.004905513,28.63599695,0,0,0,0,0,0,0,8005.354932,2.223709703,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  02:00:00,5.1375,22949.99767,22.10724441,21.81897552,21.96310996,0,53.19180181,21.81897552,0.004920471,29.44960325,0,0,0,0,0,0,0,18060.68789,5.016857747,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  03:00:00,4.2125,14849.99849,21.71708814,21.36693465,21.54201139,0,60.33188035,21.36693465,0.00490467,30.16610472,0,0,0,0,0,0,0,17258.70454,4.794084593,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  04:00:00,4.775,14849.99849,21.43915671,21.10822877,21.27369274,0,61.10299899,21.10822877,0.0048303,30.18703189,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  05:00:00,3.25,14849.99849,21.13387681,21.00365499,21.0687659,0.238926914,23.26939979,21.00365499,0.004750706,29.88520259,0,0,0,0,0,0,0,190456.3726,52.90454794,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  06:00:00,2.575,29699.99698,20.88687463,21.00004012,20.94345737,16.21769389,0,21.00004012,0.004745833,29.86142596,0,0,0,0,0,0,0,354426.897,98.45191585,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  07:00:00,2.8,59399.99396,20.77987453,21.00000752,20.88994103,0.545693867,3.099223594,21.00000752,0.004687517,29.49729386,0.25,0,0,0,0,0,0,280229.6483,77.84156897,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  08:00:00,2.8,75599.99231,20.73796451,21.0000127,20.86898861,0,11.48185458,21.0000127,0.004542539,28.5915702,1,0,0,0,0,0,0,248132.7905,68.92577515,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  09:00:00,5.925,59399.99396,20.8781126,21.00000411,20.93905835,5.588020487,9.872254043,21.00000411,0.004431141,27.89541117,0.5,0,0,0,0,0,0,181728.7303,50.48020285,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  10:00:00,11.2375,59399.99396,21.22284227,21.23652106,21.22968167,0,25.94300885,21.23652106,0.004379096,27.17726346,0,0,0,3.6069491,12985.01676,3.6069491,12985.01676,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  11:00:00,15.425,37799.99615,21.70122037,21.88777358,21.79449697,0,7.810553873,21.88777358,0.004233129,25.25050617,0,0,0,12.21066996,43958.41187,12.21066996,43958.41187,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  12:00:00,17.7,37799.99615,22.23394043,22.55012679,22.39203361,5.363720885,0,22.55012679,0.004178824,23.92539337,0,0,0,12.17271402,43821.77048,12.17271402,43821.77048,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  13:00:00,20.05,37799.99615,22.83273442,23.24563419,23.0391843,16.53486926,0,23.24563419,0.004290507,23.50465112,0,0,0,12.98746552,46754.87587,12.98746552,46754.87587,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  14:00:00,21.7875,37799.99615,23.62296538,23.91313024,23.76804781,6.268370835,18.3977901,23.91313024,0.004527486,23.78331917,0,0,0,55.40413991,199454.9037,55.40413991,199454.9037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  15:00:00,22.8875,37799.99615,24.14366411,23.99947213,24.07156812,0,75.51468478,23.99947213,0.004713788,24.60257018,0,0,0,135.7359975,488649.591,135.7359975,488649.591,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  16:00:00,23.3,37799.99615,24.45890141,23.99992422,24.22941281,0,117.0044636,23.99992422,0.004961176,25.87293016,0,0,0,180.7227192,650601.7891,180.7227192,650601.7891,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  17:00:00,22.9875,37799.99615,24.65298936,23.99988345,24.32643641,0,152.1207167,23.99988345,0.005374684,27.99282116,0,0,0,213.253712,767713.3634,213.253712,767713.3634,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  18:00:00,21.05,37799.99615,24.24180146,23.99986925,24.12083535,0,106.9060628,23.99986925,0.00580454,30.1995756,0,0,0,151.9820683,547135.446,151.9820683,547135.446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  19:00:00,16.875,90449.9908,23.77226444,23.99989871,23.88608158,0,36.45021353,23.99989871,0.006216337,32.32079807,0,0,0,46.93239233,168956.6124,46.90413741,168854.8947,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  20:00:00,13.625,120149.9878,23.52914688,23.94379484,23.73647086,0,15.55310866,23.94379484,0.006644103,34.66260156,0,0,0,2.414144979,8690.921923,2.361301631,8500.685872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  21:00:00,11.425,134999.9863,23.34745566,23.71852179,23.53298873,0,27.46464418,23.71852179,0.006980578,36.9094418,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  22:00:00,10.6,120149.9878,23.19461209,23.51219103,23.35340156,0,35.4761928,23.51219103,0.007232176,38.72513456,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  23:00:00,9.1625,90449.9908,22.93182165,23.04699462,22.98940813,0,23.85740606,23.04699462,0.007412726,40.83079163,0,0,0,0,0,0,0,34186.05369,9.496126024,250181.3023
w-singletint-lowe,west,lowe panel, 12/27  24:00:00,8.675,44549.99547,22.61986659,22.53173987,22.57580323,0,31.82585358,22.53173987,0.007521111,42.73228291,0,0,0,0,0,0,0,19941.81119,5.539391997,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  01:00:00,7.8375,29699.99698,22.3264292,22.16980657,22.24811789,0,41.65744435,22.16980657,0.007582694,44.03631283,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  02:00:00,8.2625,22949.99767,22.09712926,21.93869622,22.01791274,0,42.56408179,21.93869622,0.007607114,44.83076243,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  03:00:00,9.9625,14849.99849,22.02648687,21.99662778,22.01155733,0,32.21877785,21.99662778,0.007849165,46.0927248,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  04:00:00,10.9125,14849.99849,21.98374634,22.06815538,22.02595086,0,23.81721364,22.06815538,0.008311222,48.55892019,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  05:00:00,12.475,14849.99849,21.94764037,22.16095984,22.05430011,0,14.39620832,22.16095984,0.008876201,51.55113636,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  06:00:00,12.6125,29699.99698,21.88970242,22.21675818,22.0532303,0,8.495453325,22.21675818,0.009364815,54.22248462,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  07:00:00,10.825,59399.99396,21.80266422,22.18913377,21.995899,0,24.1724015,22.18913377,0.009171714,53.29499771,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  08:00:00,9.625,75599.99231,21.74419911,22.09140344,21.91780128,0,32.80233919,22.09140344,0.008420256,49.34903829,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  09:00:00,10.15,59399.99396,21.71741952,21.81622091,21.76682021,0,17.48723684,21.81622091,0.007579864,45.27931358,0,0,0,0,0,0,0,12443.82774,3.456618817,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  10:00:00,11.6,59399.99396,21.77719506,21.82038227,21.79878866,0,17.22379528,21.82038227,0.006819383,40.82400713,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  11:00:00,13.2625,37799.99615,21.91546861,21.98995925,21.95271393,0,6.088675336,21.98995925,0.006198476,36.82202914,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  12:00:00,14.9625,37799.99615,22.15654042,22.36571148,22.26112595,0.130697364,3.948819276,22.36571148,0.005745214,33.40877891,0,0,0,4.46167992,16062.04771,4.443656593,15997.16373,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  13:00:00,16.2875,37799.99615,22.43370925,22.7646784,22.59919382,6.656915242,0,22.7646784,0.005411161,30.72832476,0,0,0,2.101350411,7564.861479,2.101350411,7564.861479,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  14:00:00,17.7,37799.99615,23.13039326,23.36856258,23.24947792,2.474107779,5.194701226,23.36856258,0.005135458,28.11729789,0,0,0,10.01247508,36044.91027,10.01247508,36044.91027,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  15:00:00,18.675,37799.99615,24.53519126,23.97584107,24.25551616,0,145.58544,23.97584107,0.00493182,26.02267019,0,0,0,166.6696756,600010.8321,166.6696756,600010.8321,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  16:00:00,18.525,37799.99615,25.79944677,23.9996803,24.89956353,0,391.9967619,23.9996803,0.004804779,25.33680257,0,0,0,416.2514636,1498505.269,416.2514636,1498505.269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  17:00:00,17.3,37799.99615,26.25975141,23.99966345,25.12970743,0,498.8440092,23.99966345,0.004780621,25.22003621,0,0,0,513.010205,1846836.738,513.010205,1846836.738,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  18:00:00,14.95,37799.99615,25.03618662,23.99978391,24.51798527,0,242.5173946,23.99978391,0.004810135,25.39043814,0,0,0,237.3497086,854458.951,237.3497086,854458.951,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  19:00:00,12.525,90449.9908,24.09958678,23.99438038,24.04698358,0,53.76722292,23.99438038,0.004830587,25.53168183,0,0,0,29.10183097,104766.5915,29.10183097,104766.5915,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  20:00:00,11.7,120149.9878,23.80959007,23.91527488,23.86243248,0,28.93482578,23.91527488,0.004904654,26.0539077,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  21:00:00,11.0125,134999.9863,23.64381644,23.83034646,23.73708145,0,34.41748801,23.83034646,0.004973765,26.56997763,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  22:00:00,9.85,120149.9878,23.47172207,23.65212239,23.56192223,0,40.50640084,23.65212239,0.005037197,27.22418024,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  23:00:00,9.0875,90449.9908,23.2109432,23.21533189,23.21313754,0,32.12447393,23.21533189,0.005124539,28.44352474,0,0,0,0,0,0,0,20266.44822,5.62956895,250181.3023
w-singletint-lowe,west,lowe panel, 12/28  24:00:00,8.2125,44549.99547,22.87796122,22.73220345,22.80508234,0,35.60887068,22.73220345,0.005196603,29.71483187,0,0,0,0,0,0,0,19692.86108,5.47023919,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  01:00:00,7.425,29699.99698,22.54836761,22.32606084,22.43721422,0,46.26900956,22.32606084,0.005231551,30.67100306,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  02:00:00,6.8875,22949.99767,22.24104052,21.9966947,22.11886761,0,49.12470365,21.9966947,0.005226853,31.2641502,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  03:00:00,6.325,14849.99849,21.93988956,21.68029031,21.81008994,0,51.12352535,21.68029031,0.005184618,31.61865271,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  04:00:00,6.1,14849.99849,21.65508611,21.39402168,21.52455389,0,51.64715321,21.39402168,0.005130554,31.84447532,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  05:00:00,5.4125,14849.99849,21.36312201,21.10584405,21.23448303,0,50.01989954,21.10584405,0.005054012,31.95298989,0,0,0,0,0,0,0,15929.00471,4.42472353,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  06:00:00,5,29699.99698,21.10541638,21.00111654,21.05326646,0,24.3988898,21.00111654,0.004977049,31.66563538,0,0,0,0,0,0,0,135521.8531,37.6449592,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  07:00:00,5,59399.99396,20.98862553,20.99997699,20.99430126,0,38.24043936,20.99997699,0.004839848,30.8092452,0,0,0,0,0,0,0,86453.47459,24.01485405,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  08:00:00,5.375,75599.99231,20.95821055,20.98830714,20.97325884,0,49.82574538,20.98830714,0.004628182,29.50388985,0,0,0,0,0,0,0,31911.24461,8.864234615,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  09:00:00,6.975,59399.99396,21.0003979,20.99786537,20.99913164,0,19.09492282,20.99786537,0.004446725,28.35675136,0,0,0,0,0,0,0,98371.7608,27.32548911,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  10:00:00,9.8625,59399.99396,21.16636462,21.09252947,21.12944705,0,28.03395769,21.09252947,0.004305921,27.33545367,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  11:00:00,12.475,37799.99615,21.4635704,21.46782112,21.46569576,0,16.68445902,21.46782112,0.004197281,26.05385493,0,0,0,5.233999871,18842.39954,5.233999871,18842.39954,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  12:00:00,14.7375,37799.99615,21.838653,22.00155654,21.92010477,0,9.036457021,22.00155654,0.004127262,24.78377019,0,0,0,7.929750432,28547.10156,7.929750432,28547.10156,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  13:00:00,16.2875,37799.99615,22.29908562,22.54852063,22.42380312,0.283679974,2.130594353,22.54852063,0.004131261,23.97030326,0,0,0,10.05241774,36188.70385,10.05241774,36188.70385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  14:00:00,17.0125,37799.99615,22.85767001,23.11302296,22.98534649,0,2.715688919,23.11302296,0.004168643,23.34834935,0,0,0,10.79108496,38847.90584,10.79108496,38847.90584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  15:00:00,17.2,37799.99615,23.34533275,23.63254947,23.48894111,1.684195878,0.981928383,23.63254947,0.004224531,22.92013868,0,0,0,7.510426507,27037.53543,7.510426507,27037.53543,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  16:00:00,16.8875,37799.99615,23.65026248,23.97000745,23.81013497,3.022225709,1.006892694,23.97000745,0.004261371,22.6536172,0,0,0,4.841841699,17430.63012,4.841841699,17430.63012,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  17:00:00,16.325,37799.99615,23.44817629,23.93655723,23.69236676,9.939413258,0,23.93655723,0.00435276,23.18361774,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  18:00:00,15.0375,37799.99615,23.11745038,23.69641571,23.40693305,5.767284891,0,23.69641571,0.004418101,23.88634112,0,0,0,0,0,0,0,8260.673167,2.294631435,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  19:00:00,14.0875,90449.9908,22.90977847,23.39761828,23.15369837,0,2.954878921,23.39761828,0.00438502,24.16305817,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  20:00:00,13.2125,120149.9878,22.79387714,23.26894568,23.03141141,0,11.09074423,23.26894568,0.004394174,24.41176471,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  21:00:00,12.425,134999.9863,22.73006808,23.24039836,22.98523322,0,19.9731853,23.24039836,0.004464072,24.83973921,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  22:00:00,12.2,120149.9878,22.70041048,23.26085201,22.98063125,0,22.32839267,23.26085201,0.004561265,25.34517069,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  23:00:00,12.2,90449.9908,22.59868699,23.02832967,22.81350833,0,11.18157944,23.02832967,0.00471553,26.5683257,0,0,0,0,0,0,0,8629.853947,2.397181652,250181.3023
w-singletint-lowe,west,lowe panel, 12/29  24:00:00,11.8875,44549.99547,22.42483958,22.6868061,22.55582284,0,10.23618297,22.6868061,0.004842562,27.84895274,0,0,0,0,0,0,0,7895.032508,2.193064586,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  01:00:00,11.7,35099.99643,22.25745984,22.42096864,22.33921424,0,15.26651128,22.42096864,0.00492042,28.73447522,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  02:00:00,11.7,35099.99643,22.12317178,22.28913473,22.20615325,0,15.63592734,22.28913473,0.004964195,29.21023928,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  03:00:00,11.7,14849.99849,21.99988872,22.18080061,22.09034466,0,14.85056684,22.18080061,0.004978779,29.48919516,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  04:00:00,11.325,14849.99849,21.87033899,22.0427676,21.95655329,0,15.65661784,22.0427676,0.004992597,29.80158807,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  05:00:00,11.1,14849.99849,21.7369175,21.88762685,21.81227218,0,17.03250001,21.88762685,0.005016067,30.21377957,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  06:00:00,10.7875,14849.99849,21.6056293,21.75032631,21.6779778,0,17.83641284,21.75032631,0.005027942,30.53982606,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  07:00:00,9.85,55349.99437,21.46003751,21.53250357,21.49627054,0,22.20396241,21.53250357,0.005048525,31.07598461,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  08:00:00,8.4,55349.99437,21.31140988,21.38135714,21.34638351,0,35.31753291,21.38135714,0.005151521,31.99928451,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  09:00:00,7.1125,75599.99231,21.24009239,21.38817003,21.31413121,0,49.82498654,21.38817003,0.005299959,32.89899331,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  10:00:00,6.7,75599.99231,21.10550891,21.07076253,21.08813572,0,35.9323722,21.07076253,0.005457076,34.53310345,0,0,0,0,0,0,0,23336.08,6.482244445,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  11:00:00,6.7,55349.99437,20.9702651,21.00021591,20.98524051,4.909337141,0,21.00021591,0.005559392,35.32643843,0,0,0,0,0,0,0,193109.3657,53.64149046,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  12:00:00,7.0125,44549.99547,20.91551384,20.99998314,20.95774849,8.414245301,0,20.99998314,0.005680026,36.06376347,0,0,0,0,0,0,0,196719.1199,54.64419997,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  13:00:00,7.2,44549.99547,20.9329665,20.99997406,20.96647028,1.440765579,0.182339897,20.99997406,0.005824836,36.913983,0,0,0,0,0,0,0,165559.6544,45.98879289,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  14:00:00,7.575,44549.99547,20.86879605,20.99997023,20.93438314,8.452639543,0,20.99997023,0.005998294,37.95002062,0,0,0,0,0,0,0,180478.3449,50.13287359,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  15:00:00,8.1125,44549.99547,20.76849552,20.9999759,20.88423571,18.18870583,0,20.9999759,0.006171091,38.99306279,0,0,0,0,0,0,0,199550.8608,55.43079466,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  16:00:00,8.3,44549.99547,20.65240552,20.99996208,20.8261838,28.12138819,0,20.99996208,0.006352613,40.08776051,0,0,0,0,0,0,0,230044.7591,63.90132197,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  17:00:00,8.675,44549.99547,20.55594934,20.99996164,20.77795549,36.75008929,0,20.99996164,0.006610224,41.68057982,0,0,0,0,0,0,0,250120.9122,69.47803115,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  18:00:00,8.9,44549.99547,20.48983875,20.99996807,20.74490341,18.27730548,0,20.99996807,0.006868195,43.26184635,0,0,0,0,0,0,0,176893.7467,49.13715185,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  19:00:00,8.9,114749.9883,20.46270184,20.99997246,20.73133715,11.34803254,0,20.99997246,0.007102922,44.70679455,0,0,0,0,0,0,0,151947.9916,42.20777545,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  20:00:00,8.9,134999.9863,20.45384888,20.99994897,20.72689892,0,12.14030532,20.99994897,0.00738826,46.45202775,0,0,0,0,0,0,0,67392.29125,18.7200809,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  21:00:00,8.9,134999.9863,20.46382168,21.0003532,20.73208744,0,30.97336705,21.0003532,0.007700635,48.37247447,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  22:00:00,9.2125,134999.9863,20.4746499,20.98173571,20.72819281,0,28.0012203,20.98173571,0.007926182,49.82850415,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  23:00:00,9.775,114749.9883,20.42701411,20.99946291,20.71323851,13.91212787,0,20.99946291,0.00806152,50.61331712,0,0,0,0,0,0,0,135549.1698,37.65254717,250181.3023
w-singletint-lowe,west,lowe panel, 12/30  24:00:00,10,55349.99437,20.34817686,21.00001039,20.67409363,40.94259047,0,21.00001039,0.008190984,51.38112184,0,0,0,0,0,0,0,225911.3134,62.75314262,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  01:00:00,10,35099.99643,20.2968466,21.00001141,20.648429,36.20055419,0,21.00001141,0.008381307,52.50562024,0,0,0,0,0,0,0,208894.5749,58.0262708,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  02:00:00,10.375,35099.99643,20.27260819,21.00001194,20.63631007,38.65469926,0,21.00001194,0.008590048,53.77505705,0,0,0,0,0,0,0,206633.5885,57.39821903,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  03:00:00,10.6,14849.99849,20.24693837,21.00001882,20.6234786,42.11658077,0,21.00001882,0.008797044,55.01766585,0,0,0,0,0,0,0,212437.0102,59.01028061,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  04:00:00,10.6,14849.99849,20.21897142,21.00003241,20.60950192,46.50855004,0,21.00003241,0.008960783,56.00581706,0,0,0,0,0,0,0,228242.3737,63.40065937,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  05:00:00,10.9125,14849.99849,20.20867072,21.00004008,20.6043554,47.13393625,0,21.00004008,0.009086019,56.77726571,0,0,0,0,0,0,0,221148.061,61.43001694,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  06:00:00,11.1,14849.99849,20.20385991,21.00003802,20.60194896,47.06222172,0,21.00003802,0.009200294,57.51763299,0,0,0,0,0,0,0,215369.5789,59.82488301,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  07:00:00,11.475,55349.99437,20.22553309,21.00003653,20.61278481,44.56569139,0,21.00003653,0.009277981,58.01828158,0,0,0,0,0,0,0,195237.3899,54.23260829,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  08:00:00,11.325,55349.99437,20.28599269,21.00002796,20.64301033,16.57989988,0,21.00002796,0.009234841,57.78917655,0,0,0,0,0,0,0,98896.48574,27.47124604,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  09:00:00,11.475,75599.99231,20.52262135,21.20367293,20.86314714,0,17.74846931,21.20367293,0.00913632,56.49426217,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  10:00:00,12.0125,75599.99231,20.79355139,21.31158814,21.05256977,0,8.568762061,21.31158814,0.009079619,55.81220251,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  11:00:00,13.2625,55349.99437,21.00459828,21.37607517,21.19033672,0.979186212,0.038538323,21.37607517,0.009077617,55.60074144,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  12:00:00,15.65,44549.99547,21.20989457,21.66378759,21.43684108,12.19310041,0,21.66378759,0.009166874,55.12444443,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  13:00:00,18.075,44549.99547,21.55174785,22.08035563,21.81605174,23.60999423,0,22.08035563,0.009308512,54.50223765,0,0,0,6.186056952,22269.80503,4.492515759,16173.05673,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  14:00:00,20.275,44549.99547,22.45146407,22.91872409,22.68509408,19.76389567,0,22.91872409,0.009465863,52.61669009,0,0,0,15.09136076,54328.89875,11.3259587,40773.45133,3917.447139,1.088179761,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  15:00:00,21.475,44549.99547,24.09473127,23.97166273,24.033197,2.88398239,103.3073053,23.97166273,0.009473835,49.38986365,0,0,0,183.5507164,660782.579,144.061008,518619.6289,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  16:00:00,21.7,44549.99547,25.5011377,23.99955151,24.7503446,0,357.7830991,23.99955151,0.008919421,46.46129616,0,0,0,500.924305,1803327.498,407.8742033,1468347.132,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  17:00:00,21.0125,44549.99547,26.05649164,23.99945347,25.02797256,0,466.1342661,23.99945347,0.008296149,43.25784156,0,0,0,599.2993042,2157477.495,510.4993034,1837797.492,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  18:00:00,19.1625,44549.99547,24.95788653,23.9997406,24.47881357,0,235.1328701,23.9997406,0.00819777,42.7782294,0,0,0,307.176184,1105834.262,264.2846129,951424.6066,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  19:00:00,17.3,114749.9883,24.07140785,23.99988321,24.03564553,0,72.31910672,23.99988321,0.008544705,44.60911459,0,0,0,103.8741247,373946.8488,86.00083515,309603.0065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  20:00:00,15.6375,134999.9863,23.82108951,23.99986488,23.91047719,0,53.5545971,23.99986488,0.009018789,47.06655267,0,0,0,67.5849011,243305.6439,53.40583359,192261.0009,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  21:00:00,13.25,134999.9863,23.64586254,24.00415988,23.82501121,0,42.77967937,24.00415988,0.009405279,49.07213327,0,0,0,29.76266222,107145.584,22.51558022,81056.08878,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  22:00:00,11.5125,134999.9863,23.48682111,23.87506668,23.68094389,0,28.62722194,23.87506668,0.009538234,50.19468758,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  23:00:00,10.7875,114749.9883,23.25068416,23.36787624,23.3092802,0,17.50343834,23.36787624,0.009466521,51.41993343,0,0,0,0,0,0,0,24163.63489,6.712120802,250181.3023
w-singletint-lowe,west,lowe panel, 12/31  24:00:00,10.225,55349.99437,22.95608517,22.89999789,22.92804153,0,20.19932196,22.89999789,0.009220928,51.59392389,0,0,0,0,0,0,0,24713.57841,6.864882892,250181.3023
