Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 01/01  01:00:00,7.8375,35099.99643,21.22540671,21.1883178,21.20686225,15.11994335,0,21.1883178,0.005981646,37.66333412,0,0,0,0,0,0,0,80395.37822,22.3320495,328144.2073
w-singletint,west,existing, 01/01  02:00:00,6.8875,35099.99643,20.75996739,21.00338897,20.88167818,65.92043253,0,21.00338897,0.006079421,38.59141205,0,0,0,0,0,0,0,326389.3804,90.66371678,328144.2073
w-singletint,west,existing, 01/01  03:00:00,6.0125,14849.99849,20.39206599,21.00016396,20.69611498,118.1413311,0,21.00016396,0.006118148,38.86700746,0.25,0,0,0,0,0,0,542594.1752,150.7206042,328144.2073
w-singletint,west,existing, 01/01  04:00:00,5.9125,14849.99849,20.10525211,21.00017212,20.55271211,147.141761,0,21.00017212,0.006120994,38.89957576,1,0,0,0,0,0,0,649901.4915,180.5281921,328144.2073
w-singletint,west,existing, 01/01  05:00:00,6.1,14849.99849,19.89996121,21.00018134,20.45007127,167.4393725,0,21.00018134,0.006117954,38.90489209,1,0,0,0,0,0,0,717373.9443,199.2705401,328144.2073
w-singletint,west,existing, 01/01  06:00:00,5.4125,14849.99849,19.66281876,21.00020795,20.33151336,206.0915342,0,21.00020795,0.006104513,38.83483836,1,0,0,0,0,0,0,876826.1937,243.5628316,328144.2073
w-singletint,west,existing, 01/01  07:00:00,5,55349.99437,19.47969416,21.00022058,20.23995737,241.4812352,0,21.00022058,0.006026439,38.36694151,1,0,0,0,0,0,0,1016395.328,282.3320355,328144.2073
w-singletint,west,existing, 01/01  08:00:00,4.625,55349.99437,19.4309552,21.00018067,20.21556793,230.8544178,0,21.00018067,0.005881064,37.48779171,1,0,0,0,0,0,0,989283.6406,274.8010113,328144.2073
w-singletint,west,existing, 01/01  09:00:00,7.2125,75599.99231,19.85350985,21.00007693,20.42679339,104.6196266,0,21.00007693,0.0057768,36.86661267,1,0,0,0,0,0,0,458422.2883,127.3395245,328144.2073
w-singletint,west,existing, 01/01  10:00:00,12.3375,75599.99231,20.39068045,21.0469509,20.71881567,39.90457068,0,21.0469509,0.005744714,36.59577768,0.5,0,0,0,0,0,0,89658.88932,24.90524703,328144.2073
w-singletint,west,existing, 01/01  11:00:00,15.8375,55349.99437,20.90154031,21.36655673,21.13404852,28.05396795,0,21.36655673,0.005631906,35.20269195,0,0,0,7.669281636,27609.41389,7.567402371,27242.64853,0,0,328144.2073
w-singletint,west,existing, 01/01  12:00:00,17.7,44549.99547,21.46093792,21.94146023,21.70119907,26.17973539,0,21.94146023,0.005491858,33.14982782,0,0,0,14.49845807,52194.44907,14.49845807,52194.44907,0,0,328144.2073
w-singletint,west,existing, 01/01  13:00:00,20.05,44549.99547,22.14057095,22.67274771,22.40665933,30.5178725,0,22.67274771,0.005369504,30.98910571,0,0,0,18.80991204,67715.68334,18.80991204,67715.68334,0,0,328144.2073
w-singletint,west,existing, 01/01  14:00:00,21.7875,44549.99547,23.43049412,23.64850066,23.53949739,19.38489102,17.34747122,23.64850066,0.005275396,28.678662,0,0,0,54.21668176,195180.0543,54.21668176,195180.0543,0,0,328144.2073
w-singletint,west,existing, 01/01  15:00:00,21.8875,44549.99547,25.35368904,23.99774351,24.67571627,0,291.5049269,23.99774351,0.005226125,27.80513665,0,0,0,364.7436605,1313077.178,364.7436605,1313077.178,0,0,328144.2073
w-singletint,west,existing, 01/01  16:00:00,21.0125,44549.99547,26.08705371,23.999823,25.04343835,0,460.1338865,23.999823,0.005195226,27.65597584,0,0,0,526.571313,1895656.727,526.571313,1895656.727,0,0,328144.2073
w-singletint,west,existing, 01/01  17:00:00,19.1625,44549.99547,25.71408889,23.99986756,24.85697823,0,366.2296092,23.99986756,0.005169822,27.53214599,0,0,0,417.410012,1502676.043,417.410012,1502676.043,0,0,328144.2073
w-singletint,west,existing, 01/01  18:00:00,16.2375,44549.99547,24.70050687,23.99990828,24.35020758,0,164.2742822,23.99990828,0.005209272,27.74042239,0,0,0,191.3234851,688764.5462,191.3234851,688764.5462,0,0,328144.2073
w-singletint,west,existing, 01/01  19:00:00,13.625,114749.9883,23.72226234,23.89822694,23.81024464,10.23721934,3.794091525,23.89822694,0.005302797,28.42677066,0,0,0,6.868939711,24728.18296,6.868939711,24728.18296,0,0,328144.2073
w-singletint,west,existing, 01/01  20:00:00,12.425,134999.9863,23.26686102,23.5489505,23.40790576,11.49937488,0,23.5489505,0.005520146,30.24283237,0,0,0,0,0,0,0,14891.47275,4.136520207,328144.2073
w-singletint,west,existing, 01/01  21:00:00,11.8875,134999.9863,22.97440782,23.30030759,23.13735771,1.295732892,0,23.30030759,0.005799468,32.26842681,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/01  22:00:00,11.325,134999.9863,22.70009523,22.98308774,22.84159148,4.115924475,0,22.98308774,0.005926601,33.61979937,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/01  23:00:00,10.0375,114749.9883,22.26148758,22.37107515,22.31628137,21.28484793,0,22.37107515,0.005946988,35.01193536,0,0,0,0,0,0,0,50181.6298,13.93934161,328144.2073
w-singletint,west,existing, 01/01  24:00:00,9.0875,55349.99437,21.75251684,21.71120449,21.73186067,18.97414844,0,21.71120449,0.005935076,36.37622378,0,0,0,0,0,0,0,59172.05397,16.43668166,328144.2073
w-singletint,west,existing, 01/02  01:00:00,7.525,35099.99643,21.21237039,21.17688947,21.19462993,17.14702355,0,21.17688947,0.005945544,37.65261369,0,0,0,0,0,0,0,95874.51033,26.63180842,328144.2073
w-singletint,west,existing, 01/02  02:00:00,5.2625,35099.99643,20.6557465,21.00278506,20.82926578,93.19921246,0,21.00278506,0.005949979,38.08356494,0,0,0,0,0,0,0,472954.6092,131.3762803,328144.2073
w-singletint,west,existing, 01/02  03:00:00,4.4,14849.99849,20.26964302,21.00021053,20.63492678,144.5985761,0,21.00021053,0.005928562,37.95378687,0.75,0,0,0,0,0,0,685380.3637,190.3834344,328144.2073
w-singletint,west,existing, 01/02  04:00:00,4.0875,14849.99849,19.96367302,21.00021825,20.48194564,178.6550768,0,21.00021825,0.005880596,37.64956713,1,0,0,0,0,0,0,817109.7257,226.9749238,328144.2073
w-singletint,west,existing, 01/02  05:00:00,4.2125,14849.99849,19.71458033,21.00023838,20.35740935,210.3541893,0,21.00023838,0.00582059,37.26890789,1,0,0,0,0,0,0,927427.3735,257.6187149,328144.2073
w-singletint,west,existing, 01/02  06:00:00,4.4,14849.99849,19.54723703,21.00024441,20.27374072,231.7623586,0,21.00024441,0.00575948,36.88119779,1,0,0,0,0,0,0,998809.269,277.4470192,328144.2073
w-singletint,west,existing, 01/02  07:00:00,3.7125,55349.99437,19.35798938,21.00025582,20.1791226,270.7781766,0,21.00025582,0.005636733,36.10219683,1,0,0,0,0,0,0,1159494.629,322.0818415,328144.2073
w-singletint,west,existing, 01/02  08:00:00,3.675,55349.99437,19.25489544,21.0002162,20.12755582,273.9527773,0,21.0002162,0.005449035,34.93226597,1,0,0,0,0,0,0,1172097.449,325.5826247,328144.2073
w-singletint,west,existing, 01/02  09:00:00,7.025,75599.99231,19.596619,21.00010745,20.29836323,158.0543329,0,21.00010745,0.005326521,34.18799182,1,0,0,0,0,0,0,655914.5974,182.1984993,328144.2073
w-singletint,west,existing, 01/02  10:00:00,10.65,75599.99231,19.99395047,21.00006902,20.49700975,103.5367752,0,21.00006902,0.00524244,33.66551796,1,0,0,0,0,0,0,351953.2263,97.76478507,328144.2073
w-singletint,west,existing, 01/02  11:00:00,13.075,55349.99437,20.33708796,20.99157428,20.66433112,66.85292022,0,20.99157428,0.005055076,32.48871327,1,0,0,0,0,0,0,144373.8819,40.10385609,328144.2073
w-singletint,west,existing, 01/02  12:00:00,14.5875,44549.99547,20.70900882,21.12097898,20.9149939,29.48437562,0,21.12097898,0.004865707,31.01709178,0.25,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/02  13:00:00,15.375,44549.99547,21.10218373,21.51235644,21.30727008,24.83759686,0,21.51235644,0.004743388,29.47767198,0,0,0,5.80051803,20881.86491,5.80051803,20881.86491,0,0,328144.2073
w-singletint,west,existing, 01/02  14:00:00,16.2875,44549.99547,22.19190556,22.34814649,22.27002602,6.660731534,4.297344431,22.34814649,0.004670879,27.56137887,0,0,0,16.09833046,57953.98967,16.09833046,57953.98967,5779.193429,1.605331508,328144.2073
w-singletint,west,existing, 01/02  15:00:00,17.3875,44549.99547,24.7210369,23.88267335,24.30185513,0,194.5479682,23.88267335,0.004604878,24.73090738,0,0,0,217.977754,784719.9144,217.977754,784719.9144,0,0,328144.2073
w-singletint,west,existing, 01/02  16:00:00,17.8,44549.99547,26.94119593,23.99957498,25.47038545,0,707.4344969,23.99957498,0.00455643,24.27447075,0,0,0,747.345034,2690442.122,747.345034,2690442.122,0,0,328144.2073
w-singletint,west,existing, 01/02  17:00:00,17.425,44549.99547,27.80076327,23.9997008,25.90023203,0,959.7502495,23.9997008,0.004526011,24.10430794,0,0,0,996.5906697,3587726.411,996.5906697,3587726.411,0,0,328144.2073
w-singletint,west,existing, 01/02  18:00:00,15.825,44549.99547,26.01034714,23.99977553,25.00506133,0,506.9065752,23.99977553,0.00457618,24.35409925,0,0,0,530.5938011,1910137.684,530.5938011,1910137.684,0,0,328144.2073
w-singletint,west,existing, 01/02  19:00:00,13.9375,114749.9883,24.3122866,23.99992666,24.15610663,0,75.3395752,23.99992666,0.00467672,24.87561059,0,0,0,83.48401515,300542.4545,83.48401515,300542.4545,0,0,328144.2073
w-singletint,west,existing, 01/02  20:00:00,11.6125,134999.9863,23.64833665,23.81880762,23.73357213,5.256504001,0.845324303,23.81880762,0.004902343,26.3569214,0,0,0,0,0,0,0,14919.66775,4.144352154,328144.2073
w-singletint,west,existing, 01/02  21:00:00,8.475,134999.9863,23.04415645,23.1990195,23.12158797,3.322499937,0,23.1990195,0.005161497,28.79674342,0,0,0,0,0,0,0,57418.17376,15.94949271,328144.2073
w-singletint,west,existing, 01/02  22:00:00,5.825,134999.9863,22.38240433,22.36051,22.37145716,0.595380568,3.411811084,22.36051,0.00530122,31.10893914,0,0,0,0,0,0,0,76599.04798,21.27751333,328144.2073
w-singletint,west,existing, 01/02  23:00:00,4.625,114749.9883,21.72311586,21.48102154,21.6020687,0.559382633,5.992705502,21.48102154,0.005339195,33.0551203,0,0,0,0,0,0,0,78580.18177,21.82782827,328144.2073
w-singletint,west,existing, 01/02  24:00:00,7.2125,55349.99437,21.30102432,21.02608982,21.16355707,0,9.777282835,21.02608982,0.005351017,34.04108754,0,0,0,0,0,0,0,27189.82876,7.552730211,328144.2073
w-singletint,west,existing, 01/03  01:00:00,5.775,29699.99698,20.83871768,21.0002822,20.91949994,60.65012651,0,21.0002822,0.005426067,34.5559656,0,0,0,0,0,0,0,342219.6014,95.06100038,328144.2073
w-singletint,west,existing, 01/03  02:00:00,3.525,22949.99767,20.3519474,21.00014429,20.67604585,145.5590663,0,21.00014429,0.005469657,34.80953012,0.75,0,0,0,0,0,0,714692.3854,198.5256626,328144.2073
w-singletint,west,existing, 01/03  03:00:00,2.9875,14849.99849,20.00239173,21.00020124,20.50129648,186.3158372,0,21.00020124,0.005495168,34.95715559,1,0,0,0,0,0,0,877340.3955,243.7056654,328144.2073
w-singletint,west,existing, 01/03  04:00:00,3.4875,14849.99849,19.75690804,21.00019786,20.37855295,211.3937896,0,21.00019786,0.005546889,35.28326407,1,0,0,0,0,0,0,953090.8593,264.7474609,328144.2073
w-singletint,west,existing, 01/03  05:00:00,3.9,14849.99849,19.57323851,21.0001798,20.28670916,232.4227419,0,21.0001798,0.005670676,36.06357989,1,0,0,0,0,0,0,1016864.79,282.4624417,328144.2073
w-singletint,west,existing, 01/03  06:00:00,4.9625,29699.99698,19.47909451,21.00015838,20.23962645,238.4927707,0,21.00015838,0.005839533,37.12749853,1,0,0,0,0,0,0,1007545.196,279.8736656,328144.2073
w-singletint,west,existing, 01/03  07:00:00,5.6,59399.99396,19.46687781,21.00011122,20.23349452,203.9467416,0,21.00011122,0.006011407,38.2099349,1,0,0,0,0,0,0,864424.2803,240.1178556,328144.2073
w-singletint,west,existing, 01/03  08:00:00,4.85,75599.99231,19.43948267,21.00010547,20.21979407,201.0360082,0,21.00010547,0.006033343,38.34804989,1,0,0,0,0,0,0,875998.3685,243.3328801,328144.2073
w-singletint,west,existing, 01/03  09:00:00,6.8375,59399.99396,19.67100559,21.00005652,20.33553105,188.6603787,0,21.00005652,0.006036681,38.39338771,1,0,0,0,0,0,0,772945.2051,214.7070014,328144.2073
w-singletint,west,existing, 01/03  10:00:00,11.425,59399.99396,20.09076264,20.99995419,20.54535841,104.223419,0,20.99995419,0.006270137,39.90374452,0.75,0,0,0,0,0,0,333096.2239,92.52672885,328144.2073
w-singletint,west,existing, 01/03  11:00:00,15.425,37799.99615,20.638074,21.10959922,20.87383661,39.3849334,0,21.10959922,0.006640275,41.96322342,0,0,0,3.334821251,12005.3565,2.947918258,10612.50573,20163.2273,5.600896472,328144.2073
w-singletint,west,existing, 01/03  12:00:00,17.0125,37799.99615,21.26389414,21.65170494,21.45779954,23.06504786,0,21.65170494,0.007007368,42.78360396,0,0,0,16.87460239,60748.56859,14.79213006,53251.6682,0,0,328144.2073
w-singletint,west,existing, 01/03  13:00:00,18.2625,37799.99615,21.91318271,22.31305781,22.11312026,23.06674561,0,22.31305781,0.007353851,43.03064044,0,0,0,19.37594699,69753.40916,16.93193288,60954.95836,0,0,328144.2073
w-singletint,west,existing, 01/03  14:00:00,19.9625,37799.99615,23.03204136,23.27495099,23.15349618,21.46945944,1.721660086,23.27495099,0.007639516,42.12664656,0,0,0,23.33295451,83998.63624,20.74368401,74677.26243,5559.981848,1.544439402,328144.2073
w-singletint,west,existing, 01/03  15:00:00,20.9125,37799.99615,25.3664494,23.99576983,24.68110962,0,303.4453347,23.99576983,0.007743501,40.8483026,0,0,0,406.5554454,1463599.603,367.9693687,1324689.727,0,0,328144.2073
w-singletint,west,existing, 01/03  16:00:00,21.1,37799.99615,27.44495155,23.99950855,25.72223005,0,835.910903,23.99950855,0.007414188,39.10777955,0,0,0,972.0387791,3499339.605,902.65193,3249546.948,0,0,328144.2073
w-singletint,west,existing, 01/03  17:00:00,20.7875,37799.99615,28.41657338,24.13955939,26.27806639,0,1100.445424,24.13955939,0.00714201,37.37381607,0,0,0,1216.146568,4378127.643,1161.421176,4181116.235,0,0,328144.2073
w-singletint,west,existing, 01/03  18:00:00,19.1625,37799.99615,26.76005609,24.00644912,25.3832526,0,703.7450558,24.00644912,0.007080792,37.37710605,0,0,0,796.6488099,2867935.716,756.5518938,2723586.818,0,0,328144.2073
w-singletint,west,existing, 01/03  19:00:00,16.6125,90449.9908,24.87712264,23.99988359,24.43850312,0,196.8130027,23.99988359,0.007180433,37.92634102,0,0,0,244.0733503,878664.0612,226.6463921,815927.0115,0,0,328144.2073
w-singletint,west,existing, 01/03  20:00:00,13.475,120149.9878,24.14397129,23.99240317,24.06818723,0,44.43757402,23.99240317,0.007431508,39.27963339,0,0,0,54.49059021,196166.1248,49.058661,176611.1796,0,0,328144.2073
w-singletint,west,existing, 01/03  21:00:00,11.2,134999.9863,23.64811529,23.78116818,23.71464173,1.552520254,2.880383213,23.78116818,0.007760786,41.56835874,0,0,0,0,0,0,0,11307.3589,3.140933029,328144.2073
w-singletint,west,existing, 01/03  22:00:00,10.225,120149.9878,23.22935623,23.37511017,23.3022332,0.463109909,3.227959257,23.37511017,0.00802276,44.03301507,0,0,0,0,0,0,0,20173.18774,5.60366326,328144.2073
w-singletint,west,existing, 01/03  23:00:00,9.3125,90449.9908,22.7733059,22.79705708,22.78518149,8.171248225,0,22.79705708,0.008219912,46.7361282,0,0,0,0,0,0,0,45943.68349,12.7621343,328144.2073
w-singletint,west,existing, 01/03  24:00:00,9.2125,44549.99547,22.32080609,22.25297305,22.28688957,6.985325313,0.315590144,22.25297305,0.008329237,48.95803153,0,0,0,0,0,0,0,38045.9404,10.56831678,328144.2073
w-singletint,west,existing, 01/04  01:00:00,11.525,29699.99698,22.12220304,22.11890531,22.12055418,3.495673238,0.341804418,22.11890531,0.008432743,49.96128764,0,0,0,0,0,0,0,11456.71314,3.182420316,328144.2073
w-singletint,west,existing, 01/04  02:00:00,10.675,22949.99767,21.84634654,21.95506773,21.90070714,16.98377465,0,21.95506773,0.008412383,50.3755986,0,0,0,0,0,0,0,25280.33869,7.022316303,328144.2073
w-singletint,west,existing, 01/04  03:00:00,9.0875,14849.99849,21.37054118,21.39223484,21.38138801,16.30994597,0,21.39223484,0.008232506,51.05567871,0,0,0,0,0,0,0,51032.91228,14.17580897,328144.2073
w-singletint,west,existing, 01/04  04:00:00,8.2125,14849.99849,20.93427592,21.0325209,20.98339841,33.67104697,0,21.0325209,0.007953271,50.44778297,0,0,0,0,0,0,0,155653.2188,43.23700522,328144.2073
w-singletint,west,existing, 01/04  05:00:00,7.425,14849.99849,20.58114768,21.00056633,20.79085701,82.18011974,0,21.00056633,0.007639843,48.61028596,0,0,0,0,0,0,0,370932.7943,103.0368873,328144.2073
w-singletint,west,existing, 01/04  06:00:00,6.8875,29699.99698,20.27008047,21.00025403,20.63516725,120.7936981,0,21.00025403,0.007312342,46.56926723,0,0,0,0,0,0,0,525844.6663,146.0679629,328144.2073
w-singletint,west,existing, 01/04  07:00:00,6.0125,59399.99396,20.016152,21.00023998,20.50819599,127.2723091,0,21.00023998,0.006949025,44.28102012,0.5,0,0,0,0,0,0,574986.5658,159.7184905,328144.2073
w-singletint,west,existing, 01/04  08:00:00,5.6,75599.99231,19.88093618,21.00021222,20.4405742,134.7805364,0,21.00021222,0.006530011,41.69048417,1,0,0,0,0,0,0,614132.9157,170.5924766,328144.2073
w-singletint,west,existing, 01/04  09:00:00,6.2875,59399.99396,19.85489407,21.00020829,20.42755118,177.9116588,0,21.00020829,0.006116033,39.10300455,1,0,0,0,0,0,0,748816.4539,208.0045705,328144.2073
w-singletint,west,existing, 01/04  10:00:00,8.3875,59399.99396,20.06715141,21.00016352,20.53365746,139.5830691,0,21.00016352,0.005717545,36.60124718,1,0,0,0,0,0,0,548520.0489,152.3666803,328144.2073
w-singletint,west,existing, 01/04  11:00:00,10.8375,37799.99615,20.499869,21.00010986,20.74998943,77.62130194,0,21.00010986,0.005378183,34.46069108,0.5,0,0,0,0,0,0,252888.4139,70.24678165,328144.2073
w-singletint,west,existing, 01/04  12:00:00,12.7,37799.99615,21.00212953,21.0945807,21.04835511,19.84097421,0,21.0945807,0.005130241,32.67703503,0,0,0,0,0,0,0,13223.16033,3.673100092,328144.2073
w-singletint,west,existing, 01/04  13:00:00,14.3625,37799.99615,21.46030994,21.545251,21.50278047,8.559711507,0,21.545251,0.004932793,30.54437429,0,0,0,9.828938979,35384.18032,9.828938979,35384.18032,0,0,328144.2073
w-singletint,west,existing, 01/04  14:00:00,15.6875,37799.99615,22.39742816,22.37256418,22.38499617,0,11.29567118,22.37256418,0.00478543,28.13857655,0,0,0,22.10923314,79593.2393,22.10923314,79593.2393,0,0,328144.2073
w-singletint,west,existing, 01/04  15:00:00,16.1,37799.99615,23.80433503,23.54736289,23.67584896,0.103885674,44.77814488,23.54736289,0.004685826,25.64670861,0,0,0,51.56481869,185633.3473,51.56481869,185633.3473,0,0,328144.2073
w-singletint,west,existing, 01/04  16:00:00,16.475,37799.99615,25.61695039,23.99655325,24.80675182,0,341.1655659,23.99655325,0.004636423,24.6926582,0,0,0,369.499954,1330199.834,369.499954,1330199.834,0,0,328144.2073
w-singletint,west,existing, 01/04  17:00:00,16.0125,37799.99615,24.91419322,23.9998602,24.45702671,0,208.6302881,23.9998602,0.004665489,24.84135939,0,0,0,233.8908529,842007.0704,233.8908529,842007.0704,0,0,328144.2073
w-singletint,west,existing, 01/04  18:00:00,14.1625,37799.99615,24.03965446,23.95787496,23.99876471,6.835469726,60.34372298,23.95787496,0.004709927,25.13979645,0,0,0,67.73096643,243831.4791,67.73096643,243831.4791,0,0,328144.2073
w-singletint,west,existing, 01/04  19:00:00,11.925,90449.9908,23.09852902,23.40698705,23.25275803,31.45633199,0,23.40698705,0.004710536,26.00946759,0,0,0,0,0,0,0,60019.58786,16.67210774,328144.2073
w-singletint,west,existing, 01/04  20:00:00,10.0375,120149.9878,22.49404458,22.68278316,22.58841387,22.57321597,0,22.68278316,0.004739982,27.3541792,0,0,0,0,0,0,0,65016.28584,18.0600794,328144.2073
w-singletint,west,existing, 01/04  21:00:00,8.4,134999.9863,21.9884818,22.09368352,22.04108266,3.800179936,1.255496255,22.09368352,0.004764618,28.49640867,0,0,0,0,0,0,0,41295.57857,11.47099405,328144.2073
w-singletint,west,existing, 01/04  22:00:00,7.8,120149.9878,21.61357275,21.69347743,21.65352509,0,11.99625414,21.69347743,0.004805969,29.4708296,0,0,0,0,0,0,0,11448.11505,3.180031957,328144.2073
w-singletint,west,existing, 01/04  23:00:00,7.8,90449.9908,21.22443397,21.22672999,21.22558198,2.87807178,2.199846754,21.22672999,0.00487561,30.77352777,0,0,0,0,0,0,0,27874.46789,7.742907748,328144.2073
w-singletint,west,existing, 01/04  24:00:00,7.425,44549.99547,20.8289258,21.00873009,20.91882794,45.62708249,0,21.00873009,0.004915035,31.43673459,0,0,0,0,0,0,0,232504.4916,64.58458101,328144.2073
w-singletint,west,existing, 01/05  01:00:00,6.5125,29699.99698,20.48918275,21.00020299,20.74469287,93.08554064,0,21.00020299,0.004945384,31.62603072,1,0,0,0,0,0,0,436643.0926,121.2897479,328144.2073
w-singletint,west,existing, 01/05  02:00:00,6.475,22949.99767,20.23194571,21.00012385,20.61603478,117.490162,0,21.00012385,0.004992049,31.9102498,1,0,0,0,0,0,0,525771.2694,146.0475748,328144.2073
w-singletint,west,existing, 01/05  03:00:00,5.2625,14849.99849,19.91602708,21.00015581,20.45809144,166.4140063,0,21.00015581,0.005050185,32.27881193,1,0,0,0,0,0,0,737895.2239,204.9708955,328144.2073
w-singletint,west,existing, 01/05  04:00:00,5.15,14849.99849,19.70185575,21.00017499,20.35101537,196.7973919,0,21.00017499,0.005107484,32.64202316,1,0,0,0,0,0,0,850691.2185,236.3031162,328144.2073
w-singletint,west,existing, 01/05  05:00:00,6.2875,14849.99849,19.61148775,21.00016898,20.30582837,202.8211342,0,21.00016898,0.005180129,33.08169006,1,0,0,0,0,0,0,838676.8952,232.9658042,328144.2073
w-singletint,west,existing, 01/05  06:00:00,7.0125,29699.99698,19.54627725,21.00016973,20.27322349,208.0826256,0,21.00016973,0.005249027,33.52649125,1,0,0,0,0,0,0,836153.302,232.2648061,328144.2073
w-singletint,west,existing, 01/05  07:00:00,7.2,59399.99396,19.50505426,21.00013583,20.25259505,185.1525323,0,21.00013583,0.005284248,33.74112329,1,0,0,0,0,0,0,748156.1055,207.8211404,328144.2073
w-singletint,west,existing, 01/05  08:00:00,7.575,75599.99231,19.54371923,21.0000954,20.27190731,165.9111131,0,21.0000954,0.005249186,33.50658761,1,0,0,0,0,0,0,667921.6738,185.5337983,328144.2073
w-singletint,west,existing, 01/05  09:00:00,8.1125,59399.99396,19.71137766,21.00007089,20.35572427,176.1048059,0,21.00007089,0.005227084,33.38767776,1,0,0,0,0,0,0,688864.4149,191.3512264,328144.2073
w-singletint,west,existing, 01/05  10:00:00,8.675,59399.99396,19.98326738,21.00004041,20.49165389,137.7301093,0,21.00004041,0.005218287,33.34455712,1,0,0,0,0,0,0,534176.4264,148.3823407,328144.2073
w-singletint,west,existing, 01/05  11:00:00,9.2125,37799.99615,20.28187766,21.00001219,20.64094492,104.5000476,0,21.00001219,0.005233513,33.44109284,1,0,0,0,0,0,0,398791.0142,110.7752817,328144.2073
w-singletint,west,existing, 01/05  12:00:00,10.4625,37799.99615,20.67377395,20.9999879,20.83688093,49.69542324,0,20.9999879,0.005314432,33.93247521,0.25,0,0,0,0,0,0,164476.1394,45.68781651,328144.2073
w-singletint,west,existing, 01/05  13:00:00,11.1,37799.99615,20.95208655,20.99535761,20.97372208,12.20509075,0,20.99535761,0.005455034,34.77522863,0,0,0,0,0,0,0,12199.52408,3.388756688,328144.2073
w-singletint,west,existing, 01/05  14:00:00,12.1625,37799.99615,21.26073926,21.25518867,21.25796396,3.422175443,0.642415899,21.25518867,0.005692813,35.65150175,0,0,0,2.915454942,10495.63779,2.770269306,9972.9695,0,0,328144.2073
w-singletint,west,existing, 01/05  15:00:00,13.1125,37799.99615,21.58319698,21.64596832,21.61458265,6.050080482,0.392579703,21.64596832,0.005978748,36.52654244,0,0,0,6.494128553,23378.86279,6.127408322,22058.66996,0,0,328144.2073
w-singletint,west,existing, 01/05  16:00:00,13.3,37799.99615,21.76139268,21.93872994,21.85006131,14.11719151,0,21.93872994,0.006272099,37.59913987,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/05  17:00:00,13.3,37799.99615,21.75304544,22.04912236,21.9010839,17.23092097,0,22.04912236,0.006578518,39.13866845,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/05  18:00:00,13.3,37799.99615,21.4936596,22.04403763,21.76884862,22.08312485,0,22.04403763,0.006875549,40.90242929,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/05  19:00:00,12.9875,90449.9908,21.13102578,21.72640094,21.42871336,29.2233891,0,21.72640094,0.007161529,43.41833097,0,0,0,0,0,0,0,11276.27668,3.132299079,328144.2073
w-singletint,west,existing, 01/05  20:00:00,12.425,120149.9878,20.92654636,21.51048099,21.21851368,19.88412374,0,21.51048099,0.007481545,45.93668649,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/05  21:00:00,11.5125,134999.9863,20.74448421,21.36683343,21.05565882,13.39419934,0,21.36683343,0.007804055,48.31571102,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/05  22:00:00,10.4125,120149.9878,20.52992863,21.13240423,20.83116643,8.395015196,0,21.13240423,0.008088452,50.77943061,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/05  23:00:00,10,90449.9908,20.29448586,21.00348755,20.64898671,53.59420719,0,21.00348755,0.008344728,52.78061813,0,0,0,0,0,0,0,191696.2342,53.24895395,328144.2073
w-singletint,west,existing, 01/05  24:00:00,10.375,44549.99547,20.13788011,21.00008185,20.56898098,85.10787883,0,21.00008185,0.008579992,54.22538853,0,0,0,0,0,0,0,296009.8788,82.22496635,328144.2073
w-singletint,west,existing, 01/06  01:00:00,10.6,29699.99698,20.02856682,21.00004117,20.51430399,99.44397162,0,21.00004117,0.008810322,55.63996087,0,0,0,0,0,0,0,340989.4667,94.71929629,328144.2073
w-singletint,west,existing, 01/06  02:00:00,10.9125,22949.99767,19.96498924,21.00004973,20.48251949,106.4785997,0,21.00004973,0.00901532,56.88005872,0,0,0,0,0,0,0,357056.9834,99.1824954,328144.2073
w-singletint,west,existing, 01/06  03:00:00,11.1,14849.99849,19.90734973,21.00005833,20.45370403,114.2767004,0,21.00005833,0.009215965,58.10557454,0,0,0,0,0,0,0,379571.4069,105.4365019,328144.2073
w-singletint,west,existing, 01/06  04:00:00,11.475,14849.99849,19.87347498,21.00006145,20.43676821,117.6699719,0,21.00006145,0.009400776,59.21591625,0,0,0,0,0,0,0,380673.909,105.7427525,328144.2073
w-singletint,west,existing, 01/06  05:00:00,11.7,14849.99849,19.84339103,21.0000645,20.42172777,121.2757869,0,21.0000645,0.009594331,60.39379934,0,0,0,0,0,0,0,386982.7468,107.4952074,328144.2073
w-singletint,west,existing, 01/06  06:00:00,11.7,29699.99698,19.80447674,21.00007921,20.40227798,127.8796635,0,21.00007921,0.00975317,61.37817099,0,0,0,0,0,0,0,410743.814,114.0955039,328144.2073
w-singletint,west,existing, 01/06  07:00:00,11.7,59399.99396,19.83168851,21.00006067,20.41587459,93.09249765,0,21.00006067,0.009834163,61.88001885,0,0,0,0,0,0,0,285517.4253,79.31039592,328144.2073
w-singletint,west,existing, 01/06  08:00:00,11.7,75599.99231,19.88658713,21.0000493,20.44331821,74.13124136,0,21.0000493,0.009801161,61.67562437,0,0,0,0,0,0,0,217267.8399,60.35217774,328144.2073
w-singletint,west,existing, 01/06  09:00:00,12.3875,59399.99396,20.04529914,21.00003497,20.52266705,88.87991701,0,21.00003497,0.009769539,61.47977301,0,0,0,0,0,0,0,249970.3946,69.43622073,328144.2073
w-singletint,west,existing, 01/06  10:00:00,13.1125,59399.99396,20.31293912,21.00000419,20.65647166,54.41181242,0,21.00000419,0.009806664,61.74890528,0,0,0,0,0,0,0,104368.6089,28.99128026,328144.2073
w-singletint,west,existing, 01/06  11:00:00,13.9875,37799.99615,20.66238044,21.06318424,20.86278234,31.40030195,0,21.06318424,0.0098991,62.10344787,0,0,0,0,0,0,0,16059.27431,4.46090953,328144.2073
w-singletint,west,existing, 01/06  12:00:00,15.4625,37799.99615,21.43584202,21.63531597,21.535579,4.92540165,0,21.63531597,0.010101006,61.12821016,0,0,0,26.29570438,94664.53576,16.85599162,60681.56983,0,0,328144.2073
w-singletint,west,existing, 01/06  13:00:00,16.475,37799.99615,22.02785146,22.30054133,22.16419639,10.82428523,0,22.30054133,0.010430244,60.55301221,0,0,0,25.21882534,90787.77124,16.20169946,58326.11806,0,0,328144.2073
w-singletint,west,existing, 01/06  14:00:00,17.0125,37799.99615,22.53077765,22.85398804,22.69238285,16.13774617,0,22.85398804,0.010813473,60.62773021,0,0,0,21.81249157,78524.96964,13.89857685,50034.87666,0,0,328144.2073
w-singletint,west,existing, 01/06  15:00:00,17.2,37799.99615,22.60360648,23.10645569,22.85503109,37.64214452,0,23.10645569,0.011230425,61.94761771,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/06  16:00:00,17.575,37799.99615,22.89201132,23.37959666,23.13580399,31.99830503,0,23.37959666,0.01151791,62.50585787,0,0,0,4.525187745,16290.67588,2.790775234,10046.79084,0,0,328144.2073
w-singletint,west,existing, 01/06  17:00:00,17.425,37799.99615,22.9294203,23.54450647,23.23696338,39.01756622,0,23.54450647,0.011558067,62.12262163,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/06  18:00:00,16.2,37799.99615,22.61168953,23.38674829,22.99921891,42.94379457,0,23.38674829,0.011448194,62.17010052,0,0,0,0,0,0,0,14097.28062,3.915911283,328144.2073
w-singletint,west,existing, 01/06  19:00:00,14.85,90449.9908,22.21073742,22.9307368,22.57073711,41.61064404,0,22.9307368,0.011187823,62.54221284,0,0,0,0,0,0,0,23012.70335,6.392417597,328144.2073
w-singletint,west,existing, 01/06  20:00:00,14.4,120149.9878,21.98910008,22.66275433,22.3259272,29.83531113,0,22.66275433,0.010923493,62.15363843,0,0,0,0,0,0,0,11312.96447,3.142490129,328144.2073
w-singletint,west,existing, 01/06  21:00:00,13.7125,134999.9863,21.83243552,22.54482442,22.18862997,21.05832659,0,22.54482442,0.01060242,60.85170802,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/06  22:00:00,12.9875,120149.9878,21.6695137,22.38859373,22.02905371,16.55708808,0,22.38859373,0.010198543,59.18943901,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/06  23:00:00,12.425,90449.9908,21.41681304,21.99806321,21.70743812,31.91065821,0,21.99806321,0.009713876,57.79612294,0,0,0,0,0,0,0,27327.58291,7.590995253,328144.2073
w-singletint,west,existing, 01/06  24:00:00,11.8875,44549.99547,21.09976727,21.49476996,21.29726861,32.41507577,0,21.49476996,0.009132325,56.08422471,0,0,0,0,0,0,0,26181.08171,7.272522698,328144.2073
w-singletint,west,existing, 01/07  01:00:00,10.6375,35099.99643,20.76331609,21.0790942,20.92120514,34.7004945,0,21.0790942,0.008599054,54.22092753,0,0,0,0,0,0,0,79921.28557,22.2003571,328144.2073
w-singletint,west,existing, 01/07  02:00:00,9.625,35099.99643,20.4668136,21.00154617,20.73417988,61.59648436,0,21.00154617,0.008130745,51.58648239,0,0,0,0,0,0,0,230954.8771,64.15413254,328144.2073
w-singletint,west,existing, 01/07  03:00:00,8.025,14849.99849,20.11136512,21.00026897,20.55581704,117.2310253,0,21.00026897,0.007741207,49.16806704,0,0,0,0,0,0,0,479403.1346,133.1675374,328144.2073
w-singletint,west,existing, 01/07  04:00:00,6.5125,14849.99849,19.78109768,21.00027191,20.39068479,176.5097694,0,21.00027191,0.007421475,47.16126845,0.5,0,0,0,0,0,0,737749.3421,204.9303728,328144.2073
w-singletint,west,existing, 01/07  05:00:00,4.725,14849.99849,19.47707162,21.00030742,20.23868952,239.623504,0,21.00030742,0.007165041,45.55017257,1,0,0,0,0,0,0,1017897.88,282.7494112,328144.2073
w-singletint,west,existing, 01/07  06:00:00,3.9,14849.99849,19.23921347,21.00034284,20.11977816,289.7424977,0,21.00034284,0.006921502,44.04642377,1,0,0,0,0,0,0,1222682.609,339.634058,328144.2073
w-singletint,west,existing, 01/07  07:00:00,3.9,55349.99437,19.12257557,21.00032167,20.06144862,313.5238055,0,21.00032167,0.006678095,42.5300641,1,0,0,0,0,0,0,1308293.958,363.4149882,328144.2073
w-singletint,west,existing, 01/07  08:00:00,4.5875,55349.99437,19.15581506,21.00024325,20.07802915,282.6927482,0,21.00024325,0.006413718,40.88924516,1,0,0,0,0,0,0,1177021.383,326.9503841,328144.2073
w-singletint,west,existing, 01/07  09:00:00,6.75,75599.99231,19.51323404,21.00014011,20.25668707,170.088817,0,21.00014011,0.006202853,39.57348792,1,0,0,0,0,0,0,707678.6002,196.577389,328144.2073
w-singletint,west,existing, 01/07  10:00:00,9.55,75599.99231,20.01334636,21.00010003,20.5067232,102.7387218,0,21.00010003,0.005996358,38.29257562,1,0,0,0,0,0,0,381897.1055,106.0825293,328144.2073
w-singletint,west,existing, 01/07  11:00:00,11.2875,55349.99437,20.41059088,21.0001005,20.70534569,64.72567214,0,21.0001005,0.00570453,36.43702256,0.5,0,0,0,0,0,0,193162.7353,53.65631536,328144.2073
w-singletint,west,existing, 01/07  12:00:00,12.7,44549.99547,20.92381691,21.10025859,21.01203775,12.72061033,0,21.10025859,0.005405021,34.29805911,0,0,0,2.931701695,10554.1261,2.923502685,10524.60967,0,0,328144.2073
w-singletint,west,existing, 01/07  13:00:00,13.9875,44549.99547,21.45975501,21.60207258,21.53091379,4.039581811,0,21.60207258,0.00515932,31.72929604,0,0,0,10.19148621,36689.35034,10.19148621,36689.35034,0,0,328144.2073
w-singletint,west,existing, 01/07  14:00:00,14.4,44549.99547,22.47101908,22.43585952,22.4534393,0,17.60572275,22.43585952,0.004956392,28.95822553,0,0,0,18.08234324,65096.43567,18.08234324,65096.43567,0,0,328144.2073
w-singletint,west,existing, 01/07  15:00:00,14.775,44549.99547,24.28579864,23.81770357,24.05175111,0,101.6590862,23.81770357,0.004775882,25.64339865,0,0,0,104.8680103,377524.8372,104.8680103,377524.8372,5812.961323,1.614711479,328144.2073
w-singletint,west,existing, 01/07  16:00:00,15.375,44549.99547,26.04623091,23.99926722,25.02274906,0,443.8593535,23.99926722,0.004640327,24.61937301,0,0,0,463.7310455,1669431.764,463.7310455,1669431.764,0,0,328144.2073
w-singletint,west,existing, 01/07  17:00:00,15.225,44549.99547,26.49222515,23.99979463,25.24600989,0,564.3027738,23.99979463,0.004547396,24.11997083,0,0,0,583.0565132,2099003.448,583.0565132,2099003.448,0,0,328144.2073
w-singletint,west,existing, 01/07  18:00:00,13.9375,44549.99547,25.17497937,23.99985468,24.58741702,0,278.3882184,23.99985468,0.004522948,23.97602517,0,0,0,286.5704648,1031653.673,286.5704648,1031653.673,0,0,328144.2073
w-singletint,west,existing, 01/07  19:00:00,12.6125,114749.9883,23.82427887,23.9027097,23.86349429,7.019270629,9.080911244,23.9027097,0.004578881,24.41993583,0,0,0,9.193469152,33096.48895,9.193469152,33096.48895,9797.976557,2.721660155,328144.2073
w-singletint,west,existing, 01/07  20:00:00,11.2,134999.9863,23.22467729,23.45108993,23.33788361,12.92476541,0,23.45108993,0.004768153,26.13574043,0,0,0,0,0,0,0,37001.25994,10.27812776,328144.2073
w-singletint,west,existing, 01/07  21:00:00,9.1625,134999.9863,22.70545382,22.90093943,22.80319663,4.365647503,0.74007264,22.90093943,0.004986594,28.24765577,0,0,0,0,0,0,0,40845.11241,11.34586456,328144.2073
w-singletint,west,existing, 01/07  22:00:00,7.3,134999.9863,22.17076538,22.23977572,22.20527055,2.119493525,0.845984763,22.23977572,0.005144092,30.32484092,0,0,0,0,0,0,0,60155.57234,16.7098812,328144.2073
w-singletint,west,existing, 01/07  23:00:00,6.0125,114749.9883,21.56284246,21.42872156,21.49578201,5.963656551,0.224799457,21.42872156,0.005262713,32.59397014,0,0,0,0,0,0,0,74505.16384,20.69587884,328144.2073
w-singletint,west,existing, 01/07  24:00:00,4.5375,55349.99437,20.91043591,21.01667811,20.96355701,76.4880419,0,21.01667811,0.005339312,33.88428209,0,0,0,0,0,0,0,423475.9183,117.6321995,328144.2073
w-singletint,west,existing, 01/08  01:00:00,3.525,35099.99643,20.45008044,21.00028589,20.72518316,134.8863294,0,21.00028589,0.005429767,34.47494868,0.75,0,0,0,0,0,0,676428.9277,187.8969244,328144.2073
w-singletint,west,existing, 01/08  02:00:00,3.3,35099.99643,20.11226906,21.00017187,20.55622047,171.936763,0,21.00017187,0.005508473,34.97053276,1,0,0,0,0,0,0,816518.5132,226.8106981,328144.2073
w-singletint,west,existing, 01/08  03:00:00,2.9875,14849.99849,19.79215984,21.00020564,20.39618274,213.0012679,0,21.00020564,0.005567705,35.34315884,1,0,0,0,0,0,0,973599.1142,270.4441984,328144.2073
w-singletint,west,existing, 01/08  04:00:00,3.4875,14849.99849,19.61797042,21.00019505,20.30908274,227.0174043,0,21.00019505,0.005646545,35.83913672,1,0,0,0,0,0,0,1009536.392,280.4267755,328144.2073
w-singletint,west,existing, 01/08  05:00:00,3.9,14849.99849,19.49100909,21.00017864,20.24559386,240.3196668,0,21.00017864,0.005781914,36.66725279,1,0,0,0,0,0,0,1045372.508,290.3812521,328144.2073
w-singletint,west,existing, 01/08  06:00:00,4.2125,14849.99849,19.35703154,21.00020051,20.17861603,261.5583123,0,21.00020051,0.005895742,37.36821057,1,0,0,0,0,0,0,1112488.921,309.0247001,328144.2073
w-singletint,west,existing, 01/08  07:00:00,4.775,55349.99437,19.3260967,21.00019001,20.16314335,261.9841188,0,21.00019001,0.005937858,37.63265557,1,0,0,0,0,0,0,1097289.146,304.8025406,328144.2073
w-singletint,west,existing, 01/08  08:00:00,4.3125,55349.99437,19.27826884,21.00016226,20.13921555,256.0924442,0,21.00016226,0.00588424,37.29607753,1,0,0,0,0,0,0,1089721.597,302.7004437,328144.2073
w-singletint,west,existing, 01/08  09:00:00,5.9625,75599.99231,19.59496965,21.00008708,20.29752836,157.7580135,0,21.00008708,0.005830092,36.95623664,1,0,0,0,0,0,0,687083.4894,190.8565248,328144.2073
w-singletint,west,existing, 01/08  10:00:00,8.95,75599.99231,20.10664314,21.00002701,20.55333507,88.72629584,0,21.00002701,0.005860108,37.16832506,1,0,0,0,0,0,0,350030.633,97.23073138,328144.2073
w-singletint,west,existing, 01/08  11:00:00,11.75,55349.99437,20.61399833,20.99120453,20.80260143,37.25263194,0,20.99120453,0.005838605,37.06731455,0,0,0,0,0,0,0,81079.93049,22.52220291,328144.2073
w-singletint,west,existing, 01/08  12:00:00,13.1125,44549.99547,21.05545505,21.24705793,21.15125649,13.73361598,0,21.24705793,0.005706214,35.67217224,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/08  13:00:00,13.675,44549.99547,21.50121702,21.67289908,21.58705805,8.291436248,0,21.67289908,0.005578211,33.93898456,0,0,0,6.494089511,23378.72224,6.395549599,23023.97856,0,0,328144.2073
w-singletint,west,existing, 01/08  14:00:00,13.9,44549.99547,21.71102277,21.98376313,21.84739295,18.89133894,0,21.98376313,0.005429193,32.37147371,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/08  15:00:00,13.9,44549.99547,21.989204,22.22209493,22.10564946,16.00530452,0,22.22209493,0.005321654,31.2468106,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/08  16:00:00,13.9,44549.99547,22.10821196,22.39195496,22.25008346,18.17714988,0,22.39195496,0.00519699,30.23292378,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/08  17:00:00,11.0875,44549.99547,21.69658736,21.98281673,21.83970205,35.13878892,0,21.98281673,0.005230473,31.22936877,0,0,0,0,0,0,0,48782.07709,13.55057697,328144.2073
w-singletint,west,existing, 01/08  18:00:00,9.4,44549.99547,21.2259834,21.3487619,21.28737265,13.5912063,0,21.3487619,0.00562028,34.87708106,0,0,0,0,0,0,0,36982.19744,10.27283262,328144.2073
w-singletint,west,existing, 01/08  19:00:00,9.0875,114749.9883,20.7181877,21.02006297,20.86912534,37.19929314,0,21.02006297,0.006029134,38.15964328,0,0,0,0,0,0,0,148234.3025,41.17619514,328144.2073
w-singletint,west,existing, 01/08  20:00:00,7.8375,134999.9863,20.34993778,21.0003055,20.67512164,60.61172322,0,21.0003055,0.006451706,40.85545471,0,0,0,0,0,0,0,282615.7542,78.50437618,328144.2073
w-singletint,west,existing, 01/08  21:00:00,7.2,134999.9863,20.09935266,21.00001574,20.5496842,77.11914683,0,21.00001574,0.006770772,42.88219883,0,0,0,0,0,0,0,360969.4421,100.2692895,328144.2073
w-singletint,west,existing, 01/08  22:00:00,8.2625,134999.9863,20.05277832,21.0000125,20.52639541,77.56039239,0,21.0000125,0.006980948,44.24317973,0,0,0,0,0,0,0,331128.5323,91.98014786,328144.2073
w-singletint,west,existing, 01/08  23:00:00,9.2125,114749.9883,19.99192841,21.00002018,20.4959743,111.4081876,0,21.00002018,0.007214256,45.72200873,0,0,0,0,0,0,0,424837.8122,118.0105034,328144.2073
w-singletint,west,existing, 01/08  24:00:00,9.0875,55349.99437,19.834677,21.0000567,20.41736685,153.6043843,0,21.0000567,0.007412249,46.96196788,0.25,0,0,0,0,0,0,580454.6294,161.237397,328144.2073
w-singletint,west,existing, 01/09  01:00:00,8.9,29699.99698,19.71206216,21.0000832,20.35607268,163.1505209,0,21.0000832,0.007613108,48.18859376,1,0,0,0,0,0,0,620399.3101,172.3331417,328144.2073
w-singletint,west,existing, 01/09  02:00:00,8.9,22949.99767,19.62389881,21.00010054,20.31199967,178.3679932,0,21.00010054,0.007821703,49.50517835,1,0,0,0,0,0,0,675293.5845,187.5815512,328144.2073
w-singletint,west,existing, 01/09  03:00:00,8.9,14849.99849,19.54764792,21.00011436,20.27388114,192.3607633,0,21.00011436,0.008024517,50.79154064,1,0,0,0,0,0,0,725725.2384,201.590344,328144.2073
w-singletint,west,existing, 01/09  04:00:00,8.9,14849.99849,19.482024,21.00013417,20.24107908,204.474549,0,21.00013417,0.008189664,51.8232082,1,0,0,0,0,0,0,769313.0934,213.6980815,328144.2073
w-singletint,west,existing, 01/09  05:00:00,9.2125,14849.99849,19.44345881,21.0001499,20.22180435,210.5017544,0,21.0001499,0.008317819,52.62341127,1,0,0,0,0,0,0,781635.6913,217.1210254,328144.2073
w-singletint,west,existing, 01/09  06:00:00,9.4,29699.99698,19.45174792,21.00015505,20.22595149,205.4308576,0,21.00015505,0.008412724,53.21581388,0.5,0,0,0,0,0,0,757756.267,210.4878519,328144.2073
w-singletint,west,existing, 01/09  07:00:00,9.4,59399.99396,19.46827137,21.00012699,20.23419918,173.1306579,0,21.00012699,0.008442292,53.40043804,0,0,0,0,0,0,0,641486.8299,178.1907861,328144.2073
w-singletint,west,existing, 01/09  08:00:00,9.4,75599.99231,19.53127696,21.00010625,20.26569161,152.6010273,0,21.00010625,0.008354518,52.88586971,0,0,0,0,0,0,0,567493.4034,157.6370565,328144.2073
w-singletint,west,existing, 01/09  09:00:00,9.4,59399.99396,19.70962298,21.00010441,20.35486369,165.4902679,0,21.00010441,0.008208426,52.02549944,0,0,0,0,0,0,0,613834.3511,170.509542,328144.2073
w-singletint,west,existing, 01/09  10:00:00,10.4625,59399.99396,20.10048911,21.00007442,20.55028177,104.1771971,0,21.00007442,0.008044567,51.0516005,0,0,0,0,0,0,0,361430.096,100.3972489,328144.2073
w-singletint,west,existing, 01/09  11:00:00,11.475,37799.99615,20.48356674,21.00004458,20.74180566,58.56722243,0,21.00004458,0.00789822,50.18505905,0,0,0,0,0,0,0,167124.2515,46.42340319,328144.2073
w-singletint,west,existing, 01/09  12:00:00,12.7,37799.99615,20.94410381,21.10700827,21.02555604,15.30442494,0,21.10700827,0.007838403,49.47232114,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/09  13:00:00,13.675,37799.99615,21.15574254,21.39825527,21.27699891,20.22204842,0,21.39825527,0.007839765,48.55508607,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/09  14:00:00,15.275,37799.99615,22.13930529,22.18655442,22.16292986,5.604410284,6.512584547,22.18655442,0.007854343,46.32439992,0,0,0,15.46168669,55662.07208,12.67964685,45646.72866,5590.507698,1.552918805,328144.2073
w-singletint,west,existing, 01/09  15:00:00,16.1,37799.99615,23.21257934,23.3438977,23.27823852,1.897625075,0.986765962,23.3438977,0.007894409,43.37482048,0,0,0,16.6593508,59973.66288,14.11728956,50822.24242,0,0,328144.2073
w-singletint,west,existing, 01/09  16:00:00,16.1,37799.99615,23.77000167,23.87441692,23.8222093,0.186170554,11.97283271,23.87441692,0.007955604,42.32961227,0,0,0,32.89039953,118405.4383,28.23614045,101650.1056,0,0,328144.2073
w-singletint,west,existing, 01/09  17:00:00,15.7875,37799.99615,24.39047591,23.99789365,24.19418478,0,108.1715291,23.99789365,0.007979503,42.1675019,0,0,0,152.367244,548522.0784,130.6958366,470505.0119,0,0,328144.2073
w-singletint,west,existing, 01/09  18:00:00,14.85,37799.99615,23.83323003,23.97466146,23.90394575,5.625144327,43.36845082,23.97466146,0.008042562,42.5725035,0,0,0,65.3176096,235143.3946,55.64694092,200328.9873,0,0,328144.2073
w-singletint,west,existing, 01/09  19:00:00,13.7125,90449.9908,22.95152878,23.49007966,23.22080422,37.86700083,0,23.49007966,0.008194644,44.6825889,0,0,0,0,0,0,0,43172.41272,11.99233687,328144.2073
w-singletint,west,existing, 01/09  20:00:00,13.3,120149.9878,22.55276447,23.03600868,22.79438657,25.98331464,0,23.03600868,0.008342684,46.78865932,0,0,0,0,0,0,0,24654.88523,6.848579232,328144.2073
w-singletint,west,existing, 01/09  21:00:00,13.3,134999.9863,22.34138166,22.88341225,22.61239696,13.21436899,0,22.88341225,0.008484305,48.05984041,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/09  22:00:00,12.6125,120149.9878,22.14824229,22.75387546,22.45105887,11.73943201,0,22.75387546,0.008616001,49.23062459,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/09  23:00:00,12.2,90449.9908,21.89310125,22.34371422,22.11840774,25.1730682,0,22.34371422,0.008745589,51.27353748,0,0,0,0,0,0,0,26009.31202,7.224808895,328144.2073
w-singletint,west,existing, 01/09  24:00:00,12.2,44549.99547,21.63336185,21.94319066,21.78827626,24.33891855,0,21.94319066,0.008847483,53.16320564,0,0,0,0,0,0,0,13010.27359,3.613964886,328144.2073
w-singletint,west,existing, 01/10  01:00:00,11.8875,29699.99698,21.38110851,21.62345272,21.50228062,17.54319118,0,21.62345272,0.008915197,54.62012473,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/10  02:00:00,11.7,22949.99767,21.1424586,21.37795364,21.26020612,16.33148434,0,21.37795364,0.008960638,55.72545356,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/10  03:00:00,11.7,14849.99849,20.92392627,21.1797964,21.05186134,17.27164572,0,21.1797964,0.008988346,56.61409471,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/10  04:00:00,11.7,14849.99849,20.73416827,21.01356611,20.87386719,17.54717274,0,21.01356611,0.009002592,57.3056584,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/10  05:00:00,11.325,14849.99849,20.54301553,20.99443966,20.7687276,36.33203874,0,20.99443966,0.009012213,57.43327607,0,0,0,0,0,0,0,94915.44385,26.36540107,328144.2073
w-singletint,west,existing, 01/10  06:00:00,11.1,29699.99698,20.3812047,20.99993749,20.6905711,52.33738757,0,20.99993749,0.009025422,57.49681958,0,0,0,0,0,0,0,156160.1807,43.37782798,328144.2073
w-singletint,west,existing, 01/10  07:00:00,10.7875,59399.99396,20.2977974,21.00004128,20.64891934,32.49446305,0,21.00004128,0.008991079,57.31655512,0,0,0,0,0,0,0,94005.90958,26.11275266,328144.2073
w-singletint,west,existing, 01/10  08:00:00,10.9125,75599.99231,20.29919664,20.98451941,20.64185803,18.9202258,0,20.98451941,0.008845236,56.50974854,0,0,0,0,0,0,0,38151.11142,10.59753095,328144.2073
w-singletint,west,existing, 01/10  09:00:00,11.475,59399.99396,20.45435025,20.99594627,20.72514826,41.07615801,0,20.99594627,0.008641058,55.20552163,0,0,0,0,0,0,0,106691.0493,29.63640258,328144.2073
w-singletint,west,existing, 01/10  10:00:00,12.0125,59399.99396,20.7354958,20.98873713,20.86211646,20.61920523,0,20.98873713,0.008415774,53.84295142,0,0,0,0,0,0,0,16400.62042,4.555727895,328144.2073
w-singletint,west,existing, 01/10  11:00:00,12.575,37799.99615,21.12692464,21.18620857,21.1565666,11.67205896,0,21.18620857,0.008155181,51.59134509,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/10  12:00:00,13.1125,37799.99615,21.62244312,21.6351327,21.62878791,2.951408955,1.342595745,21.6351327,0.00790544,48.64520551,0,0,0,8.66562164,31196.2379,6.76011768,24336.42365,0,0,328144.2073
w-singletint,west,existing, 01/10  13:00:00,13.3,37799.99615,22.06641976,22.08581557,22.07611766,3.154398783,1.742509818,22.08581557,0.007684757,45.97210678,0,0,0,8.573871253,30865.93651,6.943330373,24995.98934,0,0,328144.2073
w-singletint,west,existing, 01/10  14:00:00,13.675,37799.99615,22.41985235,22.47098346,22.4454179,5.908537102,0.030533369,22.47098346,0.007493558,43.75854905,0,0,0,3.257841849,11728.23066,2.727807504,9820.107016,0,0,328144.2073
w-singletint,west,existing, 01/10  15:00:00,13.9,37799.99615,22.66795745,22.77484,22.72139872,11.74154501,0,22.77484,0.007330594,42.01807447,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/10  16:00:00,13.525,37799.99615,22.7597674,22.89443766,22.82710253,13.04095504,0,22.89443766,0.007217781,41.07880883,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/10  17:00:00,13.3,37799.99615,22.69981679,22.86900889,22.78441284,12.64887667,0,22.86900889,0.007229747,41.20970262,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/10  18:00:00,12.9875,37799.99615,22.60666921,22.93006485,22.76836703,8.469463388,0,22.93006485,0.007279013,41.3343435,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/10  19:00:00,12.1125,90449.9908,22.02681449,22.49185654,22.25933552,34.0406003,0,22.49185654,0.007328519,42.76263041,0,0,0,0,0,0,0,53528.42386,14.86900663,328144.2073
w-singletint,west,existing, 01/10  20:00:00,12.0125,120149.9878,21.75740226,22.14743401,21.95241814,15.85883977,0,22.14743401,0.007453288,44.41780903,0,0,0,0,0,0,0,11818.79745,3.282999293,328144.2073
w-singletint,west,existing, 01/10  21:00:00,11.8875,134999.9863,21.58748771,22.0801283,21.83380801,7.701439112,0,22.0801283,0.007617001,45.56722842,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/10  22:00:00,11.325,120149.9878,21.39912996,21.94988646,21.67450821,7.012095207,0,21.94988646,0.007777908,46.88952997,0,0,0,0,0,0,0,0,0,328144.2073
