Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 01/10  23:00:00,11.1,90449.9908,21.14697103,21.55619527,21.35158315,22.94635121,0,21.55619527,0.007937098,49.03449783,0,0,0,0,0,0,0,26168.06119,7.268905887,328144.2073
w-singletint,west,existing, 01/10  24:00:00,10.7875,44549.99547,20.87263425,21.13953815,21.0060862,23.1939545,0,21.13953815,0.008063828,51.1141216,0,0,0,0,0,0,0,28146.4183,7.818449527,328144.2073
w-singletint,west,existing, 01/11  01:00:00,10.6,29699.99698,20.65588195,21.00365704,20.82976949,30.56561247,0,21.00365704,0.008153931,52.10893615,0,0,0,0,0,0,0,90160.61869,25.0446163,328144.2073
w-singletint,west,existing, 01/11  02:00:00,10.225,22949.99767,20.43532199,21.00012044,20.71772121,54.10134428,0,21.00012044,0.008221443,52.51334263,0,0,0,0,0,0,0,188198.4347,52.27734298,328144.2073
w-singletint,west,existing, 01/11  03:00:00,9.625,14849.99849,20.20860403,21.00008006,20.60434205,84.91337779,0,21.00008006,0.008272268,52.81409646,0,0,0,0,0,0,0,317053.1797,88.0703277,328144.2073
w-singletint,west,existing, 01/11  04:00:00,9.4,14849.99849,20.03713653,21.00010902,20.51862278,109.3775812,0,21.00010902,0.008297296,52.97169091,0,0,0,0,0,0,0,411700.9964,114.3613879,328144.2073
w-singletint,west,existing, 01/11  05:00:00,9.4,14849.99849,19.90740487,21.00013158,20.45376823,128.9896952,0,21.00013158,0.008278187,52.85122135,0,0,0,0,0,0,0,482210.7393,133.9474276,328144.2073
w-singletint,west,existing, 01/11  06:00:00,9.4,29699.99698,19.81859674,21.00014697,20.40937185,142.0034907,0,21.00014697,0.008244809,52.67370593,0,0,0,0,0,0,0,528950.3948,146.9306652,328144.2073
w-singletint,west,existing, 01/11  07:00:00,9.4,59399.99396,19.79890515,21.00012284,20.399514,114.8358629,0,21.00012284,0.008143205,52.05254491,0,0,0,0,0,0,0,431111.011,119.7530586,328144.2073
w-singletint,west,existing, 01/11  08:00:00,9.4,75599.99231,19.83079112,21.00010504,20.41544808,99.47728877,0,21.00010504,0.007948542,50.85553165,0,0,0,0,0,0,0,375745.0942,104.3736373,328144.2073
w-singletint,west,existing, 01/11  09:00:00,9.775,59399.99396,19.9354103,21.00012288,20.46776659,126.0526138,0,21.00012288,0.007692463,49.25560085,0,0,0,0,0,0,0,459990.1227,127.7750341,328144.2073
w-singletint,west,existing, 01/11  10:00:00,10.375,59399.99396,20.16470338,21.00011073,20.58240705,98.3932492,0,21.00011073,0.007382108,47.35030467,0,0,0,0,0,0,0,342458.7741,95.12743724,328144.2073
w-singletint,west,existing, 01/11  11:00:00,11.6,37799.99615,20.6175127,20.99950489,20.80850879,44.78380781,0,20.99950489,0.00711263,45.67748053,0,0,0,0,0,0,0,112895.5108,31.35986412,328144.2073
w-singletint,west,existing, 01/11  12:00:00,12.8875,37799.99615,21.10635673,21.21585509,21.16110591,9.869890882,0,21.21585509,0.006943747,43.99189448,0,0,0,3.261491883,11741.37078,2.757240195,9926.064701,0,0,328144.2073
w-singletint,west,existing, 01/11  13:00:00,13.9875,37799.99615,21.4772002,21.6273958,21.552298,11.36537168,0,21.6273958,0.00684614,42.25711437,0,0,0,7.086074471,25509.86809,6.115464984,22015.67394,0,0,328144.2073
w-singletint,west,existing, 01/11  14:00:00,14.4,37799.99615,21.85291044,22.02863049,21.94077047,15.06866775,0,22.02863049,0.006810689,40.98146261,0,0,0,3.592611323,12933.40076,3.16761919,11403.42908,0,0,328144.2073
w-singletint,west,existing, 01/11  15:00:00,14.4,37799.99615,22.27167352,22.4302651,22.35096931,15.09361435,0,22.4302651,0.006814613,39.99832069,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/11  16:00:00,14.0875,37799.99615,22.47642347,22.68278342,22.57960344,16.39681911,0,22.68278342,0.006897837,39.86452287,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/11  17:00:00,13.525,37799.99615,22.47767478,22.72448672,22.60108075,15.17788551,0,22.72448672,0.007066443,40.75095159,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/11  18:00:00,12.9875,37799.99615,22.52084454,22.85599951,22.68842202,7.478358356,3.477073126,22.85599951,0.007244679,41.45054325,0,0,0,3.164567055,11392.4414,2.740309819,9865.11535,0,0,328144.2073
w-singletint,west,existing, 01/11  19:00:00,12.1125,90449.9908,21.8359534,22.36158547,22.09876943,40.13250134,0,22.36158547,0.007389668,43.56294641,0,0,0,0,0,0,0,62631.50304,17.39763973,328144.2073
w-singletint,west,existing, 01/11  20:00:00,11.0125,120149.9878,21.39891333,21.81365855,21.60628594,28.17104433,0,21.81365855,0.007523102,45.87403753,0,0,0,0,0,0,0,48283.22089,13.4120058,328144.2073
w-singletint,west,existing, 01/11  21:00:00,9.85,134999.9863,21.05153877,21.38682072,21.21917974,11.3683446,0,21.38682072,0.007598242,47.56737525,0,0,0,0,0,0,0,22626.59451,6.285165141,328144.2073
w-singletint,west,existing, 01/11  22:00:00,9.4,120149.9878,20.80335574,21.13201787,20.96768681,1.958456639,0.848772163,21.13201787,0.007615295,48.45266621,0,0,0,0,0,0,0,10820.2297,3.00561936,328144.2073
w-singletint,west,existing, 01/11  23:00:00,8.7125,90449.9908,20.50369075,21.00897237,20.75633156,52.29094979,0,21.00897237,0.007612113,48.81802755,0,0,0,0,0,0,0,220973.2053,61.38144591,328144.2073
w-singletint,west,existing, 01/11  24:00:00,8.3,44549.99547,20.22131877,21.00030543,20.6108121,98.24397895,0,21.00030543,0.00757481,48.6075587,0,0,0,0,0,0,0,403681.4218,112.1337283,328144.2073
w-singletint,west,existing, 01/12  01:00:00,8.3,29699.99698,20.01704233,21.0001714,20.50860686,123.9138205,0,21.0001714,0.007477017,47.98785493,0,0,0,0,0,0,0,495827.0791,137.7297442,328144.2073
w-singletint,west,existing, 01/12  02:00:00,7.6125,22949.99767,19.75762252,21.00025027,20.37893639,172.5676816,0,21.00025027,0.007249095,46.54160763,0.75,0,0,0,0,0,0,690664.6848,191.8513013,328144.2073
w-singletint,west,existing, 01/12  03:00:00,6.8875,14849.99849,19.52320202,21.00031923,20.26176063,219.8498474,0,21.00031923,0.006900303,44.32660233,1,0,0,0,0,0,0,881872.0201,244.96445,328144.2073
w-singletint,west,existing, 01/12  04:00:00,6.325,14849.99849,19.37475943,21.00033526,20.18754735,248.2754231,0,21.00033526,0.00655761,42.14812936,1,0,0,0,0,0,0,1000699.809,277.9721692,328144.2073
w-singletint,west,existing, 01/12  05:00:00,5.7875,14849.99849,19.23843055,21.00033743,20.11938399,276.3759707,0,21.00033743,0.006264436,40.28260597,1,0,0,0,0,0,0,1117787.066,310.4964072,328144.2073
w-singletint,west,existing, 01/12  06:00:00,4.85,29699.99698,19.05257265,21.00035854,20.02646559,320.5771577,0,21.00035854,0.006024809,38.75645672,1,0,0,0,0,0,0,1304606.742,362.3907617,328144.2073
w-singletint,west,existing, 01/12  07:00:00,4.0875,59399.99396,18.9666439,21.00032579,19.98348484,312.8604461,0,21.00032579,0.005759152,37.06326225,1,0,0,0,0,0,0,1299332.778,360.9257716,328144.2073
w-singletint,west,existing, 01/12  08:00:00,3.9,75599.99231,18.94441865,21.00026689,19.97234277,309.465761,0,21.00026689,0.005424229,34.94811074,1,0,0,0,0,0,0,1292571.313,359.047587,328144.2073
w-singletint,west,existing, 01/12  09:00:00,3.9,59399.99396,18.99415962,21.00024127,19.99720045,346.554871,0,21.00024127,0.005100345,32.89082806,1,0,0,0,0,0,0,1426151.265,396.1531292,328144.2073
w-singletint,west,existing, 01/12  10:00:00,4.5875,59399.99396,19.33032875,21.00017718,20.16525297,285.133836,0,21.00017718,0.00480982,31.05091974,1,0,0,0,0,0,0,1184729.375,329.0914931,328144.2073
w-singletint,west,existing, 01/12  11:00:00,6.0625,37799.99615,19.76738,21.00012682,20.38375341,207.324367,0,21.00012682,0.004532695,29.28597871,1,0,0,0,0,0,0,860918.2272,239.143952,328144.2073
w-singletint,west,existing, 01/12  12:00:00,7.7,37799.99615,20.23513734,21.00008707,20.61761221,116.3171991,0,21.00008707,0.004308009,27.82715767,1,0,0,0,0,0,0,484826.1161,134.6739211,328144.2073
w-singletint,west,existing, 01/12  13:00:00,8.9875,37799.99615,20.48876543,21.00006479,20.74441511,79.07874121,0,21.00006479,0.004137625,26.69077913,1,0,0,0,0,0,0,312677.1432,86.854762,328144.2073
w-singletint,west,existing, 01/12  14:00:00,9.775,37799.99615,21.27639112,21.17219807,21.22429459,8.776617928,17.42848369,21.17219807,0.004010312,25.57142772,0.25,0,0,4.53031124,16309.12047,4.53031124,16309.12047,34432.64235,9.564622875,328144.2073
w-singletint,west,existing, 01/12  15:00:00,10,37799.99615,22.46267612,22.13812206,22.30039909,0,51.74601803,22.13812206,0.003893162,23.39199784,0,0,0,19.7092699,70953.37164,19.7092699,70953.37164,5138.963038,1.427489733,328144.2073
w-singletint,west,existing, 01/12  16:00:00,10.375,37799.99615,24.58559479,23.81684951,24.20122215,0,161.6041843,23.81684951,0.003804632,20.62465056,0,0,0,124.7612633,449140.548,124.7612633,449140.548,0,0,328144.2073
w-singletint,west,existing, 01/12  17:00:00,10.225,37799.99615,24.53329399,23.99951333,24.26640366,0,142.3718584,23.99951333,0.003846501,20.61083731,0,0,0,119.9818775,431934.759,119.9818775,431934.759,0,0,328144.2073
w-singletint,west,existing, 01/12  18:00:00,9.625,37799.99615,23.54632499,23.72643476,23.63637988,4.574035294,17.51264222,23.72643476,0.003942687,21.47816624,0,0,0,5.427282261,19538.21614,5.427282261,19538.21614,12826.174,3.562826112,328144.2073
w-singletint,west,existing, 01/12  19:00:00,8.025,90449.9908,22.25618346,22.32332939,22.28975642,13.69325934,0,22.32332939,0.004040375,23.9600159,0,0,0,1.639545324,5902.363165,1.639545324,5902.363165,65049.60296,18.06933416,328144.2073
w-singletint,west,existing, 01/12  20:00:00,7.2,120149.9878,21.5288824,21.52775179,21.52831709,5.389025757,0,21.52775179,0.004159573,25.88354036,0,0,0,0,0,0,0,62640.40687,17.40011302,328144.2073
w-singletint,west,existing, 01/12  21:00:00,6.8875,134999.9863,21.06236164,21.10310939,21.08273552,2.258675285,5.636349278,21.10310939,0.00427857,27.31862596,0,0,0,0,0,0,0,54573.38429,15.15927342,328144.2073
w-singletint,west,existing, 01/12  22:00:00,4.2625,120149.9878,20.58630711,21.00150516,20.79390613,58.38750528,0,21.00150516,0.004398314,28.25213473,1,0,0,0,0,0,0,377513.162,104.8647672,328144.2073
w-singletint,west,existing, 01/12  23:00:00,1.425,90449.9908,20.02903164,21.00016615,20.5145989,178.3735431,0,21.00016615,0.004510307,28.95055848,1,0,0,0,0,0,0,894542.3951,248.4839986,328144.2073
w-singletint,west,existing, 01/12  24:00:00,-0.15,44549.99547,19.54732554,21.00023925,20.2737824,272.6602569,0,21.00023925,0.004605841,29.54810749,1,0,0,0,0,0,0,1280592.744,355.7202068,328144.2073
w-singletint,west,existing, 01/13  01:00:00,-0.225,29699.99698,19.24995131,21.00027141,20.12511136,320.4675785,0,21.00027141,0.004677636,29.98641245,1,0,0,0,0,0,0,1454894.278,404.1372996,328144.2073
w-singletint,west,existing, 01/13  02:00:00,-0.375,22949.99767,19.02136925,21.00029579,20.01083252,362.291127,0,21.00029579,0.004738269,30.34174227,1,0,0,0,0,0,0,1609857.911,447.182753,328144.2073
w-singletint,west,existing, 01/13  03:00:00,-0.225,14849.99849,18.86347579,21.00031607,19.93189593,390.5824636,0,21.00031607,0.004783767,30.61934694,1,0,0,0,0,0,0,1707247.971,474.2355475,328144.2073
w-singletint,west,existing, 01/13  04:00:00,-0.375,14849.99849,18.71026925,21.00033661,19.85530293,422.2563474,0,21.00033661,0.004823343,30.85132912,1,0,0,0,0,0,0,1825678.465,507.1329069,328144.2073
w-singletint,west,existing, 01/13  05:00:00,-0.6,14849.99849,18.6087425,21.00035459,19.80454855,441.965332,0,21.00035459,0.004848847,30.98206985,1,0,0,0,0,0,0,1903257.099,528.6825275,328144.2073
w-singletint,west,existing, 01/13  06:00:00,-0.225,29699.99698,18.51814042,21.00035794,19.75924918,460.00936,0,21.00035794,0.004879079,31.1620115,1,0,0,0,0,0,0,1957223.72,543.6732557,328144.2073
w-singletint,west,existing, 01/13  07:00:00,0,59399.99396,18.50178087,21.00030436,19.75104262,432.8010863,0,21.00030436,0.004881026,31.17444916,1,0,0,0,0,0,0,1852694.542,514.6373728,328144.2073
w-singletint,west,existing, 01/13  08:00:00,0.375,75599.99231,18.61986601,21.00021881,19.81004241,390.3469251,0,21.00021881,0.00479059,30.6014086,1,0,0,0,0,0,0,1688801.12,469.1114223,328144.2073
w-singletint,west,existing, 01/13  09:00:00,1.975,59399.99396,18.84606122,21.0001474,19.92310431,376.6846111,0,21.0001474,0.004722605,30.17054983,1,0,0,0,0,0,0,1592747.637,442.4298992,328144.2073
w-singletint,west,existing, 01/13  10:00:00,4.8625,59399.99396,19.18800325,21.00006746,20.09403535,303.4821939,0,21.00006746,0.004738048,30.2686125,1,0,0,0,0,0,0,1243931.627,345.5365631,328144.2073
w-singletint,west,existing, 01/13  11:00:00,7.475,37799.99615,19.68651656,21.00003212,20.34327434,207.9069164,0,21.00003212,0.004756708,30.38698301,1,0,0,0,0,0,0,822312.3642,228.4201012,328144.2073
w-singletint,west,existing, 01/13  12:00:00,8.9875,37799.99615,20.22344302,21.00001775,20.61173039,107.4324766,0,21.00001775,0.004778085,30.50336871,1,0,0,0,0,0,0,415658.3273,115.4606465,328144.2073
w-singletint,west,existing, 01/13  13:00:00,9.4,37799.99615,20.4993066,21.0000016,20.7496541,71.4594371,0,21.0000016,0.004815791,30.71135431,1,0,0,0,0,0,0,274048.5279,76.12459109,328144.2073
w-singletint,west,existing, 01/13  14:00:00,9.4,37799.99615,20.64483728,20.99998484,20.82241106,57.25566879,0,20.99998484,0.004909326,31.25197051,1,0,0,0,0,0,0,223104.8622,61.97357284,328144.2073
w-singletint,west,existing, 01/13  15:00:00,9.4,37799.99615,20.47918455,20.99998209,20.73958332,80.70472062,0,20.99998209,0.005029059,31.98398975,1,0,0,0,0,0,0,307642.7139,85.45630942,328144.2073
w-singletint,west,existing, 01/13  16:00:00,9.4,37799.99615,20.30419549,20.99997375,20.65208462,95.84345465,0,20.99997375,0.005195764,33.01449877,1,0,0,0,0,0,0,362368.4861,100.6579128,328144.2073
w-singletint,west,existing, 01/13  17:00:00,9.0875,37799.99615,20.06626123,20.99996828,20.53311475,119.2459898,0,20.99996828,0.005478261,34.78075404,1,0,0,0,0,0,0,456246.1569,126.7350436,328144.2073
w-singletint,west,existing, 01/13  18:00:00,8.525,37799.99615,19.8245865,20.99996916,20.41227783,138.1966646,0,20.99996916,0.005828527,36.98389474,1,0,0,0,0,0,0,541559.2456,150.4331238,328144.2073
w-singletint,west,existing, 01/13  19:00:00,8.3,90449.9908,19.64685329,20.99998722,20.32342026,170.8344327,0,20.99998722,0.006171683,39.13992467,1,0,0,0,0,0,0,665879.5745,184.9665485,328144.2073
w-singletint,west,existing, 01/13  20:00:00,8.3,120149.9878,19.5743155,21.00000834,20.28716192,172.4313599,0,21.00000834,0.006512353,41.27793896,1,0,0,0,0,0,0,671737.2875,186.593691,328144.2073
w-singletint,west,existing, 01/13  21:00:00,8.3,134999.9863,19.54133537,21.00002243,20.2706789,161.2662369,0,21.00002243,0.006850916,43.40051271,1,0,0,0,0,0,0,631593.4666,175.4426296,328144.2073
w-singletint,west,existing, 01/13  22:00:00,8.3,120149.9878,19.51375301,21.00004141,20.25689721,155.5221689,0,21.00004141,0.007147412,45.25743049,1,0,0,0,0,0,0,610891.7797,169.692161,328144.2073
w-singletint,west,existing, 01/13  23:00:00,8.3,90449.9908,19.43379071,21.00008932,20.21694002,199.7052751,0,21.00008932,0.007420456,46.96583884,1,0,0,0,0,0,0,769924.5369,213.8679269,328144.2073
w-singletint,west,existing, 01/13  24:00:00,8.675,44549.99547,19.3657265,21.00011961,20.18292305,227.6653033,0,21.00011961,0.007669092,48.52026182,1,0,0,0,0,0,0,859489.9493,238.7472081,328144.2073
w-singletint,west,existing, 01/14  01:00:00,8.525,35099.99643,19.29850812,21.00014575,20.14932693,242.0651881,0,21.00014575,0.007887492,49.85311845,1,0,0,0,0,0,0,915725.4696,254.368186,328144.2073
w-singletint,west,existing, 01/14  02:00:00,8.675,35099.99643,19.27329737,21.00017124,20.1367343,245.9729113,0,21.00017124,0.008028375,50.68095783,1,0,0,0,0,0,0,925211.5185,257.0031996,328144.2073
w-singletint,west,existing, 01/14  03:00:00,8.525,14849.99849,19.22477607,21.00018535,20.11248071,256.6543729,0,21.00018535,0.008137588,51.30954531,1,0,0,0,0,0,0,968130.3528,268.925098,328144.2073
w-singletint,west,existing, 01/14  04:00:00,7.9875,14849.99849,19.13897715,21.00021574,20.06959645,277.8542911,0,21.00021574,0.008211013,51.74679768,1,0,0,0,0,0,0,1060351.525,294.5420903,328144.2073
w-singletint,west,existing, 01/14  05:00:00,7.8,14849.99849,19.08892069,21.0002372,20.04457894,289.4745549,0,21.0002372,0.008237945,51.94708541,1,0,0,0,0,0,0,1107687.357,307.6909324,328144.2073
w-singletint,west,existing, 01/14  06:00:00,7.425,14849.99849,19.00926739,21.00026244,20.00476491,309.2760644,0,21.00026244,0.008238401,51.96954045,1,0,0,0,0,0,0,1189994.186,330.5539404,328144.2073
w-singletint,west,existing, 01/14  07:00:00,6.5125,55349.99437,18.920856,21.00028774,19.96057187,335.555131,0,21.00028774,0.008128583,51.28561704,1,0,0,0,0,0,0,1311424.563,364.2846009,328144.2073
w-singletint,west,existing, 01/14  08:00:00,4.725,55349.99437,18.84753712,21.00029443,19.92391577,342.0082993,0,21.00029443,0.007842303,49.53286914,1,0,0,0,0,0,0,1387206.194,385.3350539,328144.2073
w-singletint,west,existing, 01/14  09:00:00,7.025,75599.99231,19.1152121,21.00018572,20.05769891,248.7341135,0,21.00018572,0.007556568,47.79858721,1,0,0,0,0,0,0,983635.865,273.2321847,328144.2073
w-singletint,west,existing, 01/14  10:00:00,9.9625,75599.99231,19.46937007,21.00011737,20.23474372,201.1805627,0,21.00011737,0.007426209,47.00174903,1,0,0,0,0,0,0,724959.3728,201.3776036,328144.2073
w-singletint,west,existing, 01/14  11:00:00,12.2875,55349.99437,19.8073392,21.00014505,20.40374212,159.4879158,0,21.00014505,0.007119841,45.11274607,0.75,0,0,0,0,0,0,505091.3436,140.303151,328144.2073
w-singletint,west,existing, 01/14  12:00:00,14.3625,44549.99547,20.22414361,20.99431735,20.60923048,76.84667775,0,20.99431735,0.006707123,42.55665637,0,0,0,0,0,0,0,143368.8231,39.82467308,328144.2073
w-singletint,west,existing, 01/14  13:00:00,15.375,44549.99547,20.59865435,21.11317569,20.85591502,37.24063996,0,21.11317569,0.006269992,39.50143482,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/14  14:00:00,16.6,44549.99547,21.6602451,21.89631661,21.77828086,14.41175359,2.225448152,21.89631661,0.005877904,35.31069443,0,0,0,13.37656131,48155.62071,13.25952793,47734.30056,5632.951645,1.56470879,328144.2073
w-singletint,west,existing, 01/14  15:00:00,17.8875,44549.99547,24.1206427,23.70288758,23.91176514,2.126363777,111.5362775,23.70288758,0.005489626,29.55785173,0,0,0,137.062017,493423.2612,137.062017,493423.2612,3518.007587,0.97722433,328144.2073
w-singletint,west,existing, 01/14  16:00:00,17.9875,44549.99547,26.46228435,23.99940897,25.23084666,0,592.1018959,23.99940897,0.005200999,27.50307065,0,0,0,633.4863275,2280550.779,633.4863275,2280550.779,0,0,328144.2073
w-singletint,west,existing, 01/14  17:00:00,17.1125,44549.99547,27.64605803,23.9996404,25.82284921,0,926.8147198,23.9996404,0.004990203,26.41348148,0,0,0,961.0119772,3459643.118,961.0119772,3459643.118,0,0,328144.2073
w-singletint,west,existing, 01/14  18:00:00,14.95,44549.99547,26.60927914,23.99967007,25.3044746,0,675.8854054,23.99967007,0.004897696,25.93752022,0,0,0,692.317547,2492343.169,692.317547,2492343.169,0,0,328144.2073
w-singletint,west,existing, 01/14  19:00:00,11.8375,114749.9883,24.32254894,23.97053918,24.14654406,0,83.84327233,23.97053918,0.004909944,26.0643069,0,0,0,77.82693263,280176.9575,77.82693263,280176.9575,0,0,328144.2073
w-singletint,west,existing, 01/14  20:00:00,8.475,134999.9863,23.32807897,23.39366642,23.3608727,7.292514042,0,23.39366642,0.005110644,28.1004249,0,0,0,0,0,0,0,64375.39589,17.88205441,328144.2073
w-singletint,west,existing, 01/14  21:00:00,6.5125,134999.9863,22.58116903,22.58982144,22.58549524,0.455618594,4.777334447,22.58982144,0.00533637,30.78836482,0,0,0,0,0,0,0,70581.21364,19.60589268,328144.2073
w-singletint,west,existing, 01/14  22:00:00,5.7875,134999.9863,21.97564143,21.90011302,21.93787723,0,8.654263015,21.90011302,0.005456787,32.82325261,0,0,0,0,0,0,0,60973.79433,16.93716509,328144.2073
w-singletint,west,existing, 01/14  23:00:00,4.5375,114749.9883,21.31506602,21.15674231,21.23590416,16.31995853,0,21.15674231,0.005489559,34.57619771,0,0,0,0,0,0,0,165346.3241,45.92953448,328144.2073
w-singletint,west,existing, 01/14  24:00:00,3.9,55349.99437,20.76119986,21.00182888,20.88151437,104.9708082,0,21.00182888,0.00547559,34.83020647,0,0,0,0,0,0,0,556295.0242,154.5263956,328144.2073
w-singletint,west,existing, 01/15  01:00:00,3.2125,35099.99643,20.35635954,21.00016227,20.6782609,150.744473,0,21.00016227,0.00549436,34.9521424,0.75,0,0,0,0,0,0,742683.2211,206.3008947,328144.2073
w-singletint,west,existing, 01/15  02:00:00,3.4875,35099.99643,20.11432993,21.00018586,20.55725789,165.0729821,0,21.00018586,0.005519064,35.10786171,1,0,0,0,0,0,0,786042.7993,218.345222,328144.2073
w-singletint,west,existing, 01/15  03:00:00,3.9,14849.99849,19.88377005,21.00020031,20.44198518,187.0253006,0,21.00020031,0.005528823,35.16936301,1,0,0,0,0,0,0,852713.3443,236.8648179,328144.2073
w-singletint,west,existing, 01/15  04:00:00,3.525,14849.99849,19.59568253,21.00024275,20.29796264,233.1940111,0,21.00024275,0.005506949,35.00931727,1,0,0,0,0,0,0,1029852.621,286.0701724,328144.2073
w-singletint,west,existing, 01/15  05:00:00,2.6125,14849.99849,19.30547627,21.00027582,20.15287605,290.7190235,0,21.00027582,0.00547492,34.79423419,1,0,0,0,0,0,0,1264012.675,351.1146319,328144.2073
w-singletint,west,existing, 01/15  06:00:00,1.8875,14849.99849,19.05733323,21.00031021,20.02882172,343.056608,0,21.00031021,0.005455245,34.69203715,1,0,0,0,0,0,0,1473855.288,409.4042468,328144.2073
w-singletint,west,existing, 01/15  07:00:00,1.325,55349.99437,18.8891727,21.00031842,19.94474556,380.8620099,0,21.00031842,0.005368431,34.15756562,1,0,0,0,0,0,0,1626434.994,451.7874984,328144.2073
w-singletint,west,existing, 01/15  08:00:00,1.1,55349.99437,18.83363033,21.00026543,19.91694788,373.5857985,0,21.00026543,0.005197915,33.08170648,1,0,0,0,0,0,0,1606871.505,446.3531957,328144.2073
w-singletint,west,existing, 01/15  09:00:00,4.6,75599.99231,19.2087496,21.00014421,20.10444691,244.8131352,0,21.00014421,0.005079134,32.352466,1,0,0,0,0,0,0,1040080.43,288.9112306,328144.2073
w-singletint,west,existing, 01/15  10:00:00,9.1375,75599.99231,19.74317004,21.00006376,20.3716169,153.0809453,0,21.00006376,0.00505649,32.24196041,1,0,0,0,0,0,0,575399.1723,159.8331034,328144.2073
w-singletint,west,existing, 01/15  11:00:00,12.2875,55349.99437,20.22415907,21.00005497,20.61210702,87.85816927,0,21.00005497,0.004981171,31.77752193,1,0,0,0,0,0,0,246825.2985,68.56258292,328144.2073
w-singletint,west,existing, 01/15  12:00:00,13.9875,44549.99547,20.64846626,21.0742155,20.86134088,31.28648864,0,21.0742155,0.004836853,30.72527999,0.5,0,0,0,0,0,0,13661.13786,3.794760516,328144.2073
w-singletint,west,existing, 01/15  13:00:00,14.775,44549.99547,21.15321887,21.48321782,21.31821835,17.85148883,0,21.48321782,0.004699867,29.08687627,0,0,0,6.648190589,23933.48612,6.648190589,23933.48612,0,0,328144.2073
w-singletint,west,existing, 01/15  14:00:00,15.6875,44549.99547,22.26061673,22.35110004,22.30585838,3.458675246,6.805019436,22.35110004,0.004577466,26.8488661,0,0,0,16.48935729,59361.68626,16.48935729,59361.68626,5889.543884,1.635984412,328144.2073
w-singletint,west,existing, 01/15  15:00:00,16.475,44549.99547,24.54404978,23.86513151,24.20459064,0,152.2294294,23.86513151,0.004483396,23.96425448,0,0,0,168.448852,606415.8674,168.448852,606415.8674,0,0,328144.2073
w-singletint,west,existing, 01/15  16:00:00,17.0125,44549.99547,26.50933789,23.99955888,25.25444839,0,576.8719102,23.99955888,0.004426646,23.46069071,0,0,0,610.3077267,2197107.816,610.3077267,2197107.816,0,0,328144.2073
w-singletint,west,existing, 01/15  17:00:00,16.5125,44549.99547,26.55717909,23.99978976,25.27848442,0,598.9329612,23.99978976,0.004374903,23.18805097,0,0,0,628.304147,2261894.929,628.304147,2261894.929,0,0,328144.2073
w-singletint,west,existing, 01/15  18:00:00,14.35,44549.99547,24.86217311,23.99988926,24.43103119,0,207.6195606,23.99988926,0.004403733,23.3396385,0,0,0,219.2090534,789152.5923,219.2090534,789152.5923,0,0,328144.2073
w-singletint,west,existing, 01/15  19:00:00,11.925,114749.9883,23.65954447,23.805477,23.73251074,11.63019505,0.75875572,23.805477,0.004480741,24.04198618,0,0,0,0,0,0,0,24400.43266,6.777897961,328144.2073
w-singletint,west,existing, 01/15  20:00:00,9.725,134999.9863,23.04039078,23.21290192,23.12664635,9.790794039,0,23.21290192,0.004682506,26.07633364,0,0,0,0,0,0,0,54521.63255,15.14489793,328144.2073
w-singletint,west,existing, 01/15  21:00:00,6.8375,134999.9863,22.41470562,22.51724425,22.46597494,0.12704133,0.732910338,22.51724425,0.004922146,28.60258763,0,0,0,0,0,0,0,64312.88782,17.86469106,328144.2073
w-singletint,west,existing, 01/15  22:00:00,5.225,134999.9863,21.77444127,21.71944128,21.74694127,0,7.597504929,21.71944128,0.005030578,30.69728106,0,0,0,0,0,0,0,70616.73207,19.61575891,328144.2073
w-singletint,west,existing, 01/15  23:00:00,4.625,114749.9883,21.17029506,21.07561652,21.12295579,23.20138734,0.465135155,21.07561652,0.005040955,32.00723196,0,0,0,0,0,0,0,199630.1957,55.45283213,328144.2073
w-singletint,west,existing, 01/15  24:00:00,4.775,55349.99437,20.72014432,21.00078547,20.8604649,99.44854387,0,21.00078547,0.005019004,32.01551552,0.25,0,0,0,0,0,0,510827.7043,141.8965845,328144.2073
w-singletint,west,existing, 01/16  01:00:00,5.375,35099.99643,20.4275096,21.00011746,20.71381353,118.411098,0,21.00011746,0.00504908,32.20714627,1,0,0,0,0,0,0,561799.3712,156.0553809,328144.2073
w-singletint,west,existing, 01/16  02:00:00,5.225,35099.99643,20.15022952,21.00015644,20.57519298,146.9074098,0,21.00015644,0.005093739,32.48962495,1,0,0,0,0,0,0,668728.9703,185.7580473,328144.2073
w-singletint,west,existing, 01/16  03:00:00,4.625,14849.99849,19.85757988,21.00019395,20.42888691,186.6032578,0,21.00019395,0.00510925,32.58767819,1,0,0,0,0,0,0,829359.1557,230.3775433,328144.2073
w-singletint,west,existing, 01/16  04:00:00,4.4,14849.99849,19.62676197,21.0002195,20.31349073,219.8403634,0,21.0002195,0.005111015,32.61926739,1,0,0,0,0,0,0,955562.2828,265.4339674,328144.2073
w-singletint,west,existing, 01/16  05:00:00,4.0875,14849.99849,19.43566577,21.00024152,20.21795365,252.1145602,0,21.00024152,0.005090271,32.50014818,1,0,0,0,0,0,0,1080922.274,300.2561873,328144.2073
w-singletint,west,existing, 01/16  06:00:00,4.2125,14849.99849,19.28948354,21.00025578,20.14486966,277.3466895,0,21.00025578,0.005070085,32.39258669,1,0,0,0,0,0,0,1168032.856,324.4535711,328144.2073
w-singletint,west,existing, 01/16  07:00:00,3.4,55349.99437,19.11985224,21.00025131,20.06005177,317.059056,0,21.00025131,0.005020609,32.11118677,1,0,0,0,0,0,0,1335186.647,370.8851796,328144.2073
w-singletint,west,existing, 01/16  08:00:00,3.1125,55349.99437,19.05147695,21.00020748,20.02584221,315.8313994,0,21.00020748,0.004920326,31.50641271,1,0,0,0,0,0,0,1339345.603,372.0404452,328144.2073
w-singletint,west,existing, 01/16  09:00:00,3.9875,75599.99231,19.3195112,21.00014061,20.1598259,227.7548208,0,21.00014061,0.004814584,30.86554504,1,0,0,0,0,0,0,996453.8176,276.7927271,328144.2073
w-singletint,west,existing, 01/16  10:00:00,6.8375,75599.99231,19.79742176,21.00008855,20.39875516,160.341899,0,21.00008855,0.004718066,30.28179315,1,0,0,0,0,0,0,669387.5361,185.9409822,328144.2073
w-singletint,west,existing, 01/16  11:00:00,8.9875,55349.99437,20.15239677,21.00006075,20.57622876,121.5902104,0,21.00006075,0.004635472,29.76685567,1,0,0,0,0,0,0,466129.0825,129.4803007,328144.2073
w-singletint,west,existing, 01/16  12:00:00,10.4625,44549.99547,20.6787892,21.00003462,20.83941191,47.37269245,0,21.00003462,0.004575148,29.38236011,0.75,0,0,0,0,0,0,155208.9582,43.1135995,328144.2073
w-singletint,west,existing, 01/16  13:00:00,11.7875,44549.99547,20.93609222,21.02507148,20.98058185,12.64996753,0,21.02507148,0.004530046,29.03230993,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/16  14:00:00,12.2,44549.99547,21.10868193,21.2067872,21.15773457,12.26534826,0,21.2067872,0.004482599,28.38325231,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/16  15:00:00,11.5125,44549.99547,21.31278355,21.35790789,21.33534572,8.088836692,0,21.35790789,0.004433816,27.82406152,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/16  16:00:00,10.7875,44549.99547,21.21338099,21.22895866,21.22116982,10.79353379,0,21.22895866,0.004389749,27.76116409,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/16  17:00:00,10.225,44549.99547,20.88799376,21.01215619,20.95007497,35.40619123,0,21.01215619,0.004347589,27.87188812,0.5,0,0,0,0,0,0,108301.2287,30.08367463,328144.2073
w-singletint,west,existing, 01/16  18:00:00,9.625,44549.99547,20.64665334,21.00019312,20.82342323,43.83828685,0,21.00019312,0.004345396,27.90637161,1,0,0,0,0,0,0,167074.8022,46.40966727,328144.2073
w-singletint,west,existing, 01/16  19:00:00,9.0875,114749.9883,20.22344926,21.00004591,20.61174758,83.69578976,0,21.00004591,0.004366254,28.05014698,1,0,0,0,0,0,0,326637.1058,90.73252939,328144.2073
w-singletint,west,existing, 01/16  20:00:00,8.9,134999.9863,20.01982238,21.00004345,20.50993291,88.50805464,0,21.00004345,0.004493344,28.89695303,1,0,0,0,0,0,0,349560.2701,97.10007501,328144.2073
w-singletint,west,existing, 01/16  21:00:00,8.9,134999.9863,19.90541023,21.00005043,20.45273033,89.10134367,0,21.00005043,0.004657676,29.96814552,1,0,0,0,0,0,0,351686.5995,97.69072209,328144.2073
w-singletint,west,existing, 01/16  22:00:00,8.9,134999.9863,19.81596495,21.0000709,20.40801792,111.7203264,0,21.0000709,0.004742624,30.51055265,1,0,0,0,0,0,0,433099.9983,120.3055551,328144.2073
w-singletint,west,existing, 01/16  23:00:00,8.525,114749.9883,19.64406809,21.0001186,20.32209334,179.5440107,0,21.0001186,0.004769943,30.70400142,1,0,0,0,0,0,0,688287.1211,191.190867,328144.2073
w-singletint,west,existing, 01/16  24:00:00,7.9875,55349.99437,19.46402958,21.00015835,20.23209397,232.0741238,0,21.00015835,0.004772817,30.75289449,1,0,0,0,0,0,0,893271.1473,248.1308743,328144.2073
w-singletint,west,existing, 01/17  01:00:00,7.8,29699.99698,19.34567388,21.00018039,20.17292714,243.6063832,0,21.00018039,0.004818818,31.05856018,1,0,0,0,0,0,0,940343.1147,261.2064208,328144.2073
w-singletint,west,existing, 01/17  02:00:00,7.1125,22949.99767,19.20372438,21.00021997,20.10197217,276.1211115,0,21.00021997,0.004878281,31.43875936,1,0,0,0,0,0,0,1077689.708,299.3582522,328144.2073
w-singletint,west,existing, 01/17  03:00:00,6.325,14849.99849,19.06132233,21.00026522,20.03079377,310.0971972,0,21.00026522,0.004887895,31.50014735,1,0,0,0,0,0,0,1223099.576,339.7498822,328144.2073
w-singletint,west,existing, 01/17  04:00:00,5.7875,14849.99849,18.93214041,21.00029874,19.96621957,341.1393841,0,21.00029874,0.004852748,31.27532705,1,0,0,0,0,0,0,1350656.535,375.1823709,328144.2073
w-singletint,west,existing, 01/17  05:00:00,4.85,14849.99849,18.77097636,21.00034462,19.88566049,382.6603711,0,21.00034462,0.00479298,30.89298544,1,0,0,0,0,0,0,1527588.878,424.330244,328144.2073
w-singletint,west,existing, 01/17  06:00:00,4.0875,29699.99698,18.64777087,21.00038572,19.82407829,413.9900914,0,21.00038572,0.004679852,30.18789064,1,0,0,0,0,0,0,1662702.029,461.8616747,328144.2073
w-singletint,west,existing, 01/17  07:00:00,3.2125,59399.99396,18.58809862,21.00036032,19.79422947,402.2558386,0,21.00036032,0.004500254,29.0665211,1,0,0,0,0,0,0,1646051.097,457.2364159,328144.2073
w-singletint,west,existing, 01/17  08:00:00,2.425,75599.99231,18.55361033,21.00030835,19.77695934,406.3252154,0,21.00030835,0.004198592,27.15812367,1,0,0,0,0,0,0,1683799.263,467.7220174,328144.2073
w-singletint,west,existing, 01/17  09:00:00,2.575,59399.99396,18.6967753,21.00026481,19.84852005,419.0422101,0,21.00026481,0.003901197,25.2871624,1,0,0,0,0,0,0,1725219.025,479.2275069,328144.2073
w-singletint,west,existing, 01/17  10:00:00,3.1125,59399.99396,19.036847,21.0001936,20.0185203,354.8662996,0,21.0001936,0.003627035,23.53817575,1,0,0,0,0,0,0,1478374.477,410.6595771,328144.2073
w-singletint,west,existing, 01/17  11:00:00,3.675,37799.99615,19.33565318,21.0001472,20.16790019,306.9783512,0,21.0001472,0.003370067,21.87961203,1,0,0,0,0,0,0,1289380.96,358.1613777,328144.2073
w-singletint,west,existing, 01/17  12:00:00,4.2125,37799.99615,19.71954511,21.00011207,20.35982859,227.4028258,0,21.00011207,0.003162066,20.53608947,1,0,0,0,0,0,0,987061.541,274.1837614,328144.2073
w-singletint,west,existing, 01/17  13:00:00,4.0875,37799.99615,19.96138199,21.00008989,20.48073594,186.0031883,0,21.00008989,0.002994673,19.43026497,1,0,0,0,0,0,0,841773.897,233.8260825,328144.2073
w-singletint,west,existing, 01/17  14:00:00,4.2125,37799.99615,20.22777375,21.00007298,20.61392337,151.1253128,0,21.00007298,0.002870098,18.60025447,1,0,0,0,0,0,0,712601.542,197.9448728,328144.2073
w-singletint,west,existing, 01/17  15:00:00,4.0875,37799.99615,20.46413,21.0000567,20.73209335,121.7876996,0,21.0000567,0.002783142,18.03248436,1,0,0,0,0,0,0,610747.4474,169.6520687,328144.2073
w-singletint,west,existing, 01/17  16:00:00,4.5875,37799.99615,20.50177958,21.00004795,20.75091376,113.345253,0,21.00004795,0.002740299,17.7451185,1,0,0,0,0,0,0,565582.9682,157.1063801,328144.2073
w-singletint,west,existing, 01/17  17:00:00,4.625,37799.99615,20.15243843,21.00007276,20.57625559,150.9893016,0,21.00007276,0.002758632,17.85661741,1,0,0,0,0,0,0,699901.1724,194.4169923,328144.2073
w-singletint,west,existing, 01/17  18:00:00,4.0875,37799.99615,19.72558997,21.00009902,20.36284449,192.8955989,0,21.00009902,0.002781256,18.0135713,1,0,0,0,0,0,0,866551.2714,240.7086865,328144.2073
w-singletint,west,existing, 01/17  19:00:00,3.9,90449.9908,19.32434717,21.00012009,20.16223363,266.4079652,0,21.00012009,0.002799448,18.13759385,1,0,0,0,0,0,0,1136816.258,315.7822938,328144.2073
w-singletint,west,existing, 01/17  20:00:00,3.9,120149.9878,19.16064916,21.00013995,20.08039455,286.6293575,0,21.00013995,0.00288366,18.69230248,1,0,0,0,0,0,0,1209679.764,336.0221565,328144.2073
w-singletint,west,existing, 01/17  21:00:00,3.9,134999.9863,19.08168096,21.0001567,20.04091883,284.6660299,0,21.0001567,0.002984123,19.34753588,1,0,0,0,0,0,0,1202593.683,334.0538008,328144.2073
w-singletint,west,existing, 01/17  22:00:00,3.9,120149.9878,19.01915118,21.0001681,20.00965964,285.8356871,0,21.0001681,0.003093308,20.05190975,1,0,0,0,0,0,0,1206858.663,335.2385174,328144.2073
w-singletint,west,existing, 01/17  23:00:00,4.2125,90449.9908,18.9167951,21.00021868,19.95850689,335.2516771,0,21.00021868,0.003229232,20.9283996,1,0,0,0,0,0,0,1375494.121,382.0817004,328144.2073
w-singletint,west,existing, 01/17  24:00:00,4.0875,44549.99547,18.78876005,21.00026975,19.8945149,379.8396111,0,21.00026975,0.00334536,21.66344104,1,0,0,0,0,0,0,1539602.74,427.6674277,328144.2073
w-singletint,west,existing, 01/18  01:00:00,3.9,29699.99698,18.68080673,21.00029998,19.84055335,405.834159,0,21.00029998,0.003427315,22.18299566,1,0,0,0,0,0,0,1638665.941,455.1849837,328144.2073
w-singletint,west,existing, 01/18  02:00:00,3.9,22949.99767,18.60894264,21.000321,19.80463182,422.1077886,0,21.000321,0.003485502,22.54346126,1,0,0,0,0,0,0,1697156.979,471.4324941,328144.2073
w-singletint,west,existing, 01/18  03:00:00,3.9,14849.99849,18.55251672,21.00034193,19.77642933,434.7508885,0,21.00034193,0.003512976,22.69756827,1,0,0,0,0,0,0,1742542.493,484.0395813,328144.2073
w-singletint,west,existing, 01/18  04:00:00,3.9,14849.99849,18.50256734,21.00035546,19.7514614,446.1852963,0,21.00035546,0.003520505,22.73744618,1,0,0,0,0,0,0,1783651.986,495.4588851,328144.2073
w-singletint,west,existing, 01/18  05:00:00,3.9,14849.99849,18.48187326,21.00035836,19.74111581,449.7807667,0,21.00035836,0.003525091,22.7668933,1,0,0,0,0,0,0,1796590.843,499.0530119,328144.2073
w-singletint,west,existing, 01/18  06:00:00,3.525,29699.99698,18.4422232,21.00036773,19.72129547,459.6579113,0,21.00036773,0.003523805,22.75861813,1,0,0,0,0,0,0,1843175.352,511.9931534,328144.2073
w-singletint,west,existing, 01/18  07:00:00,3.3,59399.99396,18.45679269,21.00032063,19.72855666,428.0371302,0,21.00032063,0.003467464,22.39681694,1,0,0,0,0,0,0,1735984.35,482.217875,328144.2073
w-singletint,west,existing, 01/18  08:00:00,3.3,75599.99231,18.54694673,21.00023469,19.77359071,397.8055617,0,21.00023469,0.003330792,21.53213407,1,0,0,0,0,0,0,1627262.56,452.0173779,328144.2073
w-singletint,west,existing, 01/18  09:00:00,3.675,59399.99396,18.76733889,21.000192,19.88376544,392.1082448,0,21.000192,0.003188756,20.62644323,1,0,0,0,0,0,0,1595730.004,443.2583345,328144.2073
w-singletint,west,existing, 01/18  10:00:00,4.2125,59399.99396,19.0595712,21.0001463,20.02985875,337.7996381,0,21.0001463,0.003026086,19.59141851,1,0,0,0,0,0,0,1384307.708,384.5299188,328144.2073
w-singletint,west,existing, 01/18  11:00:00,4.775,37799.99615,19.19282326,21.00011714,20.0964702,323.5753892,0,21.00011714,0.002855646,18.50002001,1,0,0,0,0,0,0,1316483.171,365.6897697,328144.2073
w-singletint,west,existing, 01/18  12:00:00,5.375,37799.99615,19.4032777,21.0000899,20.2016838,277.5519906,0,21.0000899,0.002731003,17.68516937,1,0,0,0,0,0,0,1133187.521,314.7743115,328144.2073
w-singletint,west,existing, 01/18  13:00:00,5.6,37799.99615,19.5976642,21.00006483,20.29886452,235.9585304,0,21.00006483,0.002657672,17.18456158,1,0,0,0,0,0,0,976942.8586,271.3730163,328144.2073
w-singletint,west,existing, 01/18  14:00:00,5.6,37799.99615,19.72515537,21.00003895,20.36259716,213.5358068,0,21.00003895,0.002640801,17.05253214,1,0,0,0,0,0,0,896508.0149,249.0300041,328144.2073
w-singletint,west,existing, 01/18  15:00:00,5.225,37799.99615,20.03442905,21.00000879,20.51721892,167.1405115,0,21.00000879,0.002701949,17.42828003,1,0,0,0,0,0,0,740932.3275,205.8145354,328144.2073
w-singletint,west,existing, 01/18  16:00:00,4.3125,37799.99615,20.11615454,21.00000981,20.55808217,157.6003167,0,21.00000981,0.002813946,18.14069239,1,0,0,0,0,0,0,733667.8008,203.7966113,328144.2073
w-singletint,west,existing, 01/18  17:00:00,3.9,37799.99615,19.87349642,21.00003188,20.43676415,187.4895506,0,21.00003188,0.002966991,19.12260167,1,0,0,0,0,0,0,853599.2584,237.1109051,328144.2073
w-singletint,west,existing, 01/18  18:00:00,3.2125,37799.99615,19.53931023,21.00003315,20.26967169,225.1901031,0,21.00003315,0.003183757,20.49963102,1,0,0,0,0,0,0,1010142.046,280.5950129,328144.2073
w-singletint,west,existing, 01/18  19:00:00,2.8,90449.9908,19.10661007,21.00004552,20.0533278,312.4887315,0,21.00004552,0.003444515,22.16116602,1,0,0,0,0,0,0,1337040.974,371.4002706,328144.2073
w-singletint,west,existing, 01/18  20:00:00,2.8,120149.9878,18.95368126,21.00008315,19.9768822,332.3722098,0,21.00008315,0.003740716,24.04022436,1,0,0,0,0,0,0,1408707.572,391.3076588,328144.2073
w-singletint,west,existing, 01/18  21:00:00,2.8,134999.9863,18.88572238,21.00012949,19.94292593,329.036587,0,21.00012949,0.003994625,25.65210571,1,0,0,0,0,0,0,1396449.549,387.9026524,328144.2073
w-singletint,west,existing, 01/18  22:00:00,2.8,120149.9878,18.82539204,21.00016878,19.91278041,330.9817094,0,21.00016878,0.004182789,26.85230196,1,0,0,0,0,0,0,1403297.722,389.8049227,328144.2073
w-singletint,west,existing, 01/18  23:00:00,2.8,90449.9908,18.71114629,21.00022653,19.85568641,385.4466929,0,21.00022653,0.004374401,28.05605451,1,0,0,0,0,0,0,1599429.925,444.2860902,328144.2073
w-singletint,west,existing, 01/18  24:00:00,2.8,44549.99547,18.61411244,21.00026247,19.80718746,422.5097499,0,21.00026247,0.004568473,29.28075114,1,0,0,0,0,0,0,1732972.671,481.3812975,328144.2073
w-singletint,west,existing, 01/19  01:00:00,2.425,29699.99698,18.51512241,21.00028069,19.75770155,447.1876092,0,21.00028069,0.004752883,30.43455595,1,0,0,0,0,0,0,1833083.616,509.1898934,328144.2073
w-singletint,west,existing, 01/19  02:00:00,2.2,22949.99767,18.43222946,21.00029668,19.71626307,467.9251963,0,21.00029668,0.004930243,31.54954112,1,0,0,0,0,0,0,1914548.403,531.8190009,328144.2073
w-singletint,west,existing, 01/19  03:00:00,1.8875,14849.99849,18.34998737,21.00031667,19.67515202,488.9992684,0,21.00031667,0.005093164,32.56311893,1,0,0,0,0,0,0,1999740.548,555.4834856,328144.2073
w-singletint,west,existing, 01/19  04:00:00,1.7,14849.99849,18.28993874,21.00033923,19.64513899,504.0949721,0,21.00033923,0.005228732,33.4101156,1,0,0,0,0,0,0,2059626.439,572.1184553,328144.2073
w-singletint,west,existing, 01/19  05:00:00,1.325,14849.99849,18.22933662,21.00036042,19.61484852,519.7324017,0,21.00036042,0.005336581,34.07191553,1,0,0,0,0,0,0,2127019.464,590.8387401,328144.2073
w-singletint,west,existing, 01/19  06:00:00,1.1,29699.99698,18.17966692,21.00037873,19.59002282,532.477707,0,21.00037873,0.005421732,34.57611018,1,0,0,0,0,0,0,2179554.013,605.4316702,328144.2073
w-singletint,west,existing, 01/19  07:00:00,1.1,59399.99396,18.21424385,21.00032741,19.60728563,494.1480857,0,21.00032741,0.005444954,34.70998878,1,0,0,0,0,0,0,2041572.249,567.1034025,328144.2073
w-singletint,west,existing, 01/19  08:00:00,1.1,75599.99231,18.2894467,21.00024297,19.64484484,466.3980022,0,21.00024297,0.005366602,34.21496083,1,0,0,0,0,0,0,1941697.672,539.3604645,328144.2073
w-singletint,west,existing, 01/19  09:00:00,1.475,59399.99396,18.43270728,21.00020724,19.71645726,476.3549249,0,21.00020724,0.005259942,33.54072883,1,0,0,0,0,0,0,1966439.98,546.2333277,328144.2073
w-singletint,west,existing, 01/19  10:00:00,1.7,59399.99396,18.62065754,21.00015143,19.81040449,444.8351513,0,21.00015143,0.005143071,32.78115654,1,0,0,0,0,0,0,1846466.268,512.9072966,328144.2073
w-singletint,west,existing, 01/19  11:00:00,1.7,37799.99615,18.77749939,21.00011739,19.88880839,427.568553,0,21.00011739,0.005032341,32.06895804,1,0,0,0,0,0,0,1784292.024,495.6366734,328144.2073
w-singletint,west,existing, 01/19  12:00:00,2.0125,37799.99615,18.93538404,21.0001036,19.96774382,392.4725753,0,21.0001036,0.004933819,31.42635402,1,0,0,0,0,0,0,1648734.402,457.9817785,328144.2073
w-singletint,west,existing, 01/19  13:00:00,2.575,37799.99615,19.13868966,21.00007413,20.06938189,346.3700561,0,21.00007413,0.004885796,31.07198824,1,0,0,0,0,0,0,1466295.705,407.3043626,328144.2073
w-singletint,west,existing, 01/19  14:00:00,3.1125,37799.99615,19.27786063,21.00005157,20.1389561,312.7229013,0,21.00005157,0.004886493,31.03330975,1,0,0,0,0,0,0,1329406.17,369.2794916,328144.2073
w-singletint,west,existing, 01/19  15:00:00,3.675,37799.99615,19.35812131,21.00003475,20.17907803,292.3231906,0,21.00003475,0.00492488,31.24362116,1,0,0,0,0,0,0,1239455.027,344.293063,328144.2073
w-singletint,west,existing, 01/19  16:00:00,4.2125,37799.99615,19.31124856,21.00003255,20.15564055,293.4909982,0,21.00003255,0.005017416,31.79377135,1,0,0,0,0,0,0,1227869.73,341.0749251,328144.2073
w-singletint,west,existing, 01/19  17:00:00,4.4,37799.99615,19.16589323,21.00006304,20.08297813,309.6336347,0,21.00006304,0.005177439,32.78695505,1,0,0,0,0,0,0,1280460.513,355.6834758,328144.2073
w-singletint,west,existing, 01/19  18:00:00,4.0875,37799.99615,18.97925657,21.0000917,19.98967414,325.1801076,0,21.0000917,0.005339904,33.80698035,1,0,0,0,0,0,0,1345716.821,373.810228,328144.2073
w-singletint,west,existing, 01/19  19:00:00,3.9,90449.9908,18.85172495,21.00011072,19.92591783,352.9591527,0,21.00011072,0.005472249,34.63751783,1,0,0,0,0,0,0,1451285.208,403.13478,328144.2073
w-singletint,west,existing, 01/19  20:00:00,4.2125,120149.9878,18.84558033,21.0001319,19.92285612,340.2149926,0,21.0001319,0.005633785,35.65074072,1,0,0,0,0,0,0,1396211.184,387.83644,328144.2073
w-singletint,west,existing, 01/19  21:00:00,4.4,134999.9863,18.84242096,21.00014425,19.9212826,323.4643949,0,21.00014425,0.005817504,36.80253085,1,0,0,0,0,0,0,1330374.158,369.5483772,328144.2073
w-singletint,west,existing, 01/19  22:00:00,4.0875,120149.9878,18.79046044,21.00017644,19.89531844,327.0561183,0,21.00017644,0.005978361,37.81038102,1,0,0,0,0,0,0,1352455.99,375.6822196,328144.2073
w-singletint,west,existing, 01/19  23:00:00,3.525,90449.9908,18.68364388,21.00025466,19.84194927,382.5972676,0,21.00025466,0.006106605,38.58892418,1,0,0,0,0,0,0,1568872.921,435.7980336,328144.2073
w-singletint,west,existing, 01/19  24:00:00,3.3,44549.99547,18.60377616,21.00030554,19.80204085,417.0023842,0,21.00030554,0.006192605,39.11209412,1,0,0,0,0,0,0,1699292.251,472.0256253,328144.2073
w-singletint,west,existing, 01/20  01:00:00,3.675,29699.99698,18.54736106,21.00031211,19.77383658,429.9307131,0,21.00031211,0.006271276,39.5537496,1,0,0,0,0,0,0,1734814.615,481.8929486,328144.2073
w-singletint,west,existing, 01/20  02:00:00,3.9,22949.99767,18.48481743,21.00031917,19.7425683,445.3943525,0,21.00031917,0.006363518,40.09918617,1,0,0,0,0,0,0,1783860.225,495.5167292,328144.2073
w-singletint,west,existing, 01/20  03:00:00,3.9,14849.99849,18.4439122,21.0003335,19.72212285,455.4195162,0,21.0003335,0.006440329,40.55242592,1,0,0,0,0,0,0,1819929.967,505.536102,328144.2073
w-singletint,west,existing, 01/20  04:00:00,4.2125,14849.99849,18.46625142,21.00033545,19.73329344,447.0210307,0,21.00033545,0.006500314,40.91066544,1,0,0,0,0,0,0,1780368.3,494.5467499,328144.2073
w-singletint,west,existing, 01/20  05:00:00,4.0875,14849.99849,18.44269614,21.00034212,19.72151913,452.7109355,0,21.00034212,0.006546279,41.17073319,1,0,0,0,0,0,0,1804570.621,501.2696169,328144.2073
w-singletint,west,existing, 01/20  06:00:00,3.525,29699.99698,18.36675673,21.00036917,19.68356295,474.464219,0,21.00036917,0.00657333,41.34955111,1,0,0,0,0,0,0,1899448.639,527.6246219,328144.2073
w-singletint,west,existing, 01/20  07:00:00,2.9875,59399.99396,18.34354431,21.00035173,19.67194802,454.5997659,0,21.00035173,0.006498497,40.92520079,1,0,0,0,0,0,0,1843563.579,512.1009941,328144.2073
w-singletint,west,existing, 01/20  08:00:00,2.425,75599.99231,18.37892606,21.00028562,19.68960584,439.4529644,0,21.00028562,0.006289721,39.63885251,1,0,0,0,0,0,0,1805631.98,501.5644388,328144.2073
w-singletint,west,existing, 01/20  09:00:00,4.325,59399.99396,18.60480977,21.00020059,19.80250518,424.1379726,0,21.00020059,0.006121362,38.63731265,1,0,0,0,0,0,0,1694626.347,470.7295407,328144.2073
w-singletint,west,existing, 01/20  10:00:00,7.6625,59399.99396,18.98941213,21.00008165,19.99474689,335.8669604,0,21.00008165,0.006091667,38.48129346,1,0,0,0,0,0,0,1278252.983,355.070273,328144.2073
w-singletint,west,existing, 01/20  11:00:00,10.65,37799.99615,19.4196344,21.00001252,20.20982346,248.2885126,0,21.00001252,0.006162186,38.92255294,1,0,0,0,0,0,0,874350.9623,242.8752673,328144.2073
w-singletint,west,existing, 01/20  12:00:00,13.075,37799.99615,19.86298473,21.00001989,20.43150231,152.3911152,0,21.00001989,0.006235954,39.38386228,1,0,0,0,0,0,0,456622.1317,126.839481,328144.2073
w-singletint,west,existing, 01/20  13:00:00,15.275,37799.99615,20.31556397,21.01126677,20.66341537,69.53485684,0,21.01126677,0.006180319,38.95977718,0.25,0,0,0,0,0,0,97038.59904,26.9551664,328144.2073
w-singletint,west,existing, 01/20  14:00:00,17.1625,37799.99615,21.38947482,21.61764889,21.50356186,18.18711483,0.744642818,21.61764889,0.00611865,37.12789067,0,0,0,13.28099128,47811.5686,12.83881502,46219.73406,0,0,328144.2073
w-singletint,west,existing, 01/20  15:00:00,18.1125,37799.99615,23.89802229,23.54143585,23.71972907,3.042413601,90.32876324,23.54143585,0.006005126,32.42614501,0,0,0,111.4746662,401308.7982,111.4746662,401308.7982,6669.636865,1.852676907,328144.2073
w-singletint,west,existing, 01/20  16:00:00,18.675,37799.99615,26.48845985,23.99883931,25.24364958,0,604.1017612,23.99883931,0.005834443,30.63589906,0,0,0,650.9671099,2343481.596,650.9671099,2343481.596,0,0,328144.2073
w-singletint,west,existing, 01/20  17:00:00,18.2125,37799.99615,27.80731368,23.99953336,25.90342352,0,989.2904415,23.99953336,0.005772331,30.33074043,0,0,0,1032.494517,3716980.261,1032.494517,3716980.261,0,0,328144.2073
w-singletint,west,existing, 01/20  18:00:00,14.9875,37799.99615,26.92885791,23.99956784,25.46421287,0,781.3922004,23.99956784,0.005791911,30.44420791,0,0,0,797.9790219,2872724.479,797.9790219,2872724.479,0,0,328144.2073
w-singletint,west,existing, 01/20  19:00:00,12.9875,90449.9908,24.49476829,23.99989965,24.24733397,0,121.2902361,23.99989965,0.005846009,30.74481529,0,0,0,121.441711,437190.1595,121.441711,437190.1595,0,0,328144.2073
w-singletint,west,existing, 01/20  20:00:00,9.675,120149.9878,23.49976408,23.57640099,23.53808254,9.758657178,1.266766968,23.57640099,0.005962156,32.22235499,0,0,0,0,0,0,0,42200.47113,11.72235309,328144.2073
w-singletint,west,existing, 01/20  21:00:00,6.7375,134999.9863,22.68094281,22.67661412,22.67877847,2.691514824,0.511639013,22.67661412,0.006103344,34.86540781,0,0,0,0,0,0,0,80841.77993,22.45604998,328144.2073
w-singletint,west,existing, 01/20  22:00:00,5.7875,120149.9878,22.06769736,22.01108511,22.03939124,0,12.99296269,22.01108511,0.006200494,36.91288543,0,0,0,0,0,0,0,57023.49988,15.83986108,328144.2073
