Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 01/20  23:00:00,5.6,90449.9908,21.49157938,21.33436502,21.4129722,0.209325837,4.570984911,21.33436502,0.006306728,39.16469466,0,0,0,0,0,0,0,61770.54738,17.15848538,328144.2073
w-singletint,west,existing, 01/20  24:00:00,4.5375,44549.99547,20.90728714,21.01229588,20.95979151,64.5154101,0,21.01229588,0.006339287,40.16179896,0,0,0,0,0,0,0,384046.7876,106.6796632,328144.2073
w-singletint,west,existing, 01/21  01:00:00,3.9,35099.99643,20.48164673,21.00027607,20.7409614,128.570733,0,21.00027607,0.006302943,39.96336962,0,0,0,0,0,0,0,642799.752,178.5554867,328144.2073
w-singletint,west,existing, 01/21  02:00:00,3.525,35099.99643,20.1554762,21.00020702,20.57784161,164.8191639,0,21.00020702,0.006256422,39.69650359,0.75,0,0,0,0,0,0,784376.5953,217.8823876,328144.2073
w-singletint,west,existing, 01/21  03:00:00,2.9875,14849.99849,19.80848649,21.00024969,20.40436809,212.4960882,0,21.00024969,0.006193431,39.31556114,1,0,0,0,0,0,0,971865.3833,269.9626065,328144.2073
w-singletint,west,existing, 01/21  04:00:00,3.4875,14849.99849,19.58453245,21.00025819,20.29239532,238.0819384,0,21.00025819,0.006142329,38.99431745,1,0,0,0,0,0,0,1049123.484,291.4231899,328144.2073
w-singletint,west,existing, 01/21  05:00:00,3.9,14849.99849,19.45299521,21.00024829,20.22662175,251.3966469,0,21.00024829,0.006107225,38.7980708,1,0,0,0,0,0,0,1084806.495,301.3351376,328144.2073
w-singletint,west,existing, 01/21  06:00:00,3.525,14849.99849,19.29066252,21.00025548,20.145459,280.4596125,0,21.00025548,0.006089023,38.72252371,1,0,0,0,0,0,0,1200663.642,333.5176785,328144.2073
w-singletint,west,existing, 01/21  07:00:00,3.675,55349.99437,19.14969986,21.0002482,20.07497403,310.4626244,0,21.0002482,0.006049411,38.51174405,1,0,0,0,0,0,0,1304247.789,362.2910525,328144.2073
w-singletint,west,existing, 01/21  08:00:00,4.5875,55349.99437,19.1589964,21.00018327,20.07958984,285.9615673,0,21.00018327,0.005961315,37.97072777,1,0,0,0,0,0,0,1189170.9,330.32525,328144.2073
w-singletint,west,existing, 01/21  09:00:00,6.0625,75599.99231,19.47496281,21.00010384,20.23753333,184.1996391,0,21.00010384,0.00591048,37.67379997,1,0,0,0,0,0,0,779197.842,216.443845,328144.2073
w-singletint,west,existing, 01/21  10:00:00,8.3875,75599.99231,19.93508975,21.00006408,20.46757691,125.5493768,0,21.00006408,0.005852381,37.34446563,1,0,0,0,0,0,0,499031.6146,138.619893,328144.2073
w-singletint,west,existing, 01/21  11:00:00,10.15,55349.99437,20.28113779,21.00004967,20.64059373,92.81005905,0,21.00004967,0.005787837,36.95036801,1,0,0,0,0,0,0,328708.2509,91.30784747,328144.2073
w-singletint,west,existing, 01/21  12:00:00,11.975,44549.99547,20.55472387,20.99428942,20.77450665,47.41264639,0,20.99428942,0.00572349,36.55623664,0,0,0,0,0,0,0,108787.3923,30.21872007,328144.2073
w-singletint,west,existing, 01/21  13:00:00,13.4875,44549.99547,20.94407663,21.15675973,21.05041818,17.01915996,0,21.15675973,0.005684403,35.90487828,0,0,0,2.936451043,10571.22375,2.847187661,10249.87558,0,0,328144.2073
w-singletint,west,existing, 01/21  14:00:00,14.5875,44549.99547,21.82559396,21.90991937,21.86775667,4.880310441,7.696030818,21.90991937,0.00560853,33.8020717,0,0,0,12.55323154,45191.63354,12.48028976,44929.04312,5363.310643,1.489808512,328144.2073
w-singletint,west,existing, 01/21  15:00:00,15.375,44549.99547,24.12842922,23.67034833,23.89938877,0,110.7543907,23.67034833,0.005471191,29.62993549,0,0,0,113.1585448,407370.7615,113.1585448,407370.7615,4958.249217,1.377291449,328144.2073
w-singletint,west,existing, 01/21  16:00:00,15.6,44549.99547,26.38737127,23.99790134,25.19263631,0,558.4477741,23.99790134,0.005338533,28.34081448,0,0,0,579.7623963,2087144.627,579.7623963,2087144.627,0,0,328144.2073
w-singletint,west,existing, 01/21  17:00:00,14.85,44549.99547,27.51400952,23.99967291,25.75684121,0,876.0663069,23.99967291,0.005194074,27.59458759,0,0,0,891.5959204,3209745.314,891.5959204,3209745.314,0,0,328144.2073
w-singletint,west,existing, 01/21  18:00:00,12.7125,44549.99547,26.74733772,23.99966754,25.37350263,0,706.2424206,23.99966754,0.005135298,27.29525607,0,0,0,704.1654353,2534995.567,704.1654353,2534995.567,0,0,328144.2073
w-singletint,west,existing, 01/21  19:00:00,10.2625,114749.9883,24.34305693,23.96204012,24.15254853,0,78.95002733,23.96204012,0.005192365,27.67654409,0,0,0,60.88491435,219185.6917,60.88491435,219185.6917,0,0,328144.2073
w-singletint,west,existing, 01/21  20:00:00,7.7125,134999.9863,23.35580184,23.34787082,23.35183633,2.828428216,0.245731483,23.34787082,0.005377013,29.75273597,0,0,0,0,0,0,0,68846.46005,19.12401668,328144.2073
w-singletint,west,existing, 01/21  21:00:00,6.0125,134999.9863,22.60611971,22.56085306,22.58348638,0,8.994543566,22.56085306,0.005576481,32.34680024,0,0,0,0,0,0,0,68945.70179,19.15158383,328144.2073
w-singletint,west,existing, 01/21  22:00:00,4.85,134999.9863,21.95434049,21.82438691,21.8893637,0,11.92641693,21.82438691,0.005646734,34.27188891,0,0,0,0,0,0,0,66347.8547,18.42995964,328144.2073
w-singletint,west,existing, 01/21  23:00:00,3.7125,114749.9883,21.26598804,21.09444569,21.18021686,21.54161037,0.93352635,21.09444569,0.005639767,35.80592563,0,0,0,0,0,0,0,213371.2271,59.26978531,328144.2073
w-singletint,west,existing, 01/21  24:00:00,1.925,55349.99437,20.63463389,21.0009293,20.8177816,142.3740487,0,21.0009293,0.005601886,35.77188883,0.25,0,0,0,0,0,0,750225.6914,208.3960254,328144.2073
w-singletint,west,existing, 01/22  01:00:00,2.1625,35099.99643,20.25291253,21.00018769,20.62655011,176.1107116,0,21.00018769,0.005582529,35.65101428,1,0,0,0,0,0,0,865206.3703,240.3351029,328144.2073
w-singletint,west,existing, 01/22  02:00:00,2.1125,35099.99643,19.91583468,21.00022847,20.45803157,213.4916043,0,21.00022847,0.005606726,35.80407157,1,0,0,0,0,0,0,1001189.361,278.1081558,328144.2073
w-singletint,west,existing, 01/22  03:00:00,1.0125,14849.99849,19.54715083,21.0002839,20.27371736,270.770174,0,21.0002839,0.00559493,35.72928955,1,0,0,0,0,0,0,1239820.736,344.3946488,328144.2073
w-singletint,west,existing, 01/22  04:00:00,0.225,14849.99849,19.242842,21.00032125,20.12158163,323.5582587,0,21.00032125,0.005553978,35.44779036,1,0,0,0,0,0,0,1452996.753,403.6102091,328144.2073
w-singletint,west,existing, 01/22  05:00:00,0,14849.99849,19.04324959,21.00034006,20.02179482,357.4483971,0,21.00034006,0.005498226,35.08180228,1,0,0,0,0,0,0,1581577.527,439.3270908,328144.2073
w-singletint,west,existing, 01/22  06:00:00,-0.375,14849.99849,18.84806499,21.00036504,19.92421502,397.0306821,0,21.00036504,0.005440501,34.73837176,1,0,0,0,0,0,0,1735023.403,481.9509453,328144.2073
w-singletint,west,existing, 01/22  07:00:00,-0.6,55349.99437,18.66537506,21.00036569,19.83287038,440.7246083,0,21.00036569,0.005325817,34.02513362,1,0,0,0,0,0,0,1898876.514,527.4656983,328144.2073
w-singletint,west,existing, 01/22  08:00:00,-0.6,55349.99437,18.66077882,21.0002904,19.83053461,420.2301705,0,21.0002904,0.005153349,32.93248029,1,0,0,0,0,0,0,1825140.886,506.9835796,328144.2073
w-singletint,west,existing, 01/22  09:00:00,2.2125,75599.99231,19.07780967,21.00015961,20.03898464,282.2456555,0,21.00015961,0.005035901,32.20840796,1,0,0,0,0,0,0,1245694.018,346.0261161,328144.2073
w-singletint,west,existing, 01/22  10:00:00,6.65,75599.99231,19.58792385,21.00006527,20.29399456,192.1636384,0,21.00006527,0.005035691,32.23956379,1,0,0,0,0,0,0,790156.9605,219.4880446,328144.2073
w-singletint,west,existing, 01/22  11:00:00,9.3625,55349.99437,19.97602721,21.00004303,20.48803512,139.566078,0,21.00004303,0.005042685,32.27594531,1,0,0,0,0,0,0,520152.8128,144.4868925,328144.2073
w-singletint,west,existing, 01/22  12:00:00,11.375,44549.99547,20.43040536,21.00003993,20.71522265,60.40182453,0,21.00003993,0.00499423,31.93629331,1,0,0,0,0,0,0,175183.6128,48.66211466,328144.2073
w-singletint,west,existing, 01/22  13:00:00,12.8875,44549.99547,20.85187757,21.09198758,20.97193258,18.15591158,0,21.09198758,0.004884667,31.03565848,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/22  14:00:00,14.7375,44549.99547,21.73695962,21.84358493,21.79027227,5.012731035,6.448708474,21.84358493,0.004750366,28.79944092,0,0,0,12.63838555,45498.18798,12.63838555,45498.18798,5522.812825,1.534114674,328144.2073
w-singletint,west,existing, 01/22  15:00:00,15.225,44549.99547,24.13280088,23.64154032,23.8871706,0,122.5350394,23.64154032,0.004605803,25.00668792,0,0,0,122.9195933,442510.5358,122.9195933,442510.5358,4932.05138,1.370014272,328144.2073
w-singletint,west,existing, 01/22  16:00:00,16.0625,44549.99547,26.66600869,23.99759363,25.33180116,0,638.5541464,23.99759363,0.004514139,23.9721689,0,0,0,663.6931306,2389295.27,663.6931306,2389295.27,0,0,328144.2073
w-singletint,west,existing, 01/22  17:00:00,16.325,44549.99547,27.94289325,23.99965901,25.97127613,0,994.3945807,23.99965901,0.004429544,23.5231706,0,0,0,1022.162669,3679785.61,1022.162669,3679785.61,0,0,328144.2073
w-singletint,west,existing, 01/22  18:00:00,14.35,44549.99547,27.17910092,23.99963768,25.5893693,0,822.1703054,23.99963768,0.004416044,23.45201751,0,0,0,833.6915023,3001289.408,833.6915023,3001289.408,0,0,328144.2073
w-singletint,west,existing, 01/22  19:00:00,11.925,114749.9883,24.59673285,23.99988274,24.29830779,0,130.7214762,23.99988274,0.00452956,24.05012592,0,0,0,122.2347046,440044.9364,122.2347046,440044.9364,0,0,328144.2073
w-singletint,west,existing, 01/22  20:00:00,10.0375,134999.9863,23.72735272,23.77076878,23.74906075,1.788058246,6.188998196,23.77076878,0.00485303,26.1349707,0,0,0,0,0,0,0,23806.41258,6.612892383,328144.2073
w-singletint,west,existing, 01/22  21:00:00,9.4,134999.9863,23.21130246,23.31419047,23.26274646,0,7.033722654,23.31419047,0.005194024,28.74337876,0,0,0,0,0,0,0,24803.09986,6.889749962,328144.2073
w-singletint,west,existing, 01/22  22:00:00,5.9625,134999.9863,22.54000978,22.53479582,22.5374028,1.819461523,5.917523081,22.53479582,0.005403,31.34139759,0,0,0,0,0,0,0,61706.48121,17.14068923,328144.2073
w-singletint,west,existing, 01/22  23:00:00,3.525,114749.9883,21.64848562,21.28793158,21.4682086,0,16.52113165,21.28793158,0.005469314,34.20124065,0,0,0,1.577918655,5680.507157,1.493800382,5377.681376,77808.93057,21.61359182,328144.2073
w-singletint,west,existing, 01/22  24:00:00,2.3,55349.99437,20.94409172,21.00545151,20.97477161,87.28818872,0,21.00545151,0.005455214,34.69397825,0,0,0,0,0,0,0,537048.2282,149.1800634,328144.2073
w-singletint,west,existing, 01/23  01:00:00,2.0125,29699.99698,20.50652498,21.0001775,20.75335124,141.8025617,0,21.0001775,0.005465127,34.76776435,0.5,0,0,0,0,0,0,746144.9684,207.2624912,328144.2073
w-singletint,west,existing, 01/23  02:00:00,1.2,22949.99767,20.07053997,21.00021901,20.53537949,203.9147026,0,21.00021901,0.005492854,34.92054009,1,0,0,0,0,0,0,993606.2816,276.0017449,328144.2073
w-singletint,west,existing, 01/23  03:00:00,0.6,14849.99849,19.67577036,21.00028338,20.33802687,257.979287,0,21.00028338,0.005467423,34.74699193,1,0,0,0,0,0,0,1205926.586,334.9796073,328144.2073
w-singletint,west,existing, 01/23  04:00:00,0.225,14849.99849,19.38200245,21.00030314,20.1911528,299.6099231,0,21.00030314,0.005452211,34.65111307,1,0,0,0,0,0,0,1366841.485,379.6781902,328144.2073
w-singletint,west,existing, 01/23  05:00:00,0,14849.99849,19.15240088,21.00032083,20.07636086,337.4196435,0,21.00032083,0.005420719,34.45265561,1,0,0,0,0,0,0,1509526.11,419.3128082,328144.2073
w-singletint,west,existing, 01/23  06:00:00,0.6875,29699.99698,19.02155305,21.00032243,20.01093774,354.6260895,0,21.00032243,0.005394544,34.28772084,1,0,0,0,0,0,0,1551068.282,430.8523006,328144.2073
w-singletint,west,existing, 01/23  07:00:00,0.0375,59399.99396,18.85314791,21.00030102,19.92672446,364.7174022,0,21.00030102,0.005319968,33.81777369,1,0,0,0,0,0,0,1606539.245,446.2609013,328144.2073
w-singletint,west,existing, 01/23  08:00:00,-0.225,75599.99231,18.77869836,21.00025172,19.88947504,372.3690858,0,21.00025172,0.005139207,32.67820876,1,0,0,0,0,0,0,1641803.256,456.0564599,328144.2073
w-singletint,west,existing, 01/23  09:00:00,2.4375,59399.99396,18.99507568,21.00016445,19.99762007,353.7983548,0,21.00016445,0.005008128,31.87164946,1,0,0,0,0,0,0,1496704.577,415.7512715,328144.2073
w-singletint,west,existing, 01/23  10:00:00,9.0875,59399.99396,19.62641417,21.00004362,20.31322889,201.6321186,0,21.00004362,0.005030834,32.0071505,1,0,0,0,0,0,0,752011.3234,208.8920343,328144.2073
w-singletint,west,existing, 01/23  11:00:00,14.325,37799.99615,20.2382345,20.99794486,20.61808968,83.86203409,0,20.99794486,0.005080126,32.31020492,1,0,0,0,0,0,0,171510.5124,47.641809,328144.2073
w-singletint,west,existing, 01/23  12:00:00,16.2875,37799.99615,20.70924559,21.19991624,20.95458092,38.52564,0,21.19991624,0.005109638,32.07632999,0.25,0,0,3.013685376,10849.26735,3.013685376,10849.26735,0,0,328144.2073
w-singletint,west,existing, 01/23  13:00:00,17.3875,37799.99615,21.20851012,21.67718043,21.44284527,33.38369699,0,21.67718043,0.00510121,31.07078019,0,0,0,9.490251229,34164.90443,9.490251229,34164.90443,0,0,328144.2073
w-singletint,west,existing, 01/23  14:00:00,18.1125,37799.99615,22.25496479,22.45955245,22.35725862,15.00852792,0.874336024,22.45955245,0.005043517,29.27071654,0,0,0,16.81191601,60522.89762,16.81191601,60522.89762,0,0,328144.2073
w-singletint,west,existing, 01/23  15:00:00,18.675,37799.99615,24.66464438,23.88526508,24.27495473,0.984802799,179.14223,23.88526508,0.0049437,26.29256301,0,0,0,212.5311407,765112.1067,212.5311407,765112.1067,6538.418906,1.816227474,328144.2073
w-singletint,west,existing, 01/23  16:00:00,18.9,37799.99615,26.93312784,23.99909899,25.46611342,0,702.2824985,23.99909899,0.004887735,25.80770307,0,0,0,751.1199444,2704031.8,751.1199444,2704031.8,0,0,328144.2073
w-singletint,west,existing, 01/23  17:00:00,18.525,37799.99615,28.08762024,23.99957012,26.04359518,0,1044.086482,23.99957012,0.004941082,26.06989085,0,0,0,1089.957759,3923847.933,1089.957759,3923847.933,0,0,328144.2073
w-singletint,west,existing, 01/23  18:00:00,17.3,37799.99615,27.11056391,23.99957706,25.55507048,0,800.9489915,23.99957706,0.004998032,26.35797386,0,0,0,836.7230622,3012203.024,836.7230622,3012203.024,0,0,328144.2073
w-singletint,west,existing, 01/23  19:00:00,15.2625,90449.9908,24.84327577,23.99986287,24.42156932,0,191.7919732,23.99986287,0.005049151,26.64180962,0,0,0,210.8323247,758996.3691,210.8323247,758996.3691,0,0,328144.2073
w-singletint,west,existing, 01/23  20:00:00,13.4,120149.9878,24.06752293,23.99294955,24.03023624,0.447940211,30.85409286,23.99294955,0.005143776,27.15866653,0,0,0,34.868832,125527.7952,34.868832,125527.7952,0,0,328144.2073
w-singletint,west,existing, 01/23  21:00:00,9.9875,134999.9863,23.4601597,23.59658424,23.52837197,5.56721219,0.25524996,23.59658424,0.005281497,28.55838716,0,0,0,0,0,0,0,33465.28608,9.2959128,328144.2073
w-singletint,west,existing, 01/23  22:00:00,6.6125,120149.9878,22.75994268,22.78232179,22.77113223,1.31307816,2.365002549,22.78232179,0.005455527,30.98023096,0,0,0,0,0,0,0,75021.60497,20.83933471,328144.2073
w-singletint,west,existing, 01/23  23:00:00,4.5375,90449.9908,21.97120259,21.73788893,21.85454576,0,11.61448617,21.73788893,0.005619056,33.9955631,0,0,0,0,0,0,0,66830.0569,18.56390469,328144.2073
w-singletint,west,existing, 01/23  24:00:00,3.9,44549.99547,21.25171318,21.06103007,21.15637163,21.45894027,2.107158356,21.06103007,0.0057174,36.04072723,0,0,0,0,0,0,0,215358.2474,59.82173538,328144.2073
w-singletint,west,existing, 01/24  01:00:00,3.525,29699.99698,20.7553998,21.00061249,20.87800614,96.72638213,0,21.00061249,0.005764416,36.44566225,0,0,0,0,0,0,0,538792.3629,149.6645452,328144.2073
w-singletint,west,existing, 01/24  02:00:00,3.3,22949.99767,20.37901593,21.00015777,20.68958685,148.6262679,0,21.00015777,0.005777353,36.51386482,0.5,0,0,0,0,0,0,732610.6535,203.5029593,328144.2073
w-singletint,west,existing, 01/24  03:00:00,2.6125,14849.99849,20.01338315,21.00022247,20.50680281,194.832763,0,21.00022247,0.005773999,36.492713,1,0,0,0,0,0,0,919221.7296,255.3393693,328144.2073
w-singletint,west,existing, 01/24  04:00:00,1.8875,14849.99849,19.67360332,21.00026554,20.33693443,241.8295772,0,21.00026554,0.005746653,36.32137247,1,0,0,0,0,0,0,1109818.477,308.2829102,328144.2073
w-singletint,west,existing, 01/24  05:00:00,1.325,14849.99849,19.38900543,21.00029864,20.19465203,286.6187896,0,21.00029864,0.005702855,36.02418999,1,0,0,0,0,0,0,1287500.039,357.6388999,328144.2073
w-singletint,west,existing, 01/24  06:00:00,2.1625,29699.99698,19.20966153,21.00030885,20.10498519,312.8716278,0,21.00030885,0.005638869,35.61003807,1,0,0,0,0,0,0,1357115.858,376.9766272,328144.2073
w-singletint,west,existing, 01/24  07:00:00,1.425,59399.99396,19.06500067,21.00027405,20.03263736,313.1364418,0,21.00027405,0.005549625,35.05149621,1,0,0,0,0,0,0,1379917.852,383.3105144,328144.2073
w-singletint,west,existing, 01/24  08:00:00,1.6,75599.99231,19.05070446,21.00021552,20.02545999,301.5844814,0,21.00021552,0.005370108,33.94888098,1,0,0,0,0,0,0,1333186.648,370.3296243,328144.2073
w-singletint,west,existing, 01/24  09:00:00,5.7,59399.99396,19.34090043,21.0001148,20.17050761,263.2130819,0,21.0001148,0.005273994,33.35938388,1,0,0,0,0,0,0,1074175.496,298.3820821,328144.2073
w-singletint,west,existing, 01/24  10:00:00,11.2375,59399.99396,19.87413487,21.00002305,20.43707896,144.3883475,0,21.00002305,0.005337643,33.78014313,1,0,0,0,0,0,0,482187.4264,133.9409518,328144.2073
w-singletint,west,existing, 01/24  11:00:00,16.8,37799.99615,20.49613277,21.11159329,20.80386303,55.0269337,0,21.11159329,0.005337997,33.54532916,0.5,0,0,3.242183079,11671.85908,3.242183079,11671.85908,38704.99558,10.75138766,328144.2073
w-singletint,west,existing, 01/24  12:00:00,20.275,37799.99615,21.21006648,21.78454331,21.4973049,41.16269654,0,21.78454331,0.005238126,31.56464794,0,0,0,18.75242349,67508.72455,18.75242349,67508.72455,0,0,328144.2073
w-singletint,west,existing, 01/24  13:00:00,22.1625,37799.99615,21.93039281,22.54272828,22.23656055,50.29414348,0,22.54272828,0.005158853,29.6562734,0,0,0,18.91217001,68083.81205,18.91217001,68083.81205,0,0,328144.2073
w-singletint,west,existing, 01/24  14:00:00,23.4875,37799.99615,23.21496838,23.52844808,23.37170823,34.62620123,11.11203758,23.52844808,0.005106756,27.63704975,0,0,0,45.7292421,164625.2716,45.7292421,164625.2716,0,0,328144.2073
w-singletint,west,existing, 01/24  15:00:00,23.525,37799.99615,25.62005213,23.99624909,24.80815061,0,361.9354541,23.99624909,0.005041905,26.49517719,0,0,0,448.3519399,1614066.984,448.3519399,1614066.984,0,0,328144.2073
w-singletint,west,existing, 01/24  16:00:00,23.675,37799.99615,27.79317291,24.03248271,25.91282781,0,931.6318613,24.03248271,0.005020254,26.31504979,0,0,0,1016.472846,3659302.247,1016.472846,3659302.247,0,0,328144.2073
w-singletint,west,existing, 01/24  17:00:00,23.525,37799.99615,29.34285844,24.85895482,27.10090663,0,1174.077219,24.85895482,0.005102727,25.45267681,0,0,0.5,1238.532492,4458716.97,1238.532492,4458716.97,0,0,328144.2073
w-singletint,west,existing, 01/24  18:00:00,21.925,37799.99615,28.90049449,24.77126704,26.83588077,0,1104.366147,24.77126704,0.005227076,26.2179367,0,0,0.5,1185.953596,4269432.945,1185.953596,4269432.945,0,0,328144.2073
w-singletint,west,existing, 01/24  19:00:00,19.0375,90449.9908,25.92205365,24.00256544,24.96230954,0,449.6775191,24.00256544,0.00532812,27.96514516,0,0,0,500.5693208,1802049.555,500.5693208,1802049.555,0,0,328144.2073
w-singletint,west,existing, 01/24  20:00:00,16.7375,120149.9878,24.94327208,23.99984678,24.47155943,0,208.5767423,23.99984678,0.005443638,28.57082693,0,0,0,239.7522204,863107.9933,239.7522204,863107.9933,0,0,328144.2073
w-singletint,west,existing, 01/24  21:00:00,15.4125,134999.9863,24.47494165,23.9998675,24.23740458,0,124.3046677,23.9998675,0.005579152,29.27571719,0,0,0,144.544488,520360.1569,144.544488,520360.1569,0,0,328144.2073
w-singletint,west,existing, 01/24  22:00:00,10.8125,120149.9878,23.89167418,23.88678877,23.88923148,0,27.68677573,23.88678877,0.005753768,30.41239934,0,0,0,22.15155629,79745.60266,22.15155629,79745.60266,10377.27409,2.882576135,328144.2073
w-singletint,west,existing, 01/24  23:00:00,6.925,90449.9908,23.09622262,22.94995394,23.02308828,1.071274133,3.568829257,22.94995394,0.005951918,33.29727554,0,0,0,0,0,0,0,65726.20524,18.25727923,328144.2073
w-singletint,west,existing, 01/24  24:00:00,5.7875,44549.99547,22.40281556,22.12698602,22.26490079,0,5.908386373,22.12698602,0.006098958,35.85477553,0,0,0,0,0,0,0,70241.66532,19.5115737,328144.2073
w-singletint,west,existing, 01/25  01:00:00,4.5375,29699.99698,21.72044837,21.40405246,21.56225041,0,10.39571083,21.40405246,0.006178999,37.93665296,0,0,0,0,0,0,0,65626.60495,18.22961249,328144.2073
w-singletint,west,existing, 01/25  02:00:00,3.9,22949.99767,21.11724024,21.01098511,21.06411268,33.6190952,0,21.01098511,0.006188753,38.90406041,0,0,0,0,0,0,0,292329.7827,81.20271743,328144.2073
w-singletint,west,existing, 01/25  03:00:00,3.525,14849.99849,20.69335807,21.00020379,20.84678093,102.8294481,0,21.00020379,0.006174271,38.81495888,0,0,0,0,0,0,0,561242.0799,155.9005777,328144.2073
w-singletint,west,existing, 01/25  04:00:00,2.6125,14849.99849,20.28047319,21.00019444,20.64033382,165.6823704,0,21.00019444,0.006126254,38.50134471,0.5,0,0,0,0,0,0,814451.6696,226.2365749,328144.2073
w-singletint,west,existing, 01/25  05:00:00,2.575,14849.99849,19.95967713,21.00025175,20.47996444,199.1057287,0,21.00025175,0.006062308,38.10321094,1,0,0,0,0,0,0,935810.4001,259.9473334,328144.2073
w-singletint,west,existing, 01/25  06:00:00,2.425,29699.99698,19.70926976,21.00026503,20.3547674,225.9537486,0,21.00026503,0.006003249,37.73552648,1,0,0,0,0,0,0,1036791.441,287.9976225,328144.2073
w-singletint,west,existing, 01/25  07:00:00,2.8875,59399.99396,19.58034873,21.00021719,20.29028296,208.1975825,0,21.00021719,0.00589924,37.11153633,1,0,0,0,0,0,0,959196.6707,266.4435196,328144.2073
w-singletint,west,existing, 01/25  08:00:00,3.3,75599.99231,19.57939334,21.0001507,20.28977202,189.9109427,0,21.0001507,0.005749626,36.19294853,1,0,0,0,0,0,0,881310.5255,244.8084793,328144.2073
w-singletint,west,existing, 01/25  09:00:00,5.7375,59399.99396,19.9013436,21.00007912,20.45071136,156.5523472,0,21.00007912,0.005665961,35.69390981,1,0,0,0,0,0,0,689406.3054,191.5017515,328144.2073
w-singletint,west,existing, 01/25  10:00:00,9.6375,59399.99396,20.47323057,20.99510983,20.7341702,55.67716025,0,20.99510983,0.005730582,36.14514986,0.5,0,0,0,0,0,0,208900.1814,58.02782816,328144.2073
w-singletint,west,existing, 01/25  11:00:00,13.9125,37799.99615,21.1933494,21.28802211,21.24068575,6.667715273,0.168259971,21.28802211,0.005863719,36.33201634,0,0,0,9.039946404,32543.80705,8.686437288,31271.17424,0,0,328144.2073
w-singletint,west,existing, 01/25  12:00:00,16.975,37799.99615,21.87787601,22.08492999,21.981403,7.571495845,0,22.08492999,0.005982812,35.2791158,0,0,0,20.82832193,74981.95896,20.4613465,73660.84739,0,0,328144.2073
w-singletint,west,existing, 01/25  13:00:00,19.55,37799.99615,22.73546144,23.02871677,22.8820891,13.25861067,0,23.02871677,0.006057923,33.69705525,0,0,0,24.27437683,87387.75658,24.27437683,87387.75658,0,0,328144.2073
w-singletint,west,existing, 01/25  14:00:00,21.6,37799.99615,23.95178383,23.87210575,23.91194479,4.618430206,39.60193863,23.87210575,0.006097633,32.17555753,0,0,0,92.70563229,333740.2762,92.70563229,333740.2762,0,0,328144.2073
w-singletint,west,existing, 01/25  15:00:00,22.8875,37799.99615,25.42121833,23.99829382,24.70975607,0,281.4788629,23.99829382,0.00616494,32.25668076,0,0,0,363.0579235,1307008.524,363.0579235,1307008.524,0,0,328144.2073
w-singletint,west,existing, 01/25  16:00:00,23.675,37799.99615,26.78223714,23.99979972,25.39101843,0,615.2128426,23.99979972,0.006098785,31.91101238,0,0,0,703.5892035,2532921.133,703.5892035,2532921.133,0,0,328144.2073
w-singletint,west,existing, 01/25  17:00:00,23.2125,37799.99615,26.50871738,23.9997294,25.25422339,0,556.4250289,23.9997294,0.006064298,31.7324458,0,0,0,640.9862318,2307550.434,640.9862318,2307550.434,0,0,328144.2073
w-singletint,west,existing, 01/25  18:00:00,21.425,37799.99615,25.26587554,23.99980629,24.63284091,0,290.711356,23.99980629,0.006108631,31.9824113,0,0,0,360.5363214,1297930.757,360.5363214,1297930.757,0,0,328144.2073
w-singletint,west,existing, 01/25  19:00:00,19.1625,90449.9908,24.49094504,23.99990014,24.24542259,0,125.1255928,23.99990014,0.006200413,32.47038708,0,0,0,176.2575893,634527.3214,176.2575893,634527.3214,0,0,328144.2073
w-singletint,west,existing, 01/25  20:00:00,17.9875,120149.9878,24.15393773,23.99990186,24.0769198,0,70.66821337,23.99990186,0.006377906,33.41176869,0,0,0,112.0536105,403392.9978,112.0536105,403392.9978,0,0,328144.2073
w-singletint,west,existing, 01/25  21:00:00,15.675,134999.9863,23.84789056,23.9999488,23.92391968,0,31.39310178,23.9999488,0.006700872,35.09878111,0,0,0,54.74814997,197093.3399,53.54272777,192753.82,0,0,328144.2073
w-singletint,west,existing, 01/25  22:00:00,14.4,120149.9878,23.58791327,24.0083083,23.79811078,1.917613494,3.767791381,24.0083083,0.007186111,37.59174437,0,0,0,13.27854106,47802.74783,12.34382052,44437.75385,0,0,328144.2073
w-singletint,west,existing, 01/25  23:00:00,14.0875,90449.9908,23.36111283,23.78167628,23.57139455,23.0840608,0,23.78167628,0.007918904,41.98051673,0,0,0,0,0,0,0,10016.98369,2.782495469,328144.2073
w-singletint,west,existing, 01/25  24:00:00,11.0875,44549.99547,22.86120948,23.06555652,22.963383,32.2431256,0,23.06555652,0.008514158,47.10721296,0,0,0,0,0,0,0,61578.03462,17.10500962,328144.2073
w-singletint,west,existing, 01/26  01:00:00,8.7125,29699.99698,22.23428094,22.22827763,22.23127928,18.23122454,0,22.22827763,0.008643723,50.26417461,0,0,0,0,0,0,0,74400.42041,20.66678345,328144.2073
w-singletint,west,existing, 01/26  02:00:00,8.675,22949.99767,21.76116534,21.68241468,21.72179001,5.214688237,0.60173828,21.68241468,0.008636808,51.93602594,0,0,0,0,0,0,0,36676.89965,10.18802768,328144.2073
w-singletint,west,existing, 01/26  03:00:00,8.2125,14849.99849,21.35113292,21.26136929,21.30625111,2.328572313,2.170215122,21.26136929,0.008629206,53.23270282,0,0,0,0,0,0,0,21692.22267,6.025617407,328144.2073
w-singletint,west,existing, 01/26  04:00:00,8.4875,14849.99849,21.02415002,21.00932158,21.0167358,9.003715696,0,21.00932158,0.008614369,53.94933358,0,0,0,0,0,0,0,71049.97511,19.7361042,328144.2073
w-singletint,west,existing, 01/26  05:00:00,9.2125,14849.99849,20.84411339,21.00011522,20.92211431,24.59841947,0,21.00011522,0.008679864,54.38459044,0,0,0,0,0,0,0,112567.6856,31.26880154,328144.2073
w-singletint,west,existing, 01/26  06:00:00,9.775,29699.99698,20.69780927,21.00001034,20.84890981,36.03681408,0,21.00001034,0.008791913,55.07720625,0,0,0,0,0,0,0,137185.136,38.10698222,328144.2073
w-singletint,west,existing, 01/26  07:00:00,11.375,59399.99396,20.71979364,21.11471772,20.91725568,4.153844922,0,21.11471772,0.008954833,55.72363527,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/26  08:00:00,11.8875,75599.99231,20.82635548,21.42258374,21.12446961,5.117589022,0,21.42258374,0.009141731,55.82818081,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/26  09:00:00,13.075,59399.99396,21.0862519,21.48606104,21.28615647,17.9218275,0,21.48606104,0.009308043,56.6431733,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/26  10:00:00,14.2125,59399.99396,21.5014257,21.82020816,21.66081693,12.53270527,0,21.82020816,0.009576072,57.09284634,0,0,0,9.697658081,34911.56909,6.614358331,23811.68999,0,0,328144.2073
w-singletint,west,existing, 01/26  11:00:00,15.15,37799.99615,21.99630416,22.21497209,22.10563812,18.30913349,0,22.21497209,0.009855891,57.33745753,0,0,0,4.175406805,15031.4645,2.823178165,10163.44139,0,0,328144.2073
w-singletint,west,existing, 01/26  12:00:00,16.2875,37799.99615,22.54663853,22.72633292,22.63648573,9.960096602,0,22.72633292,0.010127522,57.09166638,0,0,0,20.02156282,72077.62616,13.55112515,48784.05052,0,0,328144.2073
w-singletint,west,existing, 01/26  13:00:00,17.3875,37799.99615,23.21500501,23.3932297,23.30411735,6.120463108,0,23.3932297,0.010301245,55.69133457,0,0,0,25.24817146,90893.41726,17.39899866,62636.39518,0,0,328144.2073
w-singletint,west,existing, 01/26  14:00:00,17.8,37799.99615,23.72050572,23.90383604,23.81217088,7.714963856,4.984319529,23.90383604,0.010382512,54.3456245,0,0,0,41.09932805,147957.581,28.92131892,104116.7481,0,0,328144.2073
w-singletint,west,existing, 01/26  15:00:00,17.8,37799.99615,24.50960075,23.99806938,24.25383506,0,94.76908164,23.99806938,0.010192646,53.04567843,0,0,0,187.3512258,674464.4129,133.7948402,481661.4248,0,0,328144.2073
w-singletint,west,existing, 01/26  16:00:00,18.1125,37799.99615,24.35579723,23.99995839,24.17787781,0,77.60270586,23.99995839,0.009939521,51.71032341,0,0,0,163.0402002,586944.7208,119.5960283,430545.7019,0,0,328144.2073
w-singletint,west,existing, 01/26  17:00:00,18.3,37799.99615,24.49145852,23.9999417,24.24570011,0,105.1396439,23.9999417,0.009836743,51.19695641,0,0,0,200.4368742,721572.747,148.6991273,535316.8584,0,0,328144.2073
w-singletint,west,existing, 01/26  18:00:00,16.925,37799.99615,23.99036579,23.99992533,23.99514556,0,45.2171831,23.99992533,0.009872512,51.39990982,0,0,0,104.7990766,377276.6758,77.3070703,278305.4531,0,0,328144.2073
w-singletint,west,existing, 01/26  19:00:00,15.4125,90449.9908,23.51469989,23.97596615,23.74533302,17.31130507,0,23.97596615,0.010153395,52.91583529,0,0,0,6.226222343,22414.40043,4.501669518,16206.01027,0,0,328144.2073
w-singletint,west,existing, 01/26  20:00:00,15,120149.9878,23.29827628,23.85578082,23.57702855,19.80205001,0,23.85578082,0.010470355,54.93567977,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/26  21:00:00,14.3125,134999.9863,23.13340576,23.77195,23.45267788,15.49821787,0,23.77195,0.010730441,56.5620303,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/26  22:00:00,13.525,120149.9878,22.94542008,23.58473404,23.26507706,11.85101934,0,23.58473404,0.010850127,57.86649635,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/26  23:00:00,12.3,90449.9908,22.63068716,23.09912043,22.8649038,29.31614806,0,23.09912043,0.010850158,59.61367264,0,0,0,0,0,0,0,43612.10755,12.11447432,328144.2073
w-singletint,west,existing, 01/26  24:00:00,12.3875,44549.99547,22.33873825,22.59304685,22.46589255,23.94554522,0,22.59304685,0.010873408,61.59822909,0,0,0,0,0,0,0,27898.52154,7.749589317,328144.2073
w-singletint,west,existing, 01/27  01:00:00,11.7375,29699.99698,21.99977751,22.19964024,22.09970887,19.86554879,0,22.19964024,0.010900818,63.20579113,0,0,0,0,0,0,0,11771.51272,3.269864645,328144.2073
w-singletint,west,existing, 01/27  02:00:00,10.4125,22949.99767,21.56891716,21.6826884,21.62580278,18.10512957,0,21.6826884,0.01074504,64.28834758,0,0,0,0,0,0,0,28910.04023,8.030566731,328144.2073
w-singletint,west,existing, 01/27  03:00:00,10.375,14849.99849,21.2446232,21.31613185,21.28037752,10.40308913,0,21.31613185,0.010529282,64.44924214,0,0,0,0,0,0,0,12991.78439,3.608828997,328144.2073
w-singletint,west,existing, 01/27  04:00:00,10.6,14849.99849,21.01467119,21.11764612,21.06615865,8.144499297,0,21.11764612,0.010382694,64.30506041,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/27  05:00:00,12.2875,14849.99849,20.91884552,21.14004878,21.02944715,12.52696234,0,21.14004878,0.010362037,64.10727731,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/27  06:00:00,13.3,29699.99698,20.87779083,21.30524395,21.09151739,23.09967159,0,21.30524395,0.010564983,64.70790208,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/27  07:00:00,12.9875,59399.99396,20.83831337,21.46807674,21.15319506,15.56500647,0,21.46807674,0.01066435,64.69916949,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/27  08:00:00,12.1125,75599.99231,20.82800283,21.49534697,21.1616749,13.14525974,0,21.49534697,0.010510306,63.73803225,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/27  09:00:00,12.0125,59399.99396,20.94209642,21.29332268,21.11770955,23.19419461,0,21.29332268,0.010244342,62.94910686,0,0,0,0,0,0,0,12983.72287,3.606589686,328144.2073
w-singletint,west,existing, 01/27  10:00:00,13.2625,59399.99396,21.26865618,21.44067884,21.35466751,11.93622368,0,21.44067884,0.009908534,60.41584486,0,0,0,4.570489795,16453.76326,3.053663643,10993.18911,0,0,328144.2073
w-singletint,west,existing, 01/27  11:00:00,15.9625,37799.99615,21.83346285,21.99461398,21.91403842,12.19686878,0,21.99461398,0.00937515,55.33860193,0,0,0,16.57503537,59670.12733,11.96311826,43067.22572,0,0,328144.2073
w-singletint,west,existing, 01/27  12:00:00,18.2625,37799.99615,22.40574824,22.737872,22.57181012,16.6893085,0,22.737872,0.008807911,49.70373936,0,0,0,24.12063721,86834.29396,18.8449048,67841.65727,0,0,328144.2073
w-singletint,west,existing, 01/27  13:00:00,19.9625,37799.99615,23.03304723,23.46442826,23.24873775,25.80225691,0,23.46442826,0.008464671,45.68763272,0,0,0,21.89527938,78823.00578,18.33124094,65992.46737,0,0,328144.2073
w-singletint,west,existing, 01/27  14:00:00,20.9125,37799.99615,24.15630071,23.96414292,24.06022182,6.218736415,63.74806144,23.96414292,0.008264753,43.2492699,0,0,0,132.9037222,478453.4,116.5499677,419579.8836,0,0,328144.2073
w-singletint,west,existing, 01/27  15:00:00,21.475,37799.99615,26.27316093,23.99937681,25.13626887,0,482.5858202,23.99937681,0.007886844,41.16645881,0,0,0,611.6782165,2202041.579,552.4843625,1988943.705,0,0,328144.2073
w-singletint,west,existing, 01/27  16:00:00,22.0125,37799.99615,28.00492057,24.00423418,26.00457737,0,969.3268726,24.00423418,0.00742044,38.73464242,0,0,0,1107.318061,3986345.019,1043.107736,3755187.849,0,0,328144.2073
w-singletint,west,existing, 01/27  17:00:00,21.8875,37799.99615,28.5969073,24.19733035,26.39711882,0,1106.867964,24.19733035,0.007260792,37.49799729,0,0,0,1220.577347,4394078.449,1175.552091,4231987.528,0,0,328144.2073
w-singletint,west,existing, 01/27  18:00:00,20.2625,37799.99615,27.82073551,24.02223812,25.92148681,0,951.6553039,24.02223812,0.00720469,37.64263385,0,0,0,1067.371917,3842538.899,1014.842182,3653431.854,0,0,328144.2073
w-singletint,west,existing, 01/27  19:00:00,18.025,90449.9908,25.66714691,23.99982725,24.83348708,0,384.9246519,23.99982725,0.00722225,37.79874582,0,0,0,455.1359883,1638489.558,426.4396704,1535182.813,0,0,328144.2073
w-singletint,west,existing, 01/27  20:00:00,16.8875,120149.9878,24.89677393,23.99982151,24.44829772,0,197.2145775,23.99982151,0.007410154,38.79532486,0,0,0,250.0460596,900165.8145,229.2848577,825425.4877,0,0,328144.2073
w-singletint,west,existing, 01/27  21:00:00,14.575,134999.9863,24.41055208,23.99993272,24.2052424,0,108.1202289,23.99993272,0.007669682,40.17804694,0,0,0,136.6927291,492093.8246,120.9860771,435549.8776,0,0,328144.2073
w-singletint,west,existing, 01/27  22:00:00,12.6125,120149.9878,24.01403735,24.00763717,24.01083726,0,35.99399623,24.00763717,0.007932087,41.53162631,0,0,0,37.08181348,133494.5285,31.81982339,114551.3642,0,0,328144.2073
w-singletint,west,existing, 01/27  23:00:00,11.5125,90449.9908,23.62439013,23.7144737,23.66943191,11.65072315,0,23.7144737,0.008195976,43.69064931,0,0,0,0,0,0,0,33699.394,9.360942779,328144.2073
w-singletint,west,existing, 01/27  24:00:00,10.4125,44549.99547,23.13929043,23.1295689,23.13442966,16.60783667,0,23.1295689,0.008375768,46.2869196,0,0,0,0,0,0,0,54473.00099,15.13138916,328144.2073
w-singletint,west,existing, 01/28  01:00:00,10.375,35099.99643,22.7292008,22.66231468,22.69575774,5.198489841,0,22.66231468,0.008474794,48.18600686,0,0,0,0,0,0,0,22975.6489,6.382124695,328144.2073
w-singletint,west,existing, 01/28  02:00:00,9.1625,35099.99643,22.26827101,22.19824522,22.23325811,7.23748874,0,22.19824522,0.008474931,49.56577361,0,0,0,0,0,0,0,35750.09465,9.930581847,328144.2073
w-singletint,west,existing, 01/28  03:00:00,7.3,14849.99849,21.69034894,21.55828511,21.62431703,5.96105269,0,21.55828511,0.008354135,50.81445116,0,0,0,0,0,0,0,59355.80266,16.48772296,328144.2073
w-singletint,west,existing, 01/28  04:00:00,6.325,14849.99849,21.14909593,21.05977224,21.10443408,18.39063912,0,21.05977224,0.00816051,51.19198951,0,0,0,0,0,0,0,148961.2748,41.37813189,328144.2073
w-singletint,west,existing, 01/28  05:00:00,5.7875,14849.99849,20.72704375,21.00071917,20.86388146,80.1382092,0,21.00071917,0.007957303,50.11571554,0,0,0,0,0,0,0,412852.021,114.6811169,328144.2073
w-singletint,west,existing, 01/28  06:00:00,5.9125,14849.99849,20.4255499,21.00017459,20.71286224,116.9362657,0,21.00017459,0.007801587,49.14882562,0,0,0,0,0,0,0,542096.4316,150.5823421,328144.2073
w-singletint,west,existing, 01/28  07:00:00,5.4125,55349.99437,20.15755757,21.0002013,20.57887943,149.0863611,0,21.0002013,0.007646568,48.18399415,0,0,0,0,0,0,0,672664.3579,186.8512105,328144.2073
w-singletint,west,existing, 01/28  08:00:00,5,55349.99437,19.98714822,21.00018136,20.49366479,149.3514261,0,21.00018136,0.007420049,46.80297497,0,0,0,0,0,0,0,685836.2796,190.5100777,328144.2073
w-singletint,west,existing, 01/28  09:00:00,7.75,75599.99231,20.28476737,21.00005148,20.64240943,51.64557272,0,21.00005148,0.007300615,46.0763855,0,0,0,0,0,0,0,253006.751,70.27965305,328144.2073
w-singletint,west,existing, 01/28  10:00:00,12.525,75599.99231,20.8052758,21.15981443,20.98254511,12.66323609,1.101666796,21.15981443,0.007479282,46.75680155,0,0,0,5.071734386,18258.24379,4.104103919,14774.77411,23277.64231,6.466011751,328144.2073
w-singletint,west,existing, 01/28  11:00:00,17.2125,55349.99437,21.47663706,21.85379608,21.66521657,16.33224564,0,21.85379608,0.007830324,46.90583599,0,0,0,19.93720354,71773.93275,16.36105116,58899.78418,0,0,328144.2073
w-singletint,west,existing, 01/28  12:00:00,20.275,44549.99547,22.20528417,22.72882565,22.46705491,27.51316291,0,22.72882565,0.008182109,46.4163675,0,0,0,26.31159177,94721.73036,21.93896768,78980.28366,0,0,328144.2073
w-singletint,west,existing, 01/28  13:00:00,21.1,44549.99547,22.87615698,23.46332407,23.16974053,37.15293261,0,23.46332407,0.008506202,46.08881643,0,0,0,21.34426285,76839.34625,17.86989893,64331.63614,0,0,328144.2073
w-singletint,west,existing, 01/28  14:00:00,21.7875,44549.99547,24.0327153,23.96215071,23.997433,8.55401582,55.23912657,23.96215071,0.008659738,45.47706305,0,0,0,132.4370254,476773.2913,112.2466967,404088.1081,0,0,328144.2073
w-singletint,west,existing, 01/28  15:00:00,23.2625,44549.99547,26.00183555,23.99930482,25.00057018,0,431.55988,23.99930482,0.008314438,43.54582304,0,0,0,586.2908037,2110646.893,516.2704136,1858573.489,0,0,328144.2073
w-singletint,west,existing, 01/28  16:00:00,24.2125,44549.99547,27.68551569,23.99939032,25.84245301,0,886.689956,23.99939032,0.007709872,40.40249729,0,0,0,1052.029795,3787307.262,979.2224437,3525200.797,0,0,328144.2073
w-singletint,west,existing, 01/28  17:00:00,24.4,44549.99547,27.4739913,23.99959791,25.7367946,0,822.6137564,23.99959791,0.007445058,39.03083776,0,0,0,954.9176706,3437703.614,916.9124248,3300884.729,0,0,328144.2073
w-singletint,west,existing, 01/28  18:00:00,22.025,44549.99547,26.51229641,23.99970428,25.25600035,0,575.7687688,23.99970428,0.007535782,39.50045906,0,0,0,696.3533754,2506872.151,650.4462027,2341606.33,0,0,328144.2073
w-singletint,west,existing, 01/28  19:00:00,19.5375,114749.9883,25.16319096,23.99980889,24.58149993,0,263.9671717,23.99980889,0.007957051,41.70704081,0,0,0,360.1927992,1296694.077,317.897755,1144431.918,0,0,328144.2073
w-singletint,west,existing, 01/28  20:00:00,17.8375,134999.9863,24.61145053,23.99980077,24.30562565,0,157.5718677,23.99980077,0.008509495,44.58030285,0,0,0,236.2632792,850547.805,197.2996299,710278.6676,0,0,328144.2073
w-singletint,west,existing, 01/28  21:00:00,16.8875,134999.9863,24.32195229,23.99979474,24.16087352,0,117.9659592,23.99979474,0.009032069,47.3091018,0,0,0,189.24602,681285.6719,149.752645,539109.5221,0,0,328144.2073
w-singletint,west,existing, 01/28  22:00:00,15.6375,134999.9863,24.0695458,23.99985259,24.03469919,0,64.41388202,23.99985259,0.009439673,49.43063231,0,0,0,113.1412968,407308.6686,85.76080354,308738.8928,0,0,328144.2073
w-singletint,west,existing, 01/28  23:00:00,15,114749.9883,23.82360106,24.02365248,23.92362677,11.40534874,0,24.02365248,0.009922149,51.87575398,0,0,0,5.027912056,18100.4834,3.70878232,13351.61635,0,0,328144.2073
w-singletint,west,existing, 01/28  24:00:00,15,55349.99437,23.59874798,23.8154425,23.70709524,25.50909066,0,23.8154425,0.010403367,55.02483012,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/29  01:00:00,15,35099.99643,23.37607239,23.65190722,23.5139898,21.75116619,0,23.65190722,0.010838028,57.82681639,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/29  02:00:00,15,35099.99643,23.1890376,23.5085024,23.34877,23.70446022,0,23.5085024,0.011218768,60.34133091,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/29  03:00:00,14.625,14849.99849,22.97889083,23.31275554,23.14582318,24.90705615,0,23.31275554,0.011482601,62.46876861,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/29  04:00:00,14.4,14849.99849,22.76881911,23.08502876,22.92692393,23.45552072,0,23.08502876,0.011615134,64.05093387,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/29  05:00:00,14.775,14849.99849,22.61761992,22.98173274,22.79967633,23.97990237,0,22.98173274,0.011710074,64.9689815,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/29  06:00:00,15,14849.99849,22.48944534,22.9360574,22.71275137,26.70001642,0,22.9360574,0.01179216,65.59724237,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/29  07:00:00,15,55349.99437,22.38971839,22.86041637,22.62506738,27.23866567,0,22.86041637,0.011800296,65.98464645,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/29  08:00:00,15.375,55349.99437,22.43518553,23.02710031,22.73114292,19.69222172,0,23.02710031,0.01171176,64.8674724,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/29  09:00:00,15.9125,75599.99231,22.79887591,23.50077107,23.14982349,4.121654952,0.528617336,23.50077107,0.011603637,62.50742764,0,0,0,17.19323659,61895.65171,10.48577418,37748.78705,0,0,328144.2073
w-singletint,west,existing, 01/29  10:00:00,16.7875,75599.99231,23.26503047,23.83854574,23.5517881,16.42213606,0,23.83854574,0.011495077,60.74645788,0,0,0,13.79942923,49677.94523,8.686713322,31272.16796,0,0,328144.2073
w-singletint,west,existing, 01/29  11:00:00,18.575,55349.99437,23.68462929,24.00236529,23.84349729,14.21368361,3.154279235,24.00236529,0.011344839,59.39937995,0,0,0,52.12365769,187645.1677,34.00183516,122406.6066,0,0,328144.2073
w-singletint,west,existing, 01/29  12:00:00,20.4625,44549.99547,24.20409435,24.00011152,24.10210294,0,57.25651249,24.00011152,0.010935047,57.26255138,0,0,0,175.1016507,630365.9427,118.8706587,427934.3715,0,0,328144.2073
w-singletint,west,existing, 01/29  13:00:00,22.1625,44549.99547,24.65332844,23.99999822,24.32666333,0,124.796836,23.99999822,0.010360329,54.24775259,0,0,0,278.1659411,1001397.388,200.5544476,721996.0113,0,0,328144.2073
w-singletint,west,existing, 01/29  14:00:00,23.4875,44549.99547,25.61117653,23.99981559,24.80549606,0,305.8646526,23.99981559,0.009640946,50.48777731,0,0,0,508.4654959,1830475.785,392.5404204,1413145.513,0,0,328144.2073
w-singletint,west,existing, 01/29  15:00:00,23.525,44549.99547,26.47217079,23.99958872,25.23587976,0,509.4580676,23.99958872,0.008819827,46.23065869,0,0,0,720.7103454,2594557.243,596.3233782,2146764.161,0,0,328144.2073
w-singletint,west,existing, 01/29  16:00:00,23.3,44549.99547,27.56739207,23.99935002,25.78337105,0,807.2563402,23.99935002,0.008101792,42.51604982,0,0,0,1014.222565,3651201.232,892.1316236,3211673.845,0,0,328144.2073
w-singletint,west,existing, 01/29  17:00:00,23.675,44549.99547,27.90962252,23.99941789,25.95452021,0,919.7381696,23.99941789,0.007693712,40.40077044,0,0,0,1096.582663,3947697.586,1007.911395,3628481.022,0,0,328144.2073
w-singletint,west,existing, 01/29  18:00:00,22.8375,44549.99547,27.10150151,23.99958799,25.55054475,0,714.3075261,23.99958799,0.007686505,40.38859613,0,0,0,865.1515155,3114545.456,795.6708251,2864414.97,0,0,328144.2073
w-singletint,west,existing, 01/29  19:00:00,20.825,114749.9883,25.69413112,23.99973266,24.84693189,0,381.0149929,23.99973266,0.0078675,41.34300615,0,0,0,497.9436897,1792597.283,445.6780755,1604441.072,0,0,328144.2073
w-singletint,west,existing, 01/29  20:00:00,18.25,134999.9863,25.05927647,23.99974148,24.52950898,0,245.352024,23.99974148,0.00822206,43.2092663,0,0,0,337.1370476,1213693.371,288.5500195,1038780.07,0,0,328144.2073
w-singletint,west,existing, 01/29  21:00:00,17.8875,134999.9863,24.76860762,23.99972466,24.38416614,0,201.0657996,23.99972466,0.008651767,45.48252287,0,0,0,294.5674154,1060442.695,241.1928639,868294.31,0,0,328144.2073
w-singletint,west,existing, 01/29  22:00:00,17.9875,134999.9863,24.59438357,23.99976223,24.2970729,0,162.5969107,23.99976223,0.009117847,47.91508317,0,0,0,260.1402618,936504.9425,203.4312634,732352.5481,0,0,328144.2073
w-singletint,west,existing, 01/29  23:00:00,17.1125,114749.9883,24.34630363,23.99983468,24.17306915,0,80.45840256,23.99983468,0.009754254,51.24016453,0,0,0,154.4055636,555860.0291,113.9385638,410178.8296,0,0,328144.2073
w-singletint,west,existing, 01/29  24:00:00,17.0125,55349.99437,24.15692315,23.99986646,24.0783948,0,34.59161761,23.99986646,0.010336547,54.26921339,0,0,0,95.93817418,345377.4271,67.23194544,242035.0036,0,0,328144.2073
w-singletint,west,existing, 01/30  01:00:00,17.2,29699.99698,24.03234079,23.99988979,24.01611529,0,29.81932084,23.99988979,0.010861951,57.01649682,0,0,0,95.44014678,343584.5284,64.06820094,230645.5234,0,0,328144.2073
w-singletint,west,existing, 01/30  02:00:00,17.2,22949.99767,23.91067068,23.99988894,23.95527981,0,15.51490895,23.99988894,0.011277524,59.18125786,0,0,0,76.94755888,277011.212,49.74088644,179067.1912,0,0,328144.2073
w-singletint,west,existing, 01/30  03:00:00,17.2,14849.99849,23.7861958,23.99991449,23.89305514,0.520508115,2.956213937,23.99991449,0.011698271,61.34843355,0,0,0,58.85301347,211870.8485,36.68143248,132053.1569,0,0,328144.2073
w-singletint,west,existing, 01/30  04:00:00,16.8875,14849.99849,23.65876018,24.00030538,23.82953278,9.340858518,0,24.00030538,0.011965818,62.68397413,0.25,0,0,36.6726816,132021.6538,22.33370782,80401.34817,0,0,328144.2073
w-singletint,west,existing, 01/30  05:00:00,17.0125,14849.99849,23.56959503,24.00047402,23.78503452,14.38683266,0,24.00047402,0.012166267,63.72950152,1,0,0,30.70455305,110536.391,18.35944717,66094.00982,0,0,328144.2073
w-singletint,west,existing, 01/30  06:00:00,17.2,29699.99698,23.48806346,24.00755408,23.74780877,22.45228704,0,24.00755408,0.012328466,64.55936276,1,0,0,18.73837779,67458.16005,11.08365073,39901.14263,0,0,328144.2073
w-singletint,west,existing, 01/30  07:00:00,15.1375,59399.99396,23.27745677,23.91937935,23.59841806,18.32592076,0,23.91937935,0.012279967,64.69165342,1,0,0,11.17637793,40234.96055,6.530962941,23511.46659,0,0,328144.2073
w-singletint,west,existing, 01/30  08:00:00,11.8375,75599.99231,22.92478284,23.41256889,23.16867587,22.19777296,0,23.41256889,0.011687807,63.63425104,0.25,0,0,0,0,0,0,44058.67239,12.23852011,328144.2073
w-singletint,west,existing, 01/30  09:00:00,10.225,59399.99396,22.68818776,22.70152845,22.6948581,19.2365771,0.254903979,22.70152845,0.010769203,61.34570673,0,0,0,0,0,0,0,53572.73477,14.88131521,328144.2073
w-singletint,west,existing, 01/30  10:00:00,10.6875,59399.99396,22.66251381,22.47706848,22.56979115,1.816575872,5.07902658,22.47706848,0.009830703,56.89812598,0,0,0,0,0,0,0,10369.5086,2.880419056,328144.2073
w-singletint,west,existing, 01/30  11:00:00,12.475,37799.99615,22.94574906,22.7194077,22.83257838,0,6.466529464,22.7194077,0.008982113,51.35759559,0,0,0,4.322416869,15560.70073,3.304442521,11895.99308,0,0,328144.2073
w-singletint,west,existing, 01/30  12:00:00,13.675,37799.99615,23.37104007,23.18986539,23.28045273,0,8.286383294,23.18986539,0.008267853,45.98676673,0,0,0,11.19437691,40299.75687,8.915128781,32094.46361,0,0,328144.2073
w-singletint,west,existing, 01/30  13:00:00,14.9625,37799.99615,23.79965334,23.68698119,23.74331726,0.523486576,4.737481677,23.68698119,0.007704146,41.55491835,0,0,0,11.7660348,42357.72526,10.21367816,36769.24139,0,0,328144.2073
