Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 01/30  14:00:00,16.2875,37799.99615,24.69107943,23.98670312,24.33889127,0,117.0301586,23.98670312,0.007251067,38.37918532,0,0,0,153.4290404,552344.5454,141.7905973,510446.1501,0,0,328144.2073
w-singletint,west,existing, 01/30  15:00:00,17.0125,37799.99615,25.67874367,23.99982496,24.83928432,0,323.3166637,23.99982496,0.006814819,36.02995762,0,0,0,371.6036493,1337773.137,356.5601481,1283616.533,0,0,328144.2073
w-singletint,west,existing, 01/30  16:00:00,16.8875,37799.99615,25.4584706,24.00007835,24.72927447,0,286.4854881,24.00007835,0.006549949,34.63048046,0,0,0,324.5687945,1168447.66,318.7628413,1147546.229,0,0,328144.2073
w-singletint,west,existing, 01/30  17:00:00,16.0125,37799.99615,25.47846727,23.99998307,24.73922517,0,296.0920918,23.99998307,0.006456092,34.1395572,0,0,0,325.556049,1172001.777,321.1522728,1156148.182,0,0,328144.2073
w-singletint,west,existing, 01/30  18:00:00,14.1625,37799.99615,25.0864445,24.00001354,24.54322902,0,230.5297867,24.00001354,0.006373641,33.72911153,0,0,0,245.1881519,882677.3468,240.3349748,865205.9092,0,0,328144.2073
w-singletint,west,existing, 01/30  19:00:00,12.3,90449.9908,24.0795248,23.95531082,24.01741781,0.412874204,24.2260914,23.95531082,0.006297098,33.43043512,0,0,0,22.81942821,82149.94154,22.26046137,80137.66093,0,0,328144.2073
w-singletint,west,existing, 01/30  20:00:00,11.0125,120149.9878,23.5509828,23.59494811,23.57296546,4.555459397,0,23.59494811,0.006302108,34.19187685,0,0,0,0,0,0,0,21360.69574,5.933526595,328144.2073
w-singletint,west,existing, 01/30  21:00:00,9.85,134999.9863,23.10562515,23.17727423,23.14144969,1.25100999,3.326515633,23.17727423,0.006306988,35.09099199,0,0,0,0,0,0,0,23374.89215,6.493025597,328144.2073
w-singletint,west,existing, 01/30  22:00:00,9.4,120149.9878,22.72782773,22.81110456,22.76946614,0,8.418091378,22.81110456,0.006305813,35.8703671,0,0,0,0,0,0,0,13335.36247,3.704267353,328144.2073
w-singletint,west,existing, 01/30  23:00:00,9.0875,90449.9908,22.31091236,22.31759736,22.31425486,6.29192224,0,22.31759736,0.006315585,37.01932255,0,0,0,0,0,0,0,38613.84012,10.7260667,328144.2073
w-singletint,west,existing, 01/30  24:00:00,8.9,44549.99547,21.878206,21.81064951,21.84442775,7.460202023,0.337424462,21.81064951,0.006318529,38.17450363,0,0,0,0,0,0,0,35522.07913,9.867244202,328144.2073
w-singletint,west,existing, 01/31  01:00:00,7.8375,29699.99698,21.41516452,21.31231346,21.36373899,3.951457038,0.683781526,21.31231346,0.006304642,39.25676553,0,0,0,0,0,0,0,36729.62095,10.20267249,328144.2073
w-singletint,west,existing, 01/31  02:00:00,7.575,22949.99767,21.00380171,21.01230943,21.00805557,23.0014151,0,21.01230943,0.006278047,39.79269912,0,0,0,0,0,0,0,144472.2085,40.13116902,328144.2073
w-singletint,west,existing, 01/31  03:00:00,7.425,14849.99849,20.71159787,21.00019782,20.85589784,62.27765691,0,21.00019782,0.006263128,39.68858672,0,0,0,0,0,0,0,299525.185,83.20144028,328144.2073
w-singletint,west,existing, 01/31  04:00:00,7.2,14849.99849,20.43940531,21.00010207,20.71975369,95.96054667,0,21.00010207,0.006278587,39.74562517,0,0,0,0,0,0,0,427604.0823,118.7789117,328144.2073
w-singletint,west,existing, 01/31  05:00:00,7.2,14849.99849,20.19891684,21.00013576,20.5995263,119.1895919,0,21.00013576,0.006294699,39.80624203,0.5,0,0,0,0,0,0,511214.8538,142.0041261,328144.2073
w-singletint,west,existing, 01/31  06:00:00,7.2,29699.99698,20.00124855,21.00014305,20.5006958,140.0436832,0,21.00014305,0.006319976,39.94930401,1,0,0,0,0,0,0,586372.1725,162.881159,328144.2073
w-singletint,west,existing, 01/31  07:00:00,7.2,59399.99396,19.89433696,21.00010632,20.44722164,122.7606711,0,21.00010632,0.006332833,40.00453132,1,0,0,0,0,0,0,524320.2607,145.6445169,328144.2073
w-singletint,west,existing, 01/31  08:00:00,7.2,75599.99231,19.87594124,21.00008152,20.43801138,112.8148971,0,21.00008152,0.006275018,39.62795459,1,0,0,0,0,0,0,488585.3743,135.7181595,328144.2073
w-singletint,west,existing, 01/31  09:00:00,7.8875,59399.99396,19.97830669,21.00006939,20.48918804,134.5471904,0,21.00006939,0.00621095,39.22739202,1,0,0,0,0,0,0,546550.5012,151.8195837,328144.2073
w-singletint,west,existing, 01/31  10:00:00,8.9875,59399.99396,20.28055022,21.00002262,20.64028642,92.8656355,0,21.00002262,0.0062085,39.2121777,0.5,0,0,0,0,0,0,364154.0506,101.153903,328144.2073
w-singletint,west,existing, 01/31  11:00:00,10.8375,37799.99615,20.79832633,21.00715915,20.90274274,37.9486478,0,21.00715915,0.006315473,39.83798941,0,0,0,0,0,0,0,114545.7785,31.8182718,328144.2073
w-singletint,west,existing, 01/31  12:00:00,12.7,37799.99615,21.37151633,21.34970028,21.3606083,1.92518316,2.776845137,21.34970028,0.006576787,40.53600516,0,0,0,7.950482794,28621.73806,7.016711883,25260.16278,0,0,328144.2073
w-singletint,west,existing, 01/31  13:00:00,13.675,37799.99615,21.81464705,21.86504246,21.83984475,3.01425591,2.09557136,21.86504246,0.006995907,41.69331559,0,0,0,11.56520247,41634.72889,10.07706444,36277.43197,0,0,328144.2073
w-singletint,west,existing, 01/31  14:00:00,13.9,37799.99615,21.88028557,22.09066832,21.98547695,18.07956775,0,22.09066832,0.00753427,44.18077375,0,0,0,3.338486513,12018.55145,2.840055164,10224.19859,0,0,328144.2073
w-singletint,west,existing, 01/31  15:00:00,14.5875,37799.99615,21.97435708,22.20886466,22.09161087,22.21672426,0,22.20886466,0.008122716,47.14655244,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/31  16:00:00,16.375,37799.99615,22.52861582,22.7499017,22.63925876,8.509579389,0,22.7499017,0.008821879,49.41837852,0,0,0,16.73389028,60242.00499,12.80056576,46082.03675,0,0,328144.2073
w-singletint,west,existing, 01/31  17:00:00,17.2,37799.99615,22.68635385,23.21191577,22.94913481,26.18860538,0,23.21191577,0.009691826,52.70710471,0,0,0,9.579753424,34487.11233,7.105646369,25580.32693,0,0,328144.2073
w-singletint,west,existing, 01/31  18:00:00,16.8875,37799.99615,22.58644429,23.33748239,22.96196334,35.8579657,0,23.33748239,0.010513614,56.63956387,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/31  19:00:00,16.7,90449.9908,22.355253,23.16689568,22.76107434,42.81240515,0,23.16689568,0.011122713,60.46364298,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/31  20:00:00,16.7,120149.9878,22.27783421,23.10711285,22.69247353,37.46927802,0,23.10711285,0.011652412,63.55693728,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/31  21:00:00,16.7,134999.9863,22.29013806,23.19592229,22.74303017,33.57820116,0,23.19592229,0.012109966,65.67546716,0.75,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/31  22:00:00,16.825,120149.9878,22.34416387,23.31080386,22.82748386,33.71084537,0,23.31080386,0.012515773,67.36364273,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/31  23:00:00,16.9625,90449.9908,22.3228848,23.18607127,22.75447803,44.13473946,0,23.18607127,0.012913286,69.98775882,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 01/31  24:00:00,17.125,44549.99547,22.24638471,23.02604553,22.63621512,45.59959896,0,23.02604553,0.013262602,72.58613167,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/01  01:00:00,17.2625,29699.99698,22.19220738,22.96412736,22.57816737,44.47498571,0,22.96412736,0.013450665,74.32174597,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/01  02:00:00,17.425,22949.99767,22.15509746,22.93648936,22.54579341,45.66513361,0,22.93648936,0.013406231,74.45968829,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/01  03:00:00,17.5625,14849.99849,22.12714613,22.91773438,22.52244025,46.76360458,0,22.91773438,0.013421283,74.57903324,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/01  04:00:00,17.725,14849.99849,22.12565114,22.92468713,22.52516913,47.04867927,0,22.92468713,0.013517508,75.04208288,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/01  05:00:00,18.1125,14849.99849,22.16208331,22.98011755,22.57110043,48.43144687,0,22.98011755,0.013731876,75.90272414,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/01  06:00:00,18.3,29699.99698,22.20710745,23.0447081,22.62590778,50.25853136,0,23.0447081,0.013903744,76.50334763,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/01  07:00:00,18.3,59399.99396,22.30969643,23.25659506,22.78314575,39.76993243,0,23.25659506,0.013964003,75.89838324,1,0,0,6.111934341,22002.96363,2.964884763,10673.58515,0,0,328144.2073
w-singletint,west,existing, 02/01  08:00:00,18.3,75599.99231,22.54264649,23.53746374,23.04005511,38.56538213,0,23.53746374,0.013906942,74.35470511,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/01  09:00:00,18.9875,59399.99396,22.91678807,23.6985873,23.30768769,47.57261485,0,23.6985873,0.013844286,73.35693485,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/01  10:00:00,19.775,59399.99396,23.45323239,23.96239507,23.70781373,17.57438947,2.7525879,23.96239507,0.013641041,71.19235064,1,0,0,70.70514068,254538.5064,37.13555329,133687.9919,0,0,328144.2073
w-singletint,west,existing, 02/01  11:00:00,20.6875,37799.99615,24.02213117,23.99956641,24.01084879,0,31.37440009,23.99956641,0.012981254,67.66634049,1,0,0,169.7478864,611092.3912,94.66696291,340801.0665,0,0,328144.2073
w-singletint,west,existing, 02/01  12:00:00,21.1,37799.99615,24.46775467,24.00007093,24.2339128,0,88.06654823,24.00007093,0.012160627,63.46870386,0.75,0,0,258.3816251,930173.8502,154.8744597,557548.0548,0,0,328144.2073
w-singletint,west,existing, 02/01  13:00:00,22.1625,37799.99615,24.9449179,23.99998449,24.47245119,0,165.7541286,23.99998449,0.011273965,58.84979666,0,0,0,369.0044782,1328416.121,241.4084679,869070.4846,0,0,328144.2073
w-singletint,west,existing, 02/01  14:00:00,23.1125,37799.99615,25.39705057,23.99986813,24.69845935,0,253.3220378,23.99986813,0.010349758,54.02909106,0,0,0,470.3047856,1693097.228,336.8796357,1212766.688,0,0,328144.2073
w-singletint,west,existing, 02/01  15:00:00,23.675,37799.99615,25.78682908,23.99978352,24.8933063,0,336.8087411,23.99978352,0.009592371,50.08484906,0,0,0,551.5789935,1985684.376,425.0694858,1530250.149,0,0,328144.2073
w-singletint,west,existing, 02/01  16:00:00,23.9,37799.99615,26.01764528,23.99975248,25.00869888,0,393.0202547,23.99975248,0.009165193,47.86857338,0,0,0,600.8226968,2162961.709,483.1917409,1739490.267,0,0,328144.2073
w-singletint,west,existing, 02/01  17:00:00,24.5875,37799.99615,26.53324748,23.99955884,25.26640316,0,531.8010828,23.99955884,0.008849967,46.24582909,0,0,0,754.2156247,2715176.249,627.6503395,2259541.222,0,0,328144.2073
w-singletint,west,existing, 02/01  18:00:00,23.9375,37799.99615,26.607954,23.99948115,25.30371757,0,577.2390313,23.99948115,0.008582047,44.86509051,0,0,0,786.1461178,2830126.024,667.6498866,2403539.592,0,0,328144.2073
w-singletint,west,existing, 02/01  19:00:00,22.6125,90449.9908,25.4534737,23.99970639,24.72659005,0,326.5817226,23.99970639,0.008582532,44.89557518,0,0,0,478.4430413,1722394.949,406.1028743,1461970.347,0,0,328144.2073
w-singletint,west,existing, 02/01  20:00:00,21.2,120149.9878,24.98642909,23.99977651,24.4931028,0,227.1314074,23.99977651,0.008866623,46.37810979,0,0,0,358.4640713,1290470.657,294.8707694,1061534.77,0,0,328144.2073
w-singletint,west,existing, 02/01  21:00:00,20.6,134999.9863,24.76329776,23.99977676,24.38153726,0,199.3489513,23.99977676,0.00914376,47.8371759,0,0,0,328.4223615,1182320.501,262.0643542,943431.6752,0,0,328144.2073
w-singletint,west,existing, 02/01  22:00:00,19.85,120149.9878,24.58704669,23.99976734,24.29340702,0,175.0872043,23.99976734,0.009420755,49.31471678,0,0,0,299.1212007,1076836.323,231.5109171,833439.3016,0,0,328144.2073
w-singletint,west,existing, 02/01  23:00:00,19.0875,90449.9908,24.39185745,23.99979662,24.19582704,0,108.9362933,23.99979662,0.009861836,51.60690055,0,0,0,214.1193616,770829.7016,158.9700104,572292.0374,0,0,328144.2073
w-singletint,west,existing, 02/01  24:00:00,18.525,44549.99547,24.21983959,23.99982618,24.10983288,0,64.84975777,23.99982618,0.010364429,54.19373829,0,0,0,155.4508568,559623.0845,110.1547369,396557.0529,0,0,328144.2073
w-singletint,west,existing, 02/02  01:00:00,18.675,29699.99698,24.12213818,23.99984645,24.06099232,0,52.56284113,23.99984645,0.010877732,56.86773367,0,0,0,146.6977396,528111.8626,99.08915258,356720.9493,0,0,328144.2073
w-singletint,west,existing, 02/02  02:00:00,18.9,22949.99767,24.03892472,23.99986295,24.01939384,0,43.29296389,23.99986295,0.01131682,59.14446002,0,0,0,141.0925558,507933.2009,91.68880713,330079.7057,0,0,328144.2073
w-singletint,west,existing, 02/02  03:00:00,18.9,14849.99849,23.94538406,23.99988424,23.97263415,0,32.2223444,23.99988424,0.011684556,61.03085425,0,0,0,128.2731595,461783.3741,80.61701645,290221.2592,0,0,328144.2073
w-singletint,west,existing, 02/02  04:00:00,18.9,14849.99849,23.86731062,23.99990017,23.9336054,0,25.12413403,23.99990017,0.01198615,62.57632602,0.5,0,0,120.260432,432937.5553,73.51840034,264666.2412,0,0,328144.2073
w-singletint,west,existing, 02/02  05:00:00,18.9,14849.99849,23.78913425,23.99991367,23.89452396,0,18.98297586,23.99991367,0.012236072,63.85588613,1,0,0,112.7722697,405980.1709,67.3772061,242557.942,0,0,328144.2073
w-singletint,west,existing, 02/02  06:00:00,16.0875,29699.99698,23.47234481,23.93466165,23.70350323,22.12618438,0.143288662,23.93466165,0.01239264,64.95360425,1,0,0,16.80722188,60505.99876,9.906528138,35663.5013,0,0,328144.2073
w-singletint,west,existing, 02/02  07:00:00,12.3375,59399.99396,23.03204957,23.48978106,23.26091531,23.96153074,0,23.48978106,0.012102961,65.28832776,0.75,0,0,0,0,0,0,44939.93657,12.48331571,328144.2073
w-singletint,west,existing, 02/02  08:00:00,10.0375,75599.99231,22.70697785,22.9571145,22.83204618,7.638796712,1.932896764,22.9571145,0.011421539,63.74145193,0,0,0,0,0,0,0,37479.02619,10.41084061,328144.2073
w-singletint,west,existing, 02/02  09:00:00,9.0875,59399.99396,22.53194018,22.44427784,22.48810901,6.72412181,3.505458158,22.44427784,0.01063492,61.34241696,0,0,0,0,0,0,0,40030.90079,11.11969466,328144.2073
w-singletint,west,existing, 02/02  10:00:00,7.8375,59399.99396,22.43655018,22.1241227,22.28033644,0,19.73425905,22.1241227,0.009828878,57.97749791,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/02  11:00:00,7.2,37799.99615,22.43266903,21.95967094,22.19616999,0,29.95327152,21.95967094,0.009092868,54.28692421,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/02  12:00:00,7.8875,37799.99615,22.69793474,22.21330224,22.45561849,0,39.0680214,22.21330224,0.008469726,49.84590068,0,0,0,3.736339598,13450.82255,2.786610365,10031.79731,0,0,328144.2073
w-singletint,west,existing, 02/02  13:00:00,8.9875,37799.99615,22.88738678,22.50664096,22.69701387,0,26.96286948,22.50664096,0.007991252,46.17247739,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/02  14:00:00,9.4,37799.99615,22.99476758,22.66476587,22.82976672,0,20.189218,22.66476587,0.007663135,43.81288915,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/02  15:00:00,8.7125,37799.99615,22.7676159,22.44881829,22.60821709,0,12.48907167,22.44881829,0.0074224,42.99554455,0,0,0,0,0,0,0,10738.5355,2.982926529,328144.2073
w-singletint,west,existing, 02/02  16:00:00,8.675,37799.99615,22.93211772,22.54438653,22.73825213,0,30.59511958,22.54438653,0.007215209,41.57038904,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/02  17:00:00,8.2125,37799.99615,22.87265507,22.58863485,22.73064496,0,22.91255791,22.58863485,0.007081592,40.69735156,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/02  18:00:00,7.425,37799.99615,22.48553618,22.30109552,22.39331585,0,19.74309081,22.30109552,0.006964035,40.76043892,0,0,0,0,0,0,0,21475.39378,5.96538716,328144.2073
w-singletint,west,existing, 02/02  19:00:00,6.5125,90449.9908,21.68596215,21.61772473,21.65184344,6.969751717,1.280744094,21.61772473,0.006816158,41.62023804,0,0,0,0,0,0,0,62344.08166,17.31780046,328144.2073
w-singletint,west,existing, 02/02  20:00:00,5.7875,120149.9878,21.10850931,21.06885628,21.0886828,10.77030923,2.230539496,21.06885628,0.006713347,42.42846988,0,0,0,0,0,0,0,128879.0186,35.79972739,328144.2073
w-singletint,west,existing, 02/02  21:00:00,5.6,134999.9863,20.76461479,21.00072844,20.88267161,34.89058683,0,21.00072844,0.006667494,42.33435099,0,0,0,0,0,0,0,255240.4541,70.90012613,328144.2073
w-singletint,west,existing, 02/02  22:00:00,5.6,120149.9878,20.52848492,21.00006654,20.76427573,53.27754643,0,21.00006654,0.006626232,42.1033191,0,0,0,0,0,0,0,321839.3001,89.39980558,328144.2073
w-singletint,west,existing, 02/02  23:00:00,5.225,90449.9908,20.22855496,21.00012382,20.61433939,116.4689074,0,21.00012382,0.006627779,42.12880265,0,0,0,0,0,0,0,560457.3692,155.6826026,328144.2073
w-singletint,west,existing, 02/02  24:00:00,5.375,44549.99547,19.97064933,21.00016708,20.48540821,158.1352114,0,21.00016708,0.006644085,42.23124148,1,0,0,0,0,0,0,705954.0582,196.0983495,328144.2073
w-singletint,west,existing, 02/03  01:00:00,5.6,29699.99698,19.76208324,21.0001895,20.38113637,185.0548933,0,21.0001895,0.006645252,42.2119705,1,0,0,0,0,0,0,796045.9174,221.123866,328144.2073
w-singletint,west,existing, 02/03  02:00:00,5.6,22949.99767,19.58037934,21.00020445,20.2902919,214.5804068,0,21.00020445,0.00663432,42.12730673,1,0,0,0,0,0,0,902356.4966,250.6545824,328144.2073
w-singletint,west,existing, 02/03  03:00:00,5.6,14849.99849,19.43768778,21.00020475,20.21894626,238.6763491,0,21.00020475,0.006660395,42.26447832,1,0,0,0,0,0,0,989285.1952,274.8014431,328144.2073
w-singletint,west,existing, 02/03  04:00:00,5.6,14849.99849,19.30209612,21.00020922,20.15115267,264.3034546,0,21.00020922,0.006725335,42.65603987,1,0,0,0,0,0,0,1081710.592,300.4751645,328144.2073
w-singletint,west,existing, 02/03  05:00:00,5.9125,14849.99849,19.2208714,21.00021606,20.11054373,277.5389362,0,21.00021606,0.006804234,43.151032,1,0,0,0,0,0,0,1120107.436,311.1409543,328144.2073
w-singletint,west,existing, 02/03  06:00:00,6.1,29699.99698,19.16422188,21.00022474,20.08222331,286.062631,0,21.00022474,0.006871801,43.54734238,1,0,0,0,0,0,0,1145203.319,318.112033,328144.2073
w-singletint,west,existing, 02/03  07:00:00,6.1,59399.99396,19.16740827,21.00018435,20.08379631,254.6495257,0,21.00018435,0.006891981,43.68497852,1,0,0,0,0,0,0,1032229.087,286.730302,328144.2073
w-singletint,west,existing, 02/03  08:00:00,6.475,75599.99231,19.26529598,21.00012195,20.13270896,221.7330247,0,21.00012195,0.00684863,43.42977192,1,0,0,0,0,0,0,902776.2715,250.7711865,328144.2073
w-singletint,west,existing, 02/03  09:00:00,7.0125,59399.99396,19.46657852,21.00008983,20.23333417,221.2412001,0,21.00008983,0.006816291,43.22701074,1,0,0,0,0,0,0,885194.496,245.88736,328144.2073
w-singletint,west,existing, 02/03  10:00:00,7.2,59399.99396,19.73005626,21.00006084,20.36505855,179.4125438,0,21.00006084,0.006777114,43.0083579,1,0,0,0,0,0,0,729102.6382,202.5285106,328144.2073
w-singletint,west,existing, 02/03  11:00:00,7.8875,37799.99615,19.99670014,21.00003659,20.49836837,145.3859057,0,21.00003659,0.006733707,42.75208883,0.75,0,0,0,0,0,0,586256.3008,162.8489724,328144.2073
w-singletint,west,existing, 02/03  12:00:00,8.675,37799.99615,20.34273092,21.00000979,20.67137036,86.40865348,0,21.00000979,0.006752381,42.84243973,0,0,0,0,0,0,0,350662.4076,97.40622433,328144.2073
w-singletint,west,existing, 02/03  13:00:00,9.5875,37799.99615,20.71991102,20.99390894,20.85690998,35.38873045,0,20.99390894,0.006839177,43.3597582,0,0,0,0,0,0,0,137667.9921,38.24110892,328144.2073
w-singletint,west,existing, 02/03  14:00:00,10,37799.99615,21.39543756,21.26198306,21.32871031,0,18.49929588,21.26198306,0.006979141,43.47115541,0,0,0,5.023882657,18085.97756,4.186156167,15070.1622,0,0,328144.2073
w-singletint,west,existing, 02/03  15:00:00,10.6875,37799.99615,21.79791253,21.70280217,21.75035735,0,16.78041941,21.70280217,0.007112147,43.06638002,0,0,0,7.463977378,26870.31856,6.247081343,22489.49284,0,0,328144.2073
w-singletint,west,existing, 02/03  16:00:00,11.7875,37799.99615,22.12223202,22.12554268,22.12388735,0,11.02315211,22.12554268,0.007299735,43.04649224,0,0,0,7.603638351,27373.09807,6.389304767,23001.49716,0,0,328144.2073
w-singletint,west,existing, 02/03  17:00:00,11.8875,37799.99615,22.11479618,22.31616064,22.21547841,5.481180151,0.527414384,22.31616064,0.007583013,44.15554621,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/03  18:00:00,11.325,37799.99615,21.86769554,22.16434501,22.01602027,4.55215982,0,22.16434501,0.007894748,46.35734935,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/03  19:00:00,11.1,90449.9908,21.27961426,21.7255361,21.50257518,27.88847,0,21.7255361,0.008117437,48.9750406,0,0,0,0,0,0,0,40156.66572,11.15462937,328144.2073
w-singletint,west,existing, 02/03  20:00:00,10.7875,120149.9878,20.95509869,21.31415092,21.1346248,13.00402485,0,21.31415092,0.008295937,51.33198065,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/03  21:00:00,10.225,134999.9863,20.71570458,21.11509421,20.9153994,4.146812627,0,21.11509421,0.008436931,52.86521524,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/03  22:00:00,10,120149.9878,20.53364576,21.0110769,20.77236133,1.345283098,0,21.0110769,0.008525674,53.81004315,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/03  23:00:00,10,90449.9908,20.32811921,20.99728677,20.66270299,50.30372958,0,20.99728677,0.008644749,54.65238687,0,0,0,0,0,0,0,183315.8304,50.92106399,328144.2073
w-singletint,west,existing, 02/03  24:00:00,10.375,44549.99547,20.16180001,21.00000827,20.58090414,83.71750817,0,21.00000827,0.008779119,55.50173026,0,0,0,0,0,0,0,290842.3255,80.78953485,328144.2073
w-singletint,west,existing, 02/04  01:00:00,9.85,35099.99643,19.97469721,21.0001112,20.48740421,115.6412513,0,21.0001112,0.008820195,55.7925591,0,0,0,0,0,0,0,421094.8679,116.9707966,328144.2073
w-singletint,west,existing, 02/04  02:00:00,8.7125,35099.99643,19.73806228,21.000185,20.36912364,164.0689414,0,21.000185,0.008740056,55.31329778,0,0,0,0,0,0,0,628971.2805,174.7142446,328144.2073
w-singletint,west,existing, 02/04  03:00:00,6.925,14849.99849,19.45450993,21.00028017,20.22739505,228.3537615,0,21.00028017,0.00854526,54.13075356,0.5,0,0,0,0,0,0,913003.5758,253.6121044,328144.2073
w-singletint,west,existing, 02/04  04:00:00,5.7875,14849.99849,19.23117528,21.00035647,20.11576587,278.9408607,0,21.00035647,0.008238467,52.19962874,1,0,0,0,0,0,0,1128409.344,313.4470401,328144.2073
w-singletint,west,existing, 02/04  05:00:00,5.225,14849.99849,19.08839158,21.0003827,20.04438714,309.6991056,0,21.0003827,0.007914602,50.1856136,1,0,0,0,0,0,0,1255588.604,348.7746123,328144.2073
w-singletint,west,existing, 02/04  06:00:00,4.625,14849.99849,18.95037262,21.00040066,19.97538664,341.5371409,0,21.00040066,0.007610742,48.33071148,1,0,0,0,0,0,0,1387835.619,385.5098942,328144.2073
w-singletint,west,existing, 02/04  07:00:00,4.4,55349.99437,18.85009366,21.00038861,19.92524114,367.2548808,0,21.00038861,0.007284449,46.32913453,1,0,0,0,0,0,0,1486929.595,413.0359987,328144.2073
w-singletint,west,existing, 02/04  08:00:00,4.4,55349.99437,18.88432135,21.00032615,19.94232375,342.7095075,0,21.00032615,0.006899408,43.95131636,1,0,0,0,0,0,0,1398339.365,388.4276014,328144.2073
w-singletint,west,existing, 02/04  09:00:00,4.4,75599.99231,19.09129027,21.00025747,20.04577387,271.3009695,0,21.00025747,0.006499641,41.47278785,1,0,0,0,0,0,0,1141167.976,316.9911044,328144.2073
w-singletint,west,existing, 02/04  10:00:00,4.0875,75599.99231,19.16811569,21.00023835,20.08417702,297.2439807,0,21.00023835,0.006105535,39.02160813,1,0,0,0,0,0,0,1243709.199,345.4747774,328144.2073
w-singletint,west,existing, 02/04  11:00:00,3.525,55349.99437,19.33020416,21.00020435,20.16520426,299.1618458,0,21.00020435,0.005750864,36.78972582,1,0,0,0,0,0,0,1267399.273,352.0553535,328144.2073
w-singletint,west,existing, 02/04  12:00:00,3.675,44549.99547,19.77551309,21.0001538,20.38783344,215.4456631,0,21.0001538,0.005477322,35.03340549,1,0,0,0,0,0,0,961646.1644,267.1239346,328144.2073
w-singletint,west,existing, 02/04  13:00:00,4.5875,44549.99547,20.1510243,21.0001396,20.57558195,151.7024716,0,21.0001396,0.005218304,33.37784338,1,0,0,0,0,0,0,704836.6591,195.7879609,328144.2073
w-singletint,west,existing, 02/04  14:00:00,5,44549.99547,20.42068999,21.00013166,20.71041083,118.7765101,0,21.00013166,0.004949854,31.65462632,1,0,0,0,0,0,0,573937.753,159.4271536,328144.2073
w-singletint,west,existing, 02/04  15:00:00,5,44549.99547,20.73676131,21.0000888,20.86842506,75.01817302,0,21.0000888,0.004723267,30.22394857,0.25,0,0,0,0,0,0,416386.037,115.662788,328144.2073
w-singletint,west,existing, 02/04  16:00:00,4.625,44549.99547,20.69883482,21.00006772,20.84945127,86.43422873,0,21.00006772,0.004546133,29.10979958,1,0,0,0,0,0,0,468739.3149,130.2053653,328144.2073
w-singletint,west,existing, 02/04  17:00:00,4.4,44549.99547,20.56114429,21.00005644,20.78060037,110.2941031,0,21.00005644,0.004457035,28.54337933,1,0,0,0,0,0,0,561560.28,155.9889667,328144.2073
w-singletint,west,existing, 02/04  18:00:00,4.4,44549.99547,20.22257826,21.00006321,20.61132074,126.6881852,0,21.00006321,0.00446666,28.6045638,1,0,0,0,0,0,0,620671.9051,172.4088625,328144.2073
w-singletint,west,existing, 02/04  19:00:00,4.0875,114749.9883,19.62293383,21.00008931,20.31151157,209.4354527,0,21.00008931,0.004520362,28.96410894,1,0,0,0,0,0,0,927919.5431,257.7554286,328144.2073
w-singletint,west,existing, 02/04  20:00:00,3.9,134999.9863,19.36779387,21.00012436,20.18395912,234.5528093,0,21.00012436,0.004676217,29.96640957,1,0,0,0,0,0,0,1023955.807,284.4321686,328144.2073
w-singletint,west,existing, 02/04  21:00:00,3.9,134999.9863,19.24641663,21.00016111,20.12328887,239.5555946,0,21.00016111,0.004854941,31.12232729,1,0,0,0,0,0,0,1041835.786,289.3988293,328144.2073
w-singletint,west,existing, 02/04  22:00:00,3.9,134999.9863,19.14403238,21.00018244,20.07210741,267.8075584,0,21.00018244,0.004921521,31.55752022,1,0,0,0,0,0,0,1143351.523,317.5976454,328144.2073
w-singletint,west,existing, 02/04  23:00:00,3.9,114749.9883,19.00217114,21.0002161,20.00119362,331.6204058,0,21.0002161,0.004921127,31.55495165,1,0,0,0,0,0,0,1372980.209,381.3833915,328144.2073
w-singletint,west,existing, 02/04  24:00:00,3.9,55349.99437,18.86559097,21.00024841,19.93291969,376.4140088,0,21.00024841,0.004909882,31.48334958,1,0,0,0,0,0,0,1534104.093,426.1400258,328144.2073
w-singletint,west,existing, 02/05  01:00:00,3.9,35099.99643,18.77830182,21.00028281,19.88929232,382.6135067,0,21.00028281,0.004925708,31.58396524,1,0,0,0,0,0,0,1556355.597,432.3209992,328144.2073
w-singletint,west,existing, 02/05  02:00:00,4.2125,35099.99643,18.7278916,21.00030568,19.86409864,391.7337724,0,21.00030568,0.004968494,31.85609252,1,0,0,0,0,0,0,1579914.798,438.8652216,328144.2073
w-singletint,west,existing, 02/05  03:00:00,4.4,14849.99849,18.68432999,21.00031253,19.84232126,400.0581497,0,21.00031253,0.005005188,32.06939479,1,0,0,0,0,0,0,1604317.526,445.6437571,328144.2073
w-singletint,west,existing, 02/05  04:00:00,4.4,14849.99849,18.64823578,21.00031964,19.82427771,407.3108619,0,21.00031964,0.00503491,32.26638796,1,0,0,0,0,0,0,1630414.668,452.8929634,328144.2073
w-singletint,west,existing, 02/05  05:00:00,3.7125,14849.99849,18.56153717,21.00032457,19.78093087,430.202936,0,21.00032457,0.005075033,32.53360926,1,0,0,0,0,0,0,1733401.567,481.5004354,328144.2073
w-singletint,west,existing, 02/05  06:00:00,2.9875,14849.99849,18.47437572,21.00032522,19.73735047,453.6817956,0,21.00032522,0.005153637,33.03335842,1,0,0,0,0,0,0,1839675.958,511.0210995,328144.2073
w-singletint,west,existing, 02/05  07:00:00,2.8,55349.99437,18.40609274,21.00030407,19.70319841,474.5159742,0,21.00030407,0.005200094,33.34954798,1,0,0,0,0,0,0,1920299.495,533.4165265,328144.2073
w-singletint,west,existing, 02/05  08:00:00,2.8,55349.99437,18.47174182,21.00023953,19.73599067,443.0154093,0,21.00023953,0.005160365,33.10937766,1,0,0,0,0,0,0,1806912.086,501.9200238,328144.2073
w-singletint,west,existing, 02/05  09:00:00,3.1125,75599.99231,18.78117188,21.0001747,19.89067329,341.3782945,0,21.0001747,0.005092979,32.70103977,1,0,0,0,0,0,0,1431774.147,397.7150408,328144.2073
w-singletint,west,existing, 02/05  10:00:00,3.3,75599.99231,18.96276656,21.00014182,19.98145419,338.1173556,0,21.00014182,0.005002622,32.15762046,1,0,0,0,0,0,0,1414593.11,392.9425306,328144.2073
w-singletint,west,existing, 02/05  11:00:00,3.3,55349.99437,19.11638809,21.00010983,20.05824896,338.8376359,0,21.00010983,0.004934897,31.73768345,1,0,0,0,0,0,0,1417386.462,393.7184617,328144.2073
w-singletint,west,existing, 02/05  12:00:00,3.3,44549.99547,19.32635998,21.00009653,20.16322826,295.392311,0,21.00009653,0.004894586,31.48048092,1,0,0,0,0,0,0,1260965.128,350.2680912,328144.2073
w-singletint,west,existing, 02/05  13:00:00,3.3,44549.99547,19.42172846,21.00008903,20.21090874,277.2162469,0,21.00008903,0.004854254,31.22310466,1,0,0,0,0,0,0,1195582.966,332.1063795,328144.2073
w-singletint,west,existing, 02/05  14:00:00,3.3,44549.99547,19.50876354,21.00007112,20.25441733,261.7519818,0,21.00007112,0.004851252,31.18452585,1,0,0,0,0,0,0,1140113.691,316.6982475,328144.2073
w-singletint,west,existing, 02/05  15:00:00,3.3,44549.99547,19.55598032,21.00006294,20.27802163,254.7577101,0,21.00006294,0.004877132,31.33788891,1,0,0,0,0,0,0,1115016.517,309.7268102,328144.2073
w-singletint,west,existing, 02/05  16:00:00,3.3,44549.99547,19.51270104,21.00006714,20.25638409,264.1698088,0,21.00006714,0.004900532,31.48705887,1,0,0,0,0,0,0,1148895.159,319.137544,328144.2073
w-singletint,west,existing, 02/05  17:00:00,3.3,44549.99547,19.65788468,21.00007584,20.32898026,237.413317,0,21.00007584,0.004898304,31.49245348,1,0,0,0,0,0,0,1052343.675,292.3176875,328144.2073
w-singletint,west,existing, 02/05  18:00:00,2.9875,44549.99547,19.4917956,21.00010285,20.24594923,245.0780676,0,21.00010285,0.004892473,31.48660908,1,0,0,0,0,0,0,1089073.289,302.520358,328144.2073
w-singletint,west,existing, 02/05  19:00:00,2.8,114749.9883,19.03936765,21.00014642,20.01975703,324.2311694,0,21.00014642,0.004904864,31.59708164,1,0,0,0,0,0,0,1379455.532,383.1820923,328144.2073
w-singletint,west,existing, 02/05  20:00:00,2.8,134999.9863,18.8900358,21.00020105,19.94511843,333.902935,0,21.00020105,0.004986363,32.14983797,1,0,0,0,0,0,0,1414200.245,392.8334013,328144.2073
w-singletint,west,existing, 02/05  21:00:00,2.8,134999.9863,18.82301868,21.0002411,19.91162989,331.1094382,0,21.0002411,0.005099188,32.88348779,1,0,0,0,0,0,0,1403982.727,389.995202,328144.2073
w-singletint,west,existing, 02/05  22:00:00,2.8,134999.9863,18.75086626,21.0002467,19.87555648,356.156263,0,21.0002467,0.005118515,33.02759454,1,0,0,0,0,0,0,1494040.639,415.0112885,328144.2073
w-singletint,west,existing, 02/05  23:00:00,2.425,114749.9883,18.61415532,21.00027659,19.80721596,423.9881804,0,21.00027659,0.005089992,32.8572245,1,0,0,0,0,0,0,1749208.167,485.8911574,328144.2073
w-singletint,west,existing, 02/05  24:00:00,2.2,55349.99437,18.49515209,21.00031322,19.74773266,468.1487977,0,21.00031322,0.005038425,32.54710257,1,0,0,0,0,0,0,1914659.971,531.8499918,328144.2073
w-singletint,west,existing, 02/06  01:00:00,1.8875,29699.99698,18.40554776,21.0003528,19.70295028,478.0961816,0,21.0003528,0.005021887,32.47328648,1,0,0,0,0,0,0,1959682.831,544.356342,328144.2073
w-singletint,west,existing, 02/06  02:00:00,1.7,22949.99767,18.3320046,21.0003849,19.66619475,496.4930901,0,21.0003849,0.005037911,32.58811242,1,0,0,0,0,0,0,2031453.662,564.2926838,328144.2073
w-singletint,west,existing, 02/06  03:00:00,1.325,14849.99849,18.22124925,21.00041205,19.61083065,526.6844139,0,21.00041205,0.005041199,32.60915578,1,0,0,0,0,0,0,2151120.078,597.5333549,328144.2073
w-singletint,west,existing, 02/06  04:00:00,0.7875,14849.99849,18.12490942,21.00044942,19.56267942,553.2964723,0,21.00044942,0.005009742,32.40722175,1,0,0,0,0,0,0,2262567.593,628.490998,328144.2073
w-singletint,west,existing, 02/06  05:00:00,0.6,14849.99849,18.08866875,21.00046875,19.54456875,561.6111939,0,21.00046875,0.00494416,31.98629036,1,0,0,0,0,0,0,2297840.834,638.2891205,328144.2073
w-singletint,west,existing, 02/06  06:00:00,0.225,29699.99698,18.03442781,21.00048507,19.51745644,576.1432927,0,21.00048507,0.004862752,31.4831143,1,0,0,0,0,0,0,2361066.854,655.8519038,328144.2073
w-singletint,west,existing, 02/06  07:00:00,-0.375,59399.99396,18.00465947,21.00044042,19.50254995,558.2465225,0,21.00044042,0.004721193,30.58498341,1,0,0,0,0,0,0,2314244.186,642.8456072,328144.2073
w-singletint,west,existing, 02/06  08:00:00,-0.6,75599.99231,18.10348489,21.00033604,19.55191046,525.2688839,0,21.00033604,0.004491797,29.12759864,1,0,0,0,0,0,0,2202194.524,611.7207012,328144.2073
w-singletint,west,existing, 02/06  09:00:00,0.15,59399.99396,18.27539733,21.00028085,19.63783909,525.9584868,0,21.00028085,0.004260198,27.64646716,1,0,0,0,0,0,0,2182493.926,606.2483129,328144.2073
w-singletint,west,existing, 02/06  10:00:00,1.975,59399.99396,18.69952864,21.00019901,19.84986383,431.0377134,0,21.00019901,0.00403019,26.179628,1,0,0,0,0,0,0,1786867.844,496.3521789,328144.2073
w-singletint,west,existing, 02/06  11:00:00,2.8,37799.99615,19.05117181,21.00013909,20.02565545,365.1112965,0,21.00013909,0.003825551,24.86787701,1,0,0,0,0,0,0,1525217.537,423.671538,328144.2073
w-singletint,west,existing, 02/06  12:00:00,3.8,37799.99615,19.35868291,21.00011248,20.1793977,296.0343945,0,21.00011248,0.003659811,23.78221345,1,0,0,0,0,0,0,1246929.122,346.3692005,328144.2073
w-singletint,west,existing, 02/06  13:00:00,5.15,37799.99615,19.63296603,21.00008657,20.3165263,234.1742826,0,21.00008657,0.003523762,22.88050076,1,0,0,0,0,0,0,984327.2307,273.4242308,328144.2073
w-singletint,west,existing, 02/06  14:00:00,6.6,37799.99615,20.46541789,20.99285244,20.72913516,91.53184339,4.836809594,20.99285244,0.003438456,22.30359216,1,0,0,0,0,0,0,407829.0655,113.2858515,328144.2073
w-singletint,west,existing, 02/06  15:00:00,7.2,37799.99615,22.75966473,22.23954046,22.4996026,0,80.94585996,22.23954046,0.003386123,20.35867969,0,0,0,18.56219173,66823.89021,18.56219173,66823.89021,13457.07685,3.738076904,328144.2073
w-singletint,west,existing, 02/06  16:00:00,8.2625,37799.99615,25.7045125,23.97589949,24.84020599,0,398.0083461,23.97589949,0.003382988,18.26388625,0,0,0,352.0247634,1267289.148,352.0247634,1267289.148,0,0,328144.2073
w-singletint,west,existing, 02/06  17:00:00,7.8375,37799.99615,25.85815706,23.99972047,24.92893877,0,455.4028552,23.99972047,0.00347194,18.70770653,0,0,0,413.4720775,1488499.479,413.4720775,1488499.479,0,0,328144.2073
w-singletint,west,existing, 02/06  18:00:00,7.2,37799.99615,24.18879869,23.9028264,24.04581254,0,88.13292206,23.9028264,0.003576015,19.37936625,0,0,0,49.13585167,176889.066,49.13585167,176889.066,0,0,328144.2073
w-singletint,west,existing, 02/06  19:00:00,6.5125,90449.9908,22.66170857,22.63033571,22.64602214,4.230328422,6.562931335,22.63033571,0.003662061,21.43808389,0,0,0,1.763351308,6348.06471,1.763351308,6348.06471,57780.34006,16.05009446,328144.2073
w-singletint,west,existing, 02/06  20:00:00,5.4125,120149.9878,21.78034026,21.66364733,21.7219938,0,4.988093001,21.66364733,0.003747235,23.25603572,0,0,0,0,0,0,0,69188.94992,19.21915276,328144.2073
w-singletint,west,existing, 02/06  21:00:00,5,134999.9863,21.21588857,21.12391154,21.16990006,0,15.78842703,21.12391154,0.003810145,24.43608658,0.25,0,0,0,0,0,0,59413.43216,16.50373116,328144.2073
w-singletint,west,existing, 02/06  22:00:00,4.625,120149.9878,20.80687996,21.00169686,20.90428841,22.56861258,0,21.00169686,0.0038643,24.96692685,1,0,0,0,0,0,0,236906.7472,65.80742978,328144.2073
w-singletint,west,existing, 02/06  23:00:00,4.4,90449.9908,20.45839932,21.00009977,20.72924955,98.7892522,0,21.00009977,0.003928475,25.36563249,1,0,0,0,0,0,0,519138.3576,144.2050993,328144.2073
w-singletint,west,existing, 02/06  24:00:00,4.4,44549.99547,20.11956728,21.00014038,20.55985383,152.5503103,0,21.00014038,0.004005199,25.83206093,1,0,0,0,0,0,0,712782.1429,197.9950397,328144.2073
w-singletint,west,existing, 02/07  01:00:00,3.4,29699.99698,19.80174153,21.00014412,20.40094283,198.8146835,0,21.00014412,0.004145485,26.72089736,1,0,0,0,0,0,0,909567.0949,252.6575264,328144.2073
w-singletint,west,existing, 02/07  02:00:00,2.8,22949.99767,19.58926708,21.00014969,20.29470839,228.3028242,0,21.00014969,0.004356779,28.07337782,1,0,0,0,0,0,0,1033704.746,287.1402072,328144.2073
w-singletint,west,existing, 02/07  03:00:00,2.8,14849.99849,19.3832,21.00018179,20.1916909,265.0288981,0,21.00018179,0.004525542,29.13468785,1,0,0,0,0,0,0,1165925.931,323.8683142,328144.2073
w-singletint,west,existing, 02/07  04:00:00,1.7375,14849.99849,19.1746104,21.00021115,20.08741077,308.6638461,0,21.00021115,0.004684746,30.12185749,1,0,0,0,0,0,0,1354661.934,376.2949816,328144.2073
w-singletint,west,existing, 02/07  05:00:00,1.1,14849.99849,19.02628591,21.00023093,20.01325842,338.6375845,0,21.00023093,0.004838621,31.07253881,1,0,0,0,0,0,0,1481629.828,411.5638411,328144.2073
w-singletint,west,existing, 02/07  06:00:00,1.475,29699.99698,18.93574574,21.000245,19.96799537,354.3484478,0,21.000245,0.004984793,31.99182806,1,0,0,0,0,0,0,1527103.762,424.1954894,328144.2073
w-singletint,west,existing, 02/07  07:00:00,1.7,59399.99396,18.91901862,21.00021412,19.95961637,326.2640383,0,21.00021412,0.00505859,32.48198679,1,0,0,0,0,0,0,1419306.972,394.2519366,328144.2073
w-singletint,west,existing, 02/07  08:00:00,1.7,75599.99231,18.97538609,21.00016183,19.98777396,303.8395823,0,21.00016183,0.005020022,32.24847276,1,0,0,0,0,0,0,1338587.577,371.8298824,328144.2073
w-singletint,west,existing, 02/07  09:00:00,2.0125,59399.99396,19.06694443,21.0001402,20.03354231,331.8997932,0,21.0001402,0.00495591,31.82007628,1,0,0,0,0,0,0,1430472.186,397.3533851,328144.2073
w-singletint,west,existing, 02/07  10:00:00,2.575,59399.99396,19.3624029,21.00010393,20.18125342,281.0522218,0,21.00010393,0.004877689,31.32956052,1,0,0,0,0,0,0,1230721.315,341.8670318,328144.2073
w-singletint,west,existing, 02/07  11:00:00,3.4875,37799.99615,19.74116542,21.00007298,20.3706192,218.5500621,0,21.00007298,0.004775055,30.68696706,1,0,0,0,0,0,0,978671.9105,271.8533085,328144.2073
w-singletint,west,existing, 02/07  12:00:00,4.2125,37799.99615,20.06519962,21.00005331,20.53262647,161.739472,0,21.00005331,0.004707657,30.23828388,1,0,0,0,0,0,0,752692.6437,209.0812899,328144.2073
w-singletint,west,existing, 02/07  13:00:00,5.15,37799.99615,20.30798238,21.0000437,20.65401304,122.4701724,0,21.0000437,0.004656722,29.90233843,1,0,0,0,0,0,0,583503.6382,162.0843439,328144.2073
w-singletint,west,existing, 02/07  14:00:00,5.9125,37799.99615,20.59352247,21.00003199,20.79677723,86.97632812,0,21.00003199,0.004620822,29.63650306,1,0,0,0,0,0,0,433112.4111,120.3090031,328144.2073
w-singletint,west,existing, 02/07  15:00:00,6.7875,37799.99615,21.30784369,21.07899573,21.19341971,7.857251528,20.46366937,21.07899573,0.004598317,29.32924143,0,0,0,0,0,0,0,73496.14326,20.41559535,328144.2073
w-singletint,west,existing, 02/07  16:00:00,7.8875,37799.99615,22.22086731,21.8787658,22.04981656,0,52.48047379,21.8787658,0.004614824,28.01069972,0,0,0,13.24151607,47669.45785,13.24151607,47669.45785,0,0,328144.2073
w-singletint,west,existing, 02/07  17:00:00,8.3,37799.99615,21.56937399,21.6298768,21.5996254,13.6613448,2.768720729,21.6298768,0.004728248,29.12754119,0,0,0,0,0,0,0,41725.50154,11.5904171,328144.2073
w-singletint,west,existing, 02/07  18:00:00,7.9875,37799.99615,21.14354875,21.15815995,21.15085435,1.363752689,7.375186093,21.15815995,0.004869637,30.8656508,0,0,0,0,0,0,0,14190.57915,3.941827541,328144.2073
w-singletint,west,existing, 02/07  19:00:00,7.1125,90449.9908,20.47085375,21.00546603,20.73815989,77.39158454,0,21.00546603,0.004978146,31.84359632,1,0,0,0,0,0,0,359555.0971,99.87641586,328144.2073
w-singletint,west,existing, 02/07  20:00:00,6.325,120149.9878,20.09890285,21.00014817,20.54952551,110.5881747,0,21.00014817,0.005108277,32.70037203,1,0,0,0,0,0,0,506067.0467,140.5741796,328144.2073
w-singletint,west,existing, 02/07  21:00:00,6.1,134999.9863,19.90159971,21.00005693,20.45082832,119.6436365,0,21.00005693,0.005247979,33.59991607,1,0,0,0,0,0,0,545504.5203,151.5290334,328144.2073
w-singletint,west,existing, 02/07  22:00:00,6.1,120149.9878,19.81038343,21.00004998,20.4052167,117.9547267,0,21.00004998,0.005423381,34.71321184,1,0,0,0,0,0,0,539591.485,149.8865236,328144.2073
w-singletint,west,existing, 02/07  23:00:00,5.7875,90449.9908,19.62808111,21.00010286,20.31409198,179.6713051,0,21.00010286,0.005616859,35.94040508,1,0,0,0,0,0,0,771003.0314,214.1675087,328144.2073
w-singletint,west,existing, 02/07  24:00:00,4.85,44549.99547,19.38802215,21.00017318,20.19409767,246.349144,0,21.00017318,0.005761922,36.83682544,1,0,0,0,0,0,0,1038779.001,288.5497226,328144.2073
w-singletint,west,existing, 02/08  01:00:00,4.775,29699.99698,19.22419129,21.00020305,20.11219717,280.4560723,0,21.00020305,0.005878415,37.56049054,1,0,0,0,0,0,0,1163859.199,323.294222,328144.2073
w-singletint,west,existing, 02/08  02:00:00,5.375,22949.99767,19.14633346,21.00020449,20.07326897,293.1242368,0,21.00020449,0.006009119,38.38763084,1,0,0,0,0,0,0,1191801.616,331.0560046,328144.2073
w-singletint,west,existing, 02/08  03:00:00,5.9125,14849.99849,19.1023171,21.00020868,20.05126289,298.7493154,0,21.00020868,0.006144005,39.2162468,1,0,0,0,0,0,0,1196121.714,332.2560318,328144.2073
w-singletint,west,existing, 02/08  04:00:00,6.1,14849.99849,19.0558907,21.00022222,20.02805646,306.8161796,0,21.00022222,0.006254761,39.92623322,1,0,0,0,0,0,0,1219561.05,338.7669584,328144.2073
w-singletint,west,existing, 02/08  05:00:00,6.1,14849.99849,19.04553663,21.00022941,20.02288302,306.2414952,0,21.00022941,0.006342404,40.46979341,1,0,0,0,0,0,0,1217478.466,338.1884627,328144.2073
w-singletint,west,existing, 02/08  06:00:00,6.475,29699.99698,19.070197,21.00021983,20.03520841,296.7465184,0,21.00021983,0.006425651,40.98019315,1,0,0,0,0,0,0,1172259.264,325.6275733,328144.2073
w-singletint,west,existing, 02/08  07:00:00,6.7,59399.99396,19.08219232,21.00017919,20.04118576,265.3964752,0,21.00017919,0.006475579,41.29544541,1,0,0,0,0,0,0,1052783.949,292.4399858,328144.2073
w-singletint,west,existing, 02/08  08:00:00,6.7,75599.99231,19.13274747,21.00013818,20.06644282,246.7276714,0,21.00013818,0.006421519,40.95431627,1,0,0,0,0,0,0,985588.1498,273.7744861,328144.2073
w-singletint,west,existing, 02/08  09:00:00,6.7,59399.99396,19.21655282,21.00012213,20.10833747,274.5056798,0,21.00012213,0.006344338,40.49244276,1,0,0,0,0,0,0,1085692.612,301.5812812,328144.2073
w-singletint,west,existing, 02/08  10:00:00,7.0125,59399.99396,19.45296355,21.00008191,20.22652273,237.3931831,0,21.00008191,0.006274203,40.06445134,1,0,0,0,0,0,0,942968.8158,261.9357822,328144.2073
w-singletint,west,existing, 02/08  11:00:00,7.8875,37799.99615,19.94580183,21.00004542,20.47292363,158.0490359,0,21.00004542,0.006217671,39.70713047,1,0,0,0,0,0,0,631380.1074,175.3833632,328144.2073
w-singletint,west,existing, 02/08  12:00:00,8.9875,37799.99615,20.55157142,21.00002475,20.77579808,61.28653647,0,21.00002475,0.006180263,39.44593384,0,0,0,0,0,0,0,250304.4581,69.52901613,328144.2073
w-singletint,west,existing, 02/08  13:00:00,10.15,37799.99615,20.91712058,20.99749436,20.95730747,14.00031484,0,20.99749436,0.00616566,39.32028304,0,0,0,0,0,0,0,46097.80675,12.80494632,328144.2073
w-singletint,west,existing, 02/08  14:00:00,10.9125,37799.99615,21.34196415,21.26867727,21.30532071,0,9.026761695,21.26867727,0.006197966,38.80904823,0,0,0,3.618365442,13026.11559,3.262886528,11746.3915,0,0,328144.2073
w-singletint,west,existing, 02/08  15:00:00,11.7875,37799.99615,21.9039938,21.80356561,21.8537797,0,18.46098273,21.80356561,0.006254394,37.8698097,0,0,0,12.13329205,43679.85138,11.08590179,39909.24644,0,0,328144.2073
w-singletint,west,existing, 02/08  16:00:00,12.575,37799.99615,22.84498917,22.68097169,22.76298043,0,38.99534596,22.68097169,0.006341718,36.37318727,0,0,0,25.47746201,91718.86324,23.70158757,85325.71527,0,0,328144.2073
w-singletint,west,existing, 02/08  17:00:00,12.8,37799.99615,23.23991361,23.31699275,23.27845318,0.828086032,19.87801526,23.31699275,0.006529616,35.98652111,0,0,0,13.88677509,49992.39031,13.02531384,46891.12983,0,0,328144.2073
w-singletint,west,existing, 02/08  18:00:00,12.425,37799.99615,22.86517712,23.24286112,23.05401912,8.896650462,0,23.24286112,0.006739391,37.31053412,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/08  19:00:00,11.8875,90449.9908,22.0802143,22.59028919,22.33525174,35.5166151,0,22.59028919,0.006916722,39.8423228,0,0,0,0,0,0,0,52728.69617,14.64686005,328144.2073
w-singletint,west,existing, 02/08  20:00:00,11.7,120149.9878,21.69319471,22.11892422,21.90605946,20.74693167,0,22.11892422,0.007141513,42.31622522,0,0,0,0,0,0,0,24390.94059,6.775261274,328144.2073
w-singletint,west,existing, 02/08  21:00:00,11.325,134999.9863,21.44220428,21.89462619,21.66841524,7.796602702,0,21.89462619,0.007382518,44.3275578,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/08  22:00:00,10.7875,120149.9878,21.23826907,21.74069989,21.48948448,3.682869697,0,21.74069989,0.007596069,46.02462076,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/08  23:00:00,10.6,90449.9908,20.9867207,21.37200976,21.17936523,19.83220672,0,21.37200976,0.007800938,48.33112375,0,0,0,0,0,0,0,25303.68321,7.028800892,328144.2073
w-singletint,west,existing, 02/08  24:00:00,10.225,44549.99547,20.69126961,21.033131,20.86220031,33.90654445,0,21.033131,0.007981859,50.47403022,0,0,0,0,0,0,0,95129.59613,26.42488781,328144.2073
w-singletint,west,existing, 02/09  01:00:00,10,29699.99698,20.47571764,21.00070102,20.73820933,50.1479496,0,21.00070102,0.00815319,51.64561122,0,0,0,0,0,0,0,180582.0233,50.16167315,328144.2073
w-singletint,west,existing, 02/09  02:00:00,10,22949.99767,20.3214864,21.00005724,20.66077182,63.61027673,0,21.00005724,0.00827829,52.42971309,0,0,0,0,0,0,0,229304.588,63.69571888,328144.2073
w-singletint,west,existing, 02/09  03:00:00,10,14849.99849,20.1453712,21.00006843,20.57271981,87.67943592,0,21.00006843,0.008360842,52.94557758,0,0,0,0,0,0,0,315981.3163,87.77258787,328144.2073
w-singletint,west,existing, 02/09  04:00:00,10,14849.99849,19.98968885,21.00008631,20.49488758,112.1825712,0,21.00008631,0.008454042,53.52780036,0,0,0,0,0,0,0,404231.6428,112.2865675,328144.2073
w-singletint,west,existing, 02/09  05:00:00,9.625,14849.99849,19.84564871,21.00011231,20.42288051,137.6864311,0,21.00011231,0.008527783,53.98829951,0,0,0,0,0,0,0,507201.2811,140.8892447,328144.2073
w-singletint,west,existing, 02/09  06:00:00,9.4,29699.99698,19.72817949,21.00013479,20.36415714,158.8712058,0,21.00013479,0.008577587,54.33344121,0,0,0,0,0,0,0,590148.2233,163.930062,328144.2073
w-singletint,west,existing, 02/09  07:00:00,9.4,59399.99396,19.70178809,21.00011284,20.35095047,133.7052376,0,21.00011284,0.008569807,54.33949353,0,0,0,0,0,0,0,499557.2105,138.7658918,328144.2073
w-singletint,west,existing, 02/09  08:00:00,9.775,75599.99231,19.79128601,21.00008343,20.39568472,105.3313701,0,21.00008343,0.008469374,53.73157478,0,0,0,0,0,0,0,386257.8308,107.2938419,328144.2073
w-singletint,west,existing, 02/09  09:00:00,10.375,59399.99396,20.00934686,21.00007296,20.50470991,110.896636,0,21.00007296,0.008355345,53.05103606,0,0,0,0,0,0,0,388410.6362,107.8918434,328144.2073
w-singletint,west,existing, 02/09  10:00:00,11.975,59399.99396,20.46394581,21.00349511,20.73372046,46.85931654,0,21.00349511,0.008241156,52.34429525,0,0,0,0,0,0,0,111545.5964,30.9848879,328144.2073
w-singletint,west,existing, 02/09  11:00:00,14.8625,37799.99615,21.01606365,21.25979276,21.13792821,18.60827089,0,21.25979276,0.008160854,51.03577697,0,0,0,8.677139277,31237.7014,6.718347203,24186.04993,0,0,328144.2073
w-singletint,west,existing, 02/09  12:00:00,16.1,37799.99615,21.74774403,21.94677845,21.84726124,8.007530077,0,21.94677845,0.008104602,48.60199444,0,0,0,22.69516299,81702.58678,17.97736624,64718.51847,0,0,328144.2073
w-singletint,west,existing, 02/09  13:00:00,15.7875,37799.99615,22.24735065,22.4767203,22.36203548,14.32798341,0,22.4767203,0.008059884,46.77076319,0,0,0,12.5707003,45254.52106,10.16216786,36583.80431,0,0,328144.2073
