Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 02/09  14:00:00,15.225,37799.99615,22.89327315,22.9800091,22.93664112,9.093541165,7.391281469,22.9800091,0.008001191,44.99785367,0,0,0,9.50810432,34229.17555,7.87838053,28362.16991,0,0,328144.2073
w-singletint,west,existing, 02/09  15:00:00,15,37799.99615,24.74394878,23.92562162,24.3347852,0,159.3350628,23.92562162,0.007813614,41.50120571,0,0,0,192.4861434,692950.1164,166.5463395,599566.8222,0,0,328144.2073
w-singletint,west,existing, 02/09  16:00:00,15,37799.99615,26.3092378,23.99937875,25.15430827,0,507.3058634,23.99937875,0.007295694,38.60674247,0,0,0,582.9334149,2098560.294,523.5507422,1884782.672,0,0,328144.2073
w-singletint,west,existing, 02/09  17:00:00,14.3125,37799.99615,26.90469986,23.99950521,25.45210253,0,677.2831065,23.99950521,0.006868366,36.37000937,0,0,0,741.708426,2670150.334,687.8893827,2476401.778,0,0,328144.2073
w-singletint,west,existing, 02/09  18:00:00,13.2125,37799.99615,25.98520182,23.99965268,24.99242725,0,474.2792449,23.99965268,0.006727044,35.6517957,0,0,0,508.9977103,1832391.757,475.9034926,1713252.573,0,0,328144.2073
w-singletint,west,existing, 02/09  19:00:00,12.1125,90449.9908,24.35709973,23.99836474,24.17773223,0,78.71563203,23.99836474,0.006822581,36.16908192,0,0,0,76.8799608,276767.8589,71.49444913,257380.0169,0,0,328144.2073
w-singletint,west,existing, 02/09  20:00:00,11.325,120149.9878,23.7126583,23.77201355,23.74233592,2.427860971,1.803278021,23.77201355,0.007101438,38.15097865,0,0,0,0,0,0,0,11474.91684,3.187476899,328144.2073
w-singletint,west,existing, 02/09  21:00:00,9.725,134999.9863,23.24323154,23.33123615,23.28723385,0,6.202216657,23.33123615,0.007361493,40.59519467,0,0,0,0,0,0,0,11391.81197,3.164392214,328144.2073
w-singletint,west,existing, 02/09  22:00:00,7.525,120149.9878,22.74097897,22.7968743,22.76892664,0,9.751926622,22.7968743,0.007476805,42.57707259,0,0,0,0,0,0,0,41779.00737,11.60527982,328144.2073
w-singletint,west,existing, 02/09  23:00:00,7.3875,90449.9908,22.25493635,22.17501313,22.21497474,0.823898473,5.215487843,22.17501313,0.007511815,44.42019208,0,0,0,0,0,0,0,45605.42762,12.66817434,328144.2073
w-singletint,west,existing, 02/09  24:00:00,7.8,44549.99547,21.87661251,21.74286499,21.80973875,0,5.991845427,21.74286499,0.007551643,45.81618204,0,0,0,0,0,0,0,31104.05892,8.640016367,328144.2073
w-singletint,west,existing, 02/10  01:00:00,8.4875,29699.99698,21.57670761,21.46449745,21.52060253,0,10.72043388,21.46449745,0.007600573,46.85377791,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/10  02:00:00,8.9,22949.99767,21.30452062,21.255686,21.28010331,0,5.317297176,21.255686,0.007680088,47.92984243,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/10  03:00:00,8.9,14849.99849,21.03436076,21.0312591,21.03280993,2.771003026,2.652220997,21.0312591,0.007726939,48.85641982,0,0,0,0,0,0,0,18973.73718,5.270482551,328144.2073
w-singletint,west,existing, 02/10  04:00:00,9.2125,14849.99849,20.82676518,20.99943058,20.91309788,20.90802066,0,20.99943058,0.00778471,49.29452664,0,0,0,0,0,0,0,99089.24253,27.52478959,328144.2073
w-singletint,west,existing, 02/10  05:00:00,9.4,14849.99849,20.65033056,21.00002267,20.82517661,39.44846702,0,21.00002267,0.007833423,49.56607912,0,0,0,0,0,0,0,159845.031,44.4013975,328144.2073
w-singletint,west,existing, 02/10  06:00:00,9.775,29699.99698,20.5082186,21.00004868,20.75413364,49.29184995,0,21.00004868,0.007874902,49.8063527,0,0,0,0,0,0,0,184096.6958,51.13797105,328144.2073
w-singletint,west,existing, 02/10  07:00:00,10.375,59399.99396,20.44832771,21.00002865,20.72417818,19.88452276,0,21.00002865,0.007868437,49.76603649,0,0,0,0,0,0,0,60364.79509,16.76799863,328144.2073
w-singletint,west,existing, 02/10  08:00:00,10.6,75599.99231,20.47182172,20.99589434,20.73385803,4.321043172,0,20.99589434,0.007769661,49.13088485,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/10  09:00:00,11.2875,59399.99396,20.63108,20.99654064,20.81381032,25.35198574,0,20.99654064,0.007660958,48.46172772,0,0,0,0,0,0,0,50706.31215,14.08508671,328144.2073
w-singletint,west,existing, 02/10  10:00:00,12.3875,59399.99396,21.08400457,21.22656052,21.15528255,5.551877996,0.345040751,21.22656052,0.00757655,47.28231753,0,0,0,3.417937534,12304.57512,2.74399291,9878.374477,0,0,328144.2073
w-singletint,west,existing, 02/10  11:00:00,13.1125,37799.99615,21.41701034,21.51695587,21.46698311,11.9065238,0,21.51695587,0.007515502,46.07707688,0,0,0,4.100192099,14760.69156,3.332341167,11996.4282,0,0,328144.2073
w-singletint,west,existing, 02/10  12:00:00,13.9875,37799.99615,21.87837684,21.94854098,21.91345891,5.980321708,0.025726409,21.94854098,0.007471695,44.59238431,0,0,0,8.167587826,29403.31617,6.84501528,24642.05501,0,0,328144.2073
w-singletint,west,existing, 02/10  13:00:00,15.4625,37799.99615,22.47490948,22.5416113,22.50826039,1.609877966,0.490242986,22.5416113,0.007427082,42.7153176,0,0,0,17.59265616,63333.56218,15.16274848,54585.89452,0,0,328144.2073
w-singletint,west,existing, 02/10  14:00:00,16.7875,37799.99615,23.45191964,23.41979194,23.43585579,2.105990182,12.68380846,23.41979194,0.007395964,40.3035977,0,0,0,27.69477579,99701.19283,24.92449014,89728.16449,0,0,328144.2073
w-singletint,west,existing, 02/10  15:00:00,17.575,37799.99615,25.64670356,23.99604673,24.82137515,0,330.1442067,23.99604673,0.007269515,38.19731383,0,0,0,396.4724728,1427300.902,367.1920127,1321891.246,0,0,328144.2073
w-singletint,west,existing, 02/10  16:00:00,18.4875,37799.99615,27.64984501,23.99957719,25.8247111,0,865.7233805,23.99957719,0.007001279,36.76751973,0,0,0,958.2801434,3449808.516,910.9049214,3279257.717,0,0,328144.2073
w-singletint,west,existing, 02/10  17:00:00,18.9,37799.99615,28.49509255,24.13008465,26.3125886,0,1098.827999,24.13008465,0.006905432,35.98696422,0,0,0,1183.979914,4262327.691,1144.022322,4118480.358,0,0,328144.2073
w-singletint,west,existing, 02/10  18:00:00,18.525,37799.99615,27.88507655,24.0073614,25.94621898,0,968.3567812,24.0073614,0.006916887,36.33527698,0,0,0,1058.412653,3810285.551,1016.157528,3658167.1,0,0,328144.2073
w-singletint,west,existing, 02/10  19:00:00,17.3,90449.9908,25.6007885,23.9997786,24.80028355,0,371.6559504,23.9997786,0.007014315,36.87214354,0,0,0,429.7715221,1547177.479,407.1625099,1465785.036,0,0,328144.2073
w-singletint,west,existing, 02/10  20:00:00,15.2625,120149.9878,24.77299011,23.99984591,24.38641801,0,168.2379076,23.99984591,0.00725453,38.14439785,0,0,0,203.4970986,732589.5549,186.8590646,672692.6325,0,0,328144.2073
w-singletint,west,existing, 02/10  21:00:00,13.4,134999.9863,24.3169369,24.0000293,24.1584831,0,88.19609946,24.0000293,0.007505352,39.46192544,0,0,0,102.8862185,370390.3864,91.34755213,328851.1877,0,0,328144.2073
w-singletint,west,existing, 02/10  22:00:00,12.425,120149.9878,23.97872892,24.00552338,23.99212615,0,32.54089428,24.00552338,0.007798805,40.99807574,0,0,0,31.26891154,112568.0816,27.04729101,97370.24765,0,0,328144.2073
w-singletint,west,existing, 02/10  23:00:00,12.2,90449.9908,23.64184912,23.75712332,23.69948622,10.84577854,0,23.75712332,0.008100906,43.25374899,0,0,0,0,0,0,0,20995.78867,5.832163521,328144.2073
w-singletint,west,existing, 02/10  24:00:00,10.1375,44549.99547,23.08958817,23.1034704,23.09652928,21.21803424,0,23.1034704,0.008164433,45.38397686,0,0,0,0,0,0,0,56688.48803,15.74680223,328144.2073
w-singletint,west,existing, 02/11  01:00:00,6.8375,35099.99643,22.33720841,22.185703,22.26145571,11.97353879,0,22.185703,0.007776685,45.77342672,0,0,0,0,0,0,0,84830.10959,23.56391933,328144.2073
w-singletint,west,existing, 02/11  02:00:00,4.5375,35099.99643,21.57736537,21.30938756,21.44337646,3.359347731,2.04210973,21.30938756,0.007283938,45.31148033,0,0,0,0,0,0,0,104647.2985,29.06869402,328144.2073
w-singletint,west,existing, 02/11  03:00:00,2.525,14849.99849,20.82913394,21.00617948,20.91765671,101.611719,0,21.00617948,0.006777786,43.065839,0,0,0,0,0,0,0,580364.6534,161.2124037,328144.2073
w-singletint,west,existing, 02/11  04:00:00,1.0125,14849.99849,20.2552434,21.00042805,20.62783572,201.4687256,0,21.00042805,0.006298879,40.09853019,0.5,0,0,0,0,0,0,988929.0253,274.702507,328144.2073
w-singletint,west,existing, 02/11  05:00:00,0.6,14849.99849,19.84827857,21.00045556,20.42436706,248.8535637,0,21.00045556,0.005876505,37.45816433,1,0,0,0,0,0,0,1171543.874,325.4288539,328144.2073
w-singletint,west,existing, 02/11  06:00:00,0.225,14849.99849,19.50578797,21.00045739,20.25312268,293.2856195,0,21.00045739,0.005508089,35.16571096,1,0,0,0,0,0,0,1342341.78,372.8727166,328144.2073
w-singletint,west,existing, 02/11  07:00:00,-0.6875,55349.99437,19.16307181,21.00045298,20.08176239,358.1268491,0,21.00045298,0.005126452,32.80225309,1,0,0,0,0,0,0,1602452.815,445.1257819,328144.2073
w-singletint,west,existing, 02/11  08:00:00,-1.1,55349.99437,19.02439533,21.00038174,20.01238853,365.7036571,0,21.00038174,0.004703683,30.1405033,1,0,0,0,0,0,0,1641735.534,456.0376484,328144.2073
w-singletint,west,existing, 02/11  09:00:00,-0.7875,75599.99231,19.1242546,21.0002923,20.06227345,311.6951082,0,21.0002923,0.00431433,27.69724936,1,0,0,0,0,0,0,1438176.063,399.4933508,328144.2073
w-singletint,west,existing, 02/11  10:00:00,0.15,75599.99231,19.17293351,21.00024703,20.08659027,333.9837528,0,21.00024703,0.003974843,25.56695254,1,0,0,0,0,0,0,1490784.124,414.1067011,328144.2073
w-singletint,west,existing, 02/11  11:00:00,1.975,55349.99437,19.35092636,21.00019643,20.1755614,316.5305525,0,21.00019643,0.00368708,23.73605453,1,0,0,0,0,0,0,1374089.142,381.6914283,328144.2073
w-singletint,west,existing, 02/11  12:00:00,3.4875,44549.99547,19.60851093,21.00014669,20.30432881,255.1329898,0,21.00014669,0.003476226,22.38629149,1,0,0,0,0,0,0,1108489.208,307.9136688,328144.2073
w-singletint,west,existing, 02/11  13:00:00,5.275,44549.99547,19.91347245,21.00010063,20.45678654,189.2430248,0,21.00010063,0.003338127,21.48842207,1,0,0,0,0,0,0,818600.7198,227.3890888,328144.2073
w-singletint,west,existing, 02/11  14:00:00,6.7875,44549.99547,20.78980495,21.03277525,20.9112901,60.76005076,9.120151753,21.03277525,0.003261153,20.93286937,0.75,0,0,0,0,0,0,291309.2109,80.91922526,328144.2073
w-singletint,west,existing, 02/11  15:00:00,8.2625,44549.99547,23.15164898,22.74008279,22.94586589,0,90.77072794,22.74008279,0.003221363,18.64668926,0,0,0,36.5574301,131606.7483,36.5574301,131606.7483,18601.80923,5.167169231,328144.2073
w-singletint,west,existing, 02/11  16:00:00,8.9,44549.99547,25.94996274,23.99908336,24.97452305,0,493.2321442,23.99908336,0.003204675,17.15545739,0,0,0,459.9581744,1655849.428,459.9581744,1655849.428,0,0,328144.2073
w-singletint,west,existing, 02/11  17:00:00,8.525,44549.99547,27.4248451,23.99970681,25.71227595,0,890.1902899,23.99970681,0.003163317,16.9345408,0,0,0,853.9953046,3074383.097,853.9953046,3074383.097,0,0,328144.2073
w-singletint,west,existing, 02/11  18:00:00,7.9875,44549.99547,27.29504058,23.99962407,25.64733233,0,868.0430314,23.99962407,0.003148815,16.86794284,0,0,0,827.4461751,2978806.23,827.4461751,2978806.23,0,0,328144.2073
w-singletint,west,existing, 02/11  19:00:00,6.425,114749.9883,24.68451212,23.88903736,24.28677474,0,176.7096635,23.88903736,0.003182362,17.17887011,0,0,0,133.6582514,481169.7051,133.6582514,481169.7051,10090.44246,2.802900684,328144.2073
w-singletint,west,existing, 02/11  20:00:00,4.5375,134999.9863,23.17531327,22.9568203,23.06606679,0,14.87085557,22.9568203,0.003313688,18.94455103,0,0,0,0,0,0,0,78699.59148,21.86099763,328144.2073
w-singletint,west,existing, 02/11  21:00:00,3.2125,134999.9863,22.32707423,22.11545837,22.2212663,0,24.94920362,22.11545837,0.003470138,20.87763997,0,0,0,0,0,0,0,72984.12222,20.27336728,328144.2073
w-singletint,west,existing, 02/11  22:00:00,1.7375,134999.9863,21.58585435,21.3126641,21.44925922,0,24.30310008,21.3126641,0.003523683,22.26092265,0,0,0,0,0,0,0,94994.41108,26.38733641,328144.2073
w-singletint,west,existing, 02/11  23:00:00,-0.275,114749.9883,20.83219192,21.00606847,20.91913019,110.440077,0,21.00606847,0.003513345,22.61577633,1,0,0,0,0,0,0,694204.1342,192.8344817,328144.2073
w-singletint,west,existing, 02/11  24:00:00,-1.1,55349.99437,20.27305341,21.0002302,20.6366418,218.0929362,0,21.0002302,0.003499772,22.53698277,1,0,0,0,0,0,0,1110930.675,308.5918541,328144.2073
w-singletint,west,existing, 02/12  01:00:00,-1.1,35099.99643,19.93054868,21.0002251,20.46538689,235.9534814,0,21.0002251,0.003532933,22.74932248,1,0,0,0,0,0,0,1175254.012,326.4594478,328144.2073
w-singletint,west,existing, 02/12  02:00:00,-2.1625,35099.99643,19.59126082,21.00027264,20.29576673,280.1687115,0,21.00027264,0.003581734,23.04729811,1,0,0,0,0,0,0,1365717.318,379.3659216,328144.2073
w-singletint,west,existing, 02/12  03:00:00,-3.1125,14849.99849,19.2430229,21.00031707,20.12166999,338.9296169,0,21.00031707,0.003601472,23.15038099,1,0,0,0,0,0,0,1605246.436,445.9017876,328144.2073
w-singletint,west,existing, 02/12  04:00:00,-2.9875,14849.99849,19.00216463,21.00033339,20.00124901,380.3519372,0,21.00033339,0.003615435,23.23088861,1,0,0,0,0,0,0,1750633.719,486.2871442,328144.2073
w-singletint,west,existing, 02/12  05:00:00,-3.4875,14849.99849,18.77213123,21.00036062,19.88624593,427.7030948,0,21.00036062,0.003625403,23.29452992,1,0,0,0,0,0,0,1935838.299,537.7328607,328144.2073
w-singletint,west,existing, 02/12  06:00:00,-3.9,14849.99849,18.56969683,21.00038987,19.78504335,472.1072853,0,21.00038987,0.003630497,23.32702517,1,0,0,0,0,0,0,2107848.79,585.5135527,328144.2073
w-singletint,west,existing, 02/12  07:00:00,-3.9,55349.99437,18.43714976,21.00037556,19.71876266,502.4328134,0,21.00037556,0.003584462,23.03294691,1,0,0,0,0,0,0,2216913.814,615.8093927,328144.2073
w-singletint,west,existing, 02/12  08:00:00,-3.9,55349.99437,18.435126,21.00029505,19.71771052,483.4560924,0,21.00029505,0.003468208,22.30403998,1,0,0,0,0,0,0,2148743.555,596.8732098,328144.2073
w-singletint,west,existing, 02/12  09:00:00,-0.4,75599.99231,18.72417747,21.00019873,19.8621881,374.6615688,0,21.00019873,0.003375751,21.72099748,1,0,0,0,0,0,0,1653837.076,459.3991878,328144.2073
w-singletint,west,existing, 02/12  10:00:00,3.3875,75599.99231,19.0950699,21.00014518,20.04760754,313.0467019,0,21.00014518,0.003273929,21.06931707,1,0,0,0,0,0,0,1319969.824,366.6582845,328144.2073
w-singletint,west,existing, 02/12  11:00:00,6.525,55349.99437,19.46945471,21.00010616,20.23478043,252.4047828,0,21.00010616,0.003164256,20.36714607,1,0,0,0,0,0,0,1008845.144,280.2347622,328144.2073
w-singletint,west,existing, 02/12  12:00:00,9.175,44549.99547,19.89632187,21.00006494,20.44819341,158.9663818,0,21.00006494,0.00309349,19.88913285,1,0,0,0,0,0,0,594194.6106,165.0540585,328144.2073
w-singletint,west,existing, 02/12  13:00:00,11.375,44549.99547,20.34268742,21.00002672,20.67135707,75.74391686,0,21.00002672,0.003083202,19.79605439,1,0,0,0,0,0,0,229598.0063,63.77722396,328144.2073
w-singletint,west,existing, 02/12  14:00:00,13.575,44549.99547,21.4508308,21.52297944,21.48690512,6.751139203,9.558423606,21.52297944,0.003110622,19.3273581,0.25,0,0,9.314170869,33531.01513,9.314170869,33531.01513,5783.670816,1.606575227,328144.2073
w-singletint,west,existing, 02/12  15:00:00,15.15,44549.99547,24.21147983,23.61398433,23.91273208,0,145.1606372,23.61398433,0.003180648,17.38594891,0,0,0,150.0734464,540264.4069,150.0734464,540264.4069,7687.182919,2.135328589,328144.2073
w-singletint,west,existing, 02/12  16:00:00,16.2875,44549.99547,26.96478377,23.99872719,25.48175548,0,730.8035474,23.99872719,0.003217312,17.16063223,0,0,0,758.187962,2729476.663,758.187962,2729476.663,0,0,328144.2073
w-singletint,west,existing, 02/12  17:00:00,16.7,44549.99547,28.59021348,24.31815943,26.45418646,0,1111.747075,24.31815943,0.003189267,16.67397601,0,0,0,1127.160297,4057777.07,1127.160297,4057777.07,0,0,328144.2073
w-singletint,west,existing, 02/12  18:00:00,16.325,44549.99547,28.63345458,24.41698683,26.5252207,0,1102.769068,24.41698683,0.0032277,16.76910789,0,0,0,1137.945305,4096603.097,1137.945305,4096603.097,0,0,328144.2073
w-singletint,west,existing, 02/12  19:00:00,15.0375,114749.9883,25.90117104,24.00752959,24.95435031,0,470.8970225,24.00752959,0.003305053,17.59255083,0,0,0,490.4579283,1765648.542,490.4579283,1765648.542,0,0,328144.2073
w-singletint,west,existing, 02/12  20:00:00,13.4,134999.9863,24.58709065,23.99989427,24.29349246,0,138.3408532,23.99989427,0.003507208,18.67101997,0,0,0,142.2753695,512191.3301,142.2753695,512191.3301,0,0,328144.2073
w-singletint,west,existing, 02/12  21:00:00,12.1125,134999.9863,24.04336156,24.00415096,24.02375626,0,42.31369691,24.00415096,0.003785263,20.13706593,0,0,0,35.17259925,126621.3573,35.17259925,126621.3573,0,0,328144.2073
w-singletint,west,existing, 02/12  22:00:00,11.325,134999.9863,23.67365599,23.82249091,23.74807345,0,3.296472946,23.82249091,0.003963831,21.32777282,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/12  23:00:00,10.4125,114749.9883,23.22079354,23.23842074,23.22960714,14.4149727,0,23.23842074,0.004078696,22.73752559,0,0,0,0,0,0,0,45747.31797,12.70758832,328144.2073
w-singletint,west,existing, 02/12  24:00:00,9.3125,55349.99437,22.68312351,22.58529107,22.63420729,15.5494787,0,22.58529107,0.004167328,24.15048176,0,0,0,0,0,0,0,59775.80623,16.60439062,328144.2073
w-singletint,west,existing, 02/13  01:00:00,7.525,29699.99698,22.10134849,21.96001523,22.03068186,3.78511521,0,21.96001523,0.004292488,25.82819431,0,0,0,0,0,0,0,55954.07108,15.54279752,328144.2073
w-singletint,west,existing, 02/13  02:00:00,6.325,22949.99767,21.52818907,21.33005614,21.4291226,0.131330266,2.49451588,21.33005614,0.004470629,27.93017631,0,0,0,0,0,0,0,55818.78844,15.50521901,328144.2073
w-singletint,west,existing, 02/13  03:00:00,5.4125,14849.99849,21.04213954,21.01284832,21.02749393,29.80749607,0,21.01284832,0.004648425,29.58781275,0,0,0,0,0,0,0,231823.603,64.39544528,328144.2073
w-singletint,west,existing, 02/13  04:00:00,4.625,14849.99849,20.67670832,21.00017797,20.83844315,85.87375951,0,21.00017797,0.004795844,30.52322377,0.75,0,0,0,0,0,0,466952.0929,129.7089147,328144.2073
w-singletint,west,existing, 02/13  05:00:00,1.275,14849.99849,20.12315007,21.0001902,20.56167014,185.7698074,0,21.0001902,0.004868113,30.96796318,1,0,0,0,0,0,0,925386.5719,257.0518255,328144.2073
w-singletint,west,existing, 02/13  06:00:00,-0.225,29699.99698,19.70018534,21.00029558,20.35024046,247.0980531,0,21.00029558,0.004801273,30.54582613,1,0,0,0,0,0,0,1190161.076,330.6002989,328144.2073
w-singletint,west,existing, 02/13  07:00:00,0.375,59399.99396,19.58233905,21.00022333,20.29128119,219.5081433,0,21.00022333,0.004713609,29.99243178,1,0,0,0,0,0,0,1073390.92,298.1641446,328144.2073
w-singletint,west,existing, 02/13  08:00:00,1.2875,75599.99231,19.6038393,21.00014081,20.30199005,194.1646023,0,21.00014081,0.004610202,29.33944275,1,0,0,0,0,0,0,955418.1203,265.3939223,328144.2073
w-singletint,west,existing, 02/13  09:00:00,5.5125,59399.99396,19.83404708,21.00005963,20.41705336,174.6999413,0,21.00005963,0.004593401,29.25192908,1,0,0,0,0,0,0,760887.5631,211.3576564,328144.2073
w-singletint,west,existing, 02/13  10:00:00,9.55,59399.99396,20.23997288,20.99995987,20.61996637,98.23927401,0,20.99995987,0.004798831,30.56175853,1,0,0,0,0,0,0,366524.8429,101.8124564,328144.2073
w-singletint,west,existing, 02/13  11:00:00,12.975,37799.99615,20.72876435,21.04771648,20.88824041,42.01194084,0,21.04771648,0.005109963,32.43004071,0.5,0,0,0,0,0,0,79634.39007,22.12066391,328144.2073
w-singletint,west,existing, 02/13  12:00:00,14.775,37799.99615,21.60175367,21.64937642,21.62556505,0.159828983,3.046737039,21.64937642,0.00538112,32.879635,0,0,0,18.42067144,66314.41717,18.42067144,66314.41717,0,0,328144.2073
w-singletint,west,existing, 02/13  13:00:00,16.375,37799.99615,22.22850906,22.3763204,22.30241473,5.035750755,0,22.3763204,0.005561033,32.44381971,0,0,0,17.74176804,63870.36496,17.74176804,63870.36496,0,0,328144.2073
w-singletint,west,existing, 02/13  14:00:00,17.8875,37799.99615,23.32899948,23.34763196,23.33831572,3.071563795,7.66635283,23.34763196,0.005707507,31.34895018,0,0,0,24.89933165,89637.59393,24.89933165,89637.59393,0,0,328144.2073
w-singletint,west,existing, 02/13  15:00:00,19.7375,37799.99615,25.19919205,23.99059994,24.59489599,0,234.9812121,23.99059994,0.005810735,30.66327726,0,0,0,289.0821108,1040695.599,289.0821108,1040695.599,0,0,328144.2073
w-singletint,west,existing, 02/13  16:00:00,20.6,37799.99615,26.77066392,23.99978507,25.38522449,0,615.1663892,23.99978507,0.005937759,31.27834596,0,0,0,678.1594907,2441374.167,678.1594907,2441374.167,0,0,328144.2073
w-singletint,west,existing, 02/13  17:00:00,20.6,37799.99615,27.77330751,23.99967392,25.88649071,0,911.0224865,23.99967392,0.006130814,32.25282999,0,0,0,974.0217899,3506478.443,974.0217899,3506478.443,0,0,328144.2073
w-singletint,west,existing, 02/13  18:00:00,20.225,37799.99615,27.71420414,23.99961993,25.85691203,0,916.2434033,23.99961993,0.006389694,33.56689074,0,0,0,976.1345129,3514084.246,976.1345129,3514084.246,0,0,328144.2073
w-singletint,west,existing, 02/13  19:00:00,18.625,90449.9908,25.80634498,23.99989032,24.90311765,0,429.9688942,23.99989032,0.006691483,35.12159943,0,0,0,481.3156103,1732736.197,476.5458017,1715564.886,0,0,328144.2073
w-singletint,west,existing, 02/13  20:00:00,17.1125,120149.9878,24.8011013,24.0001877,24.4006445,0,182.4033667,24.0001877,0.007028769,36.87141281,0,0,0,227.5419611,819151.0599,216.3682866,778925.8317,0,0,328144.2073
w-singletint,west,existing, 02/13  21:00:00,16.0125,134999.9863,24.37596972,23.99988993,24.18792983,0,110.9022499,23.99988993,0.007460552,39.11029659,0,0,0,149.4589153,538052.0953,135.6695538,488410.3939,0,0,328144.2073
w-singletint,west,existing, 02/13  22:00:00,14.85,120149.9878,24.07443865,24.00004085,24.03723975,0,63.76914735,24.00004085,0.007924905,41.54008597,0,0,0,90.93076883,327350.7678,78.81906657,283748.6397,0,0,328144.2073
w-singletint,west,existing, 02/13  23:00:00,14.775,90449.9908,23.84158442,24.00005902,23.92082172,1.0966366,1.652940917,24.00005902,0.008432295,44.18062555,0,0,0,18.01882455,64867.76836,14.96417063,53871.01428,0,0,328144.2073
w-singletint,west,existing, 02/13  24:00:00,15.375,44549.99547,23.69212685,23.96860019,23.83036352,20.51979789,0,23.96860019,0.008946623,46.89619568,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/14  01:00:00,15.6,29699.99698,23.54461218,23.91213595,23.72837407,24.45145659,0,23.91213595,0.009391764,49.34455071,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/14  02:00:00,15.6,22949.99767,23.38330238,23.7851298,23.58421609,26.15218133,0,23.7851298,0.00978756,51.75268527,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/14  03:00:00,15.225,14849.99849,23.20455621,23.61763461,23.41109541,26.51526252,0,23.61763461,0.010101938,53.87551955,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/14  04:00:00,15,14849.99849,22.9995297,23.39604436,23.19778703,26.58167697,0,23.39604436,0.010362297,55.96290201,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/14  05:00:00,14.625,14849.99849,22.79960926,23.18107996,22.99034461,25.48474263,0,23.18107996,0.010582024,57.83898088,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/14  06:00:00,14.4,29699.99698,22.63238655,23.00269925,22.8175429,23.00532499,0,23.00269925,0.01072512,59.22038312,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/14  07:00:00,14.4,59399.99396,22.55329133,23.12890201,22.84109667,13.2909677,0,23.12890201,0.010816694,59.26261847,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/14  08:00:00,14.775,75599.99231,22.69250804,23.36575024,23.02912914,7.996486546,0.177461821,23.36575024,0.010796718,58.35355018,0,0,0,4.227362009,15218.50323,2.779680951,10006.85142,0,0,328144.2073
w-singletint,west,existing, 02/14  09:00:00,15.375,59399.99396,23.05450144,23.52768011,23.29109078,20.26481198,0,23.52768011,0.010772762,57.68082042,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/14  10:00:00,15.9125,59399.99396,23.60896867,23.87472453,23.7418466,7.283368739,1.78651545,23.87472453,0.010704892,56.175572,0,0,0,15.50468902,55816.88048,10.54375508,37957.51828,0,0,328144.2073
w-singletint,west,existing, 02/14  11:00:00,16.7875,37799.99615,24.02185713,23.99695346,24.00940529,0.778876031,14.73901002,23.99695346,0.010477147,54.6164871,0,0,0,63.70173032,229326.2292,44.47265001,160101.54,0,0,328144.2073
w-singletint,west,existing, 02/14  12:00:00,18.575,37799.99615,24.47477863,23.99999833,24.23738848,0,84.48942656,23.99999833,0.01004127,52.37062952,0,0,0,178.4312359,642352.4491,130.4099288,469475.7438,0,0,328144.2073
w-singletint,west,existing, 02/14  13:00:00,20.4625,37799.99615,24.88406809,23.99999174,24.44202992,0,154.5228735,23.99999174,0.009444888,49.24451743,0,0,0,277.239194,998061.0985,216.163813,778189.7269,0,0,328144.2073
w-singletint,west,existing, 02/14  14:00:00,23.1625,37799.99615,25.9308284,23.99982408,24.96532624,0,367.4120918,23.99982408,0.008711546,45.41027589,0,0,0,530.3988637,1909435.909,451.3861689,1624990.208,0,0,328144.2073
w-singletint,west,existing, 02/14  15:00:00,25.4625,37799.99615,27.16631844,23.99957548,25.58294696,0,685.9867753,23.99957548,0.007825766,40.83489945,0,0,0,835.0722993,3006260.277,788.7655279,2839555.901,0,0,328144.2073
w-singletint,west,existing, 02/14  16:00:00,24.725,37799.99615,27.70035909,23.99953842,25.84994875,0,839.3515288,23.99953842,0.007034951,36.7780208,0,0,0,936.0529394,3369790.582,936.0529394,3369790.582,0,0,328144.2073
w-singletint,west,existing, 02/14  17:00:00,22.8375,37799.99615,29.05925295,24.46565288,26.76245292,0,1134.656624,24.46565288,0.006485505,33.04353745,0,0,0,1204.205799,4335140.876,1204.205799,4335140.876,0,0,328144.2073
w-singletint,west,existing, 02/14  18:00:00,20.825,37799.99615,28.55515188,24.24430259,26.39972723,0,1081.190522,24.24430259,0.006016558,31.08457506,0,0,0,1157.238156,4166057.36,1157.238156,4166057.36,0,0,328144.2073
w-singletint,west,existing, 02/14  19:00:00,18.625,90449.9908,26.48619852,24.00185922,25.24402887,0,588.9195638,24.00185922,0.005589152,29.34251139,0,0,0,636.2284428,2290422.394,636.2284428,2290422.394,0,0,328144.2073
w-singletint,west,existing, 02/14  20:00:00,16.05,120149.9878,25.36012158,23.99977196,24.67994677,0,293.0922026,23.99977196,0.005275088,27.73942371,0,0,0,318.7264325,1147415.157,318.7264325,1147415.157,0,0,328144.2073
w-singletint,west,existing, 02/14  21:00:00,15,134999.9863,24.85515161,23.99982521,24.42748841,0,193.12563,23.99982521,0.005077451,26.75252571,0,0,0,210.148913,756536.0867,210.148913,756536.0867,0,0,328144.2073
w-singletint,west,existing, 02/14  22:00:00,14.625,120149.9878,24.53751762,23.99985386,24.26868574,0,137.7208895,23.99985386,0.005011759,26.44609751,0,0,0,151.6296093,545866.5936,151.6296093,545866.5936,0,0,328144.2073
w-singletint,west,existing, 02/14  23:00:00,14.0875,90449.9908,24.21646446,23.99992125,24.10819285,0,46.38724689,23.99992125,0.005086881,26.84935221,0,0,0,55.85560736,201080.1865,55.85560736,201080.1865,0,0,328144.2073
w-singletint,west,existing, 02/14  24:00:00,13.2125,44549.99547,23.87774944,23.8882012,23.88297532,9.353944889,0,23.8882012,0.005187824,27.56341526,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/15  01:00:00,11.7375,29699.99698,23.49411546,23.48698096,23.49054821,10.89969255,0,23.48698096,0.005263555,28.64627672,0,0,0,0,0,0,0,21902.27915,6.083966431,328144.2073
w-singletint,west,existing, 02/15  02:00:00,10.7875,22949.99767,23.11346257,23.07213227,23.09279742,5.79397554,0,23.07213227,0.005315752,29.66177436,0,0,0,0,0,0,0,21389.08124,5.941411455,328144.2073
w-singletint,west,existing, 02/15  03:00:00,10.225,14849.99849,22.70636269,22.65555419,22.68095844,5.935789409,0,22.65555419,0.005359213,30.68595817,0,0,0,0,0,0,0,22726.08343,6.312800953,328144.2073
w-singletint,west,existing, 02/15  04:00:00,7.9375,14849.99849,22.18651177,22.07913217,22.13282197,4.053583642,0.009075821,22.07913217,0.005368807,31.85068926,0,0,0,0,0,0,0,44642.40515,12.4006681,328144.2073
w-singletint,west,existing, 02/15  05:00:00,6.325,14849.99849,21.64009723,21.45280129,21.54644926,0.154969634,4.098014373,21.45280129,0.005353707,33.0203456,0,0,0,0,0,0,0,55704.76395,15.47354554,328144.2073
w-singletint,west,existing, 02/15  06:00:00,4.725,29699.99698,21.04368904,21.0297639,21.03672647,40.28456532,1.745768974,21.0297639,0.005293367,33.54248175,0,0,0,0,0,0,0,271866.761,75.51854473,328144.2073
w-singletint,west,existing, 02/15  07:00:00,3.9,59399.99396,20.63537711,21.00039944,20.81788828,77.46506031,0,21.00039944,0.005160974,32.80269387,0.5,0,0,0,0,0,0,457488.0791,127.080022,328144.2073
w-singletint,west,existing, 02/15  08:00:00,5.9625,75599.99231,20.65602993,21.00009302,20.82806147,38.63095851,0,21.00009302,0.004926056,31.35339197,0.5,0,0,0,0,0,0,256635.4997,71.28763881,328144.2073
w-singletint,west,existing, 02/15  09:00:00,8.95,59399.99396,20.87317685,20.99760386,20.93539036,24.68622816,0,20.99760386,0.004667631,29.75527634,0,0,0,0,0,0,0,116902.8509,32.47301413,328144.2073
w-singletint,west,existing, 02/15  10:00:00,10.6875,59399.99396,21.05168905,21.01918327,21.03543616,3.576981593,0,21.01918327,0.004426569,28.20412738,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/15  11:00:00,12.475,37799.99615,21.28991121,21.25257717,21.27124419,10.76136708,0,21.25257717,0.0041979,26.37838079,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/15  12:00:00,14.3625,37799.99615,21.71889475,21.74020931,21.72955203,6.605766859,0,21.74020931,0.003981367,24.29163656,0,0,0,10.38133261,37372.79739,10.38133261,37372.79739,0,0,328144.2073
w-singletint,west,existing, 02/15  13:00:00,16.375,37799.99615,22.28758608,22.40362916,22.34560762,6.24976826,0,22.40362916,0.003805314,22.29071092,0,0,0,17.07266968,61461.61085,17.07266968,61461.61085,0,0,328144.2073
w-singletint,west,existing, 02/15  14:00:00,17.575,37799.99615,23.62466268,23.51120744,23.56793506,4.013744036,36.57196252,23.51120744,0.003641952,19.93324092,0,0,0,55.28261315,199017.4073,55.28261315,199017.4073,5847.988673,1.624441298,328144.2073
w-singletint,west,existing, 02/15  15:00:00,18.4875,37799.99615,26.21545969,23.99753959,25.10649964,0,479.5804403,23.99753959,0.003474263,18.43188964,0,0,0,524.8350925,1889406.333,524.8350925,1889406.333,0,0,328144.2073
w-singletint,west,existing, 02/15  16:00:00,18.9,37799.99615,28.55202061,24.29943177,26.42572619,0,1066.473926,24.29943177,0.003387371,17.63864195,0,0,0,1100.943951,3963398.225,1100.943951,3963398.225,0,0,328144.2073
w-singletint,west,existing, 02/15  17:00:00,18.9,37799.99615,30.32946685,25.59733204,27.96339945,0,1250.050962,25.59733204,0.003413964,16.44079789,0.75,0,1,1270.423478,4573524.522,1270.423478,4573524.522,0,0,328144.2073
w-singletint,west,existing, 02/15  18:00:00,18.2125,37799.99615,30.51510812,25.76939777,28.14225294,0,1268.753287,25.76939777,0.003485337,16.61553479,0.75,0,1,1305.097528,4698351.102,1305.097528,4698351.102,0,0,328144.2073
w-singletint,west,existing, 02/15  19:00:00,16.425,90449.9908,27.3343754,24.19871303,25.76654422,0,810.896552,24.19871303,0.003544851,18.55759967,0,0,0,853.8667915,3073920.449,853.8667915,3073920.449,0,0,328144.2073
w-singletint,west,existing, 02/15  20:00:00,15.225,120149.9878,25.63016402,23.99991522,24.81503962,0,359.7861469,23.99991522,0.003660195,19.3827311,0,0,0,378.7358885,1363449.198,378.7358885,1363449.198,0,0,328144.2073
w-singletint,west,existing, 02/15  21:00:00,13.9375,134999.9863,24.97033685,23.99980524,24.48507105,0,214.5706998,23.99980524,0.003789344,20.0626416,0,0,0,222.8921017,802411.5662,222.8921017,802411.5662,0,0,328144.2073
w-singletint,west,existing, 02/15  22:00:00,12.9875,120149.9878,24.54863344,23.99985118,24.27424231,0,132.4044194,23.99985118,0.003943288,20.87249338,0,0,0,132.9046413,478456.7086,132.9046413,478456.7086,0,0,328144.2073
w-singletint,west,existing, 02/15  23:00:00,12.1125,90449.9908,24.15995796,24.00227578,24.08111687,0,25.60071076,24.00227578,0.004124222,21.8207564,0,0,0,19.25230307,69308.29106,19.25230307,69308.29106,0,0,328144.2073
w-singletint,west,existing, 02/15  24:00:00,11.0125,44549.99547,23.72563936,23.65793324,23.6917863,9.455939557,0,23.65793324,0.004304443,23.24754184,0,0,0,0,0,0,0,34552.20911,9.597835863,328144.2073
w-singletint,west,existing, 02/16  01:00:00,9.85,29699.99698,23.24018121,23.1398186,23.1899999,8.005046519,0,23.1398186,0.004529635,25.23256303,0,0,0,0,0,0,0,47263.21124,13.12866979,328144.2073
w-singletint,west,existing, 02/16  02:00:00,9.0875,22949.99767,22.77502932,22.64400371,22.70951652,3.103018092,0,22.64400371,0.004778985,27.42144717,0,0,0,0,0,0,0,43779.29991,12.16091664,328144.2073
w-singletint,west,existing, 02/16  03:00:00,8.525,14849.99849,22.32195549,22.18440985,22.25318267,1.496510013,0,22.18440985,0.005026184,29.62650918,0,0,0,0,0,0,0,41227.53123,11.45209201,328144.2073
w-singletint,west,existing, 02/16  04:00:00,7.9875,14849.99849,21.87822804,21.73409147,21.80615976,0.188745168,0.461324712,21.73409147,0.005264349,31.87000321,0,0,0,0,0,0,0,40162.94284,11.15637301,328144.2073
w-singletint,west,existing, 02/16  05:00:00,7.425,14849.99849,21.43842127,21.2723615,21.35539139,0.042225994,4.899061804,21.2723615,0.00546687,34.0334215,0,0,0,0,0,0,0,24574.54054,6.826261261,328144.2073
w-singletint,west,existing, 02/16  06:00:00,6.8875,29699.99698,21.03753262,21.01265032,21.02509147,19.65314175,0.01274162,21.01265032,0.005618297,35.52647009,0,0,0,0,0,0,0,152489.21,42.35811388,328144.2073
w-singletint,west,existing, 02/16  07:00:00,6.0125,59399.99396,20.78372561,21.00014667,20.89193614,28.44872194,0,21.00014667,0.005689807,36.00203403,0,0,0,0,0,0,0,219679.9381,61.02220503,328144.2073
w-singletint,west,existing, 02/16  08:00:00,5.9125,75599.99231,20.71160293,21.00002365,20.85581329,23.72813264,0,21.00002365,0.005656104,35.81358478,0,0,0,0,0,0,0,205849.4447,57.18040131,328144.2073
w-singletint,west,existing, 02/16  09:00:00,9.6,59399.99396,20.92331655,21.02817804,20.97574729,20.38399245,0,21.02817804,0.005700348,36.04177066,0,0,0,0,0,0,0,96048.08853,26.68002459,328144.2073
w-singletint,west,existing, 02/16  10:00:00,13.3875,59399.99396,21.39602786,21.44553325,21.42078056,1.465428316,1.842002291,21.44553325,0.005935261,36.56280801,0,0,0,11.23002752,40428.09908,10.60105783,38163.80818,0,0,328144.2073
w-singletint,west,existing, 02/16  11:00:00,15.8375,37799.99615,21.93127867,22.05589132,21.993585,10.73998717,0,22.05589132,0.006244438,37.03931392,0,0,0,13.56541197,48835.48308,12.84621645,46246.3792,0,0,328144.2073
w-singletint,west,existing, 02/16  12:00:00,18.075,37799.99615,22.6402105,22.84863921,22.74442485,9.423395294,0,22.84863921,0.006558396,37.03245266,0,0,0,21.42105796,77115.80864,20.47066077,73694.37879,0,0,328144.2073
w-singletint,west,existing, 02/16  13:00:00,19.9625,37799.99615,23.39334845,23.69705626,23.54520236,11.54886195,0.260266363,23.69705626,0.006710639,35.93432031,0,0,0,30.47343499,109704.366,30.00473885,108017.0599,0,0,328144.2073
w-singletint,west,existing, 02/16  14:00:00,21.2875,37799.99615,24.62174167,23.99133347,24.30653757,0,117.9380663,23.99133347,0.006787562,35.65222049,0,0,0,185.6940366,668498.5319,185.1564248,666563.1291,0,0,328144.2073
w-singletint,west,existing, 02/16  15:00:00,22.3875,37799.99615,26.38376542,23.99989101,25.19182822,0,497.037445,23.99989101,0.006939096,36.3606464,0,0,0,577.8623741,2080304.547,574.7977355,2069271.848,0,0,328144.2073
w-singletint,west,existing, 02/16  16:00:00,22.1125,37799.99615,27.50043622,23.99998414,25.75021018,0,818.1479043,23.99998414,0.007040697,36.85885312,0,0,0,909.6666545,3274799.956,893.5915737,3216929.665,0,0,328144.2073
w-singletint,west,existing, 02/16  17:00:00,21.0125,37799.99615,25.92567412,23.99981769,24.9627459,0,424.6789411,23.99981769,0.007233304,37.85589976,0,0,0,511.6643413,1841991.629,491.0073736,1767626.545,0,0,328144.2073
w-singletint,west,existing, 02/16  18:00:00,19.85,37799.99615,25.15243109,23.99983145,24.57613127,0,254.4161821,23.99983145,0.007507528,39.27395288,0,0,0,335.5822493,1208096.098,311.059755,1119815.118,0,0,328144.2073
w-singletint,west,existing, 02/16  19:00:00,18.7125,90449.9908,24.70507244,23.99985708,24.35246476,0,162.3458709,23.99985708,0.007741799,40.48432661,0,0,0,232.5999519,837359.8268,209.5012496,754204.4985,0,0,328144.2073
w-singletint,west,existing, 02/16  20:00:00,17.9875,120149.9878,24.35985459,23.99986535,24.17985997,0,104.3048625,23.99986535,0.008125889,42.49406321,0,0,0,167.5679138,603244.4897,145.4017999,523446.4795,0,0,328144.2073
w-singletint,west,existing, 02/16  21:00:00,17.8,134999.9863,24.21423142,23.99985569,24.10704356,0,97.35160119,23.99985569,0.008484196,44.35939604,0,0,0,163.2373429,587654.4343,136.8616651,492701.9945,0,0,328144.2073
w-singletint,west,existing, 02/16  22:00:00,17.425,120149.9878,24.08247307,23.9998551,24.04116408,0,85.54832944,23.9998551,0.008816617,46.07316891,0,0,0,149.8789402,539564.1846,121.9239172,438926.1018,0,0,328144.2073
w-singletint,west,existing, 02/16  23:00:00,17.2,90449.9908,23.91986327,23.99987195,23.95986761,0,32.30728901,23.99987195,0.009199247,48.07413191,0,0,0,84.83191156,305394.8816,66.79000492,240444.0177,0,0,328144.2073
w-singletint,west,existing, 02/16  24:00:00,17.2,44549.99547,23.7764211,24.00036329,23.8883922,0.42613106,2.733383683,24.00036329,0.009637254,50.34568429,0,0,0,48.43293111,174358.552,36.75644628,132323.2066,0,0,328144.2073
w-singletint,west,existing, 02/17  01:00:00,17.2,29699.99698,23.64572279,24.00039558,23.82305918,8.202474464,0,24.00039558,0.01004889,52.46182144,0,0,0,35.83908418,129020.703,26.23784769,94456.25169,0,0,328144.2073
w-singletint,west,existing, 02/17  02:00:00,16.8875,22949.99767,23.51048304,24.01055154,23.76051729,24.01477677,0,24.01055154,0.010490386,54.69470905,0,0,0,10.09743367,36350.76121,7.17707911,25837.4848,0,0,328144.2073
w-singletint,west,existing, 02/17  03:00:00,16.7,14849.99849,23.39404718,23.97235025,23.68319872,32.39747986,0,23.97235025,0.010978122,57.28978032,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/17  04:00:00,16.7,14849.99849,23.29962208,23.89524599,23.59743404,32.87219924,0,23.89524599,0.011423044,59.78541412,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/17  05:00:00,17.0125,14849.99849,23.23346434,23.85793335,23.54569885,34.22423778,0,23.85793335,0.011779008,61.72814288,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/17  06:00:00,16.8875,29699.99698,23.15359705,23.80125359,23.47742532,36.13970553,0,23.80125359,0.012080928,63.53799348,0.75,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/17  07:00:00,16.7,59399.99396,23.14358775,23.91537292,23.52948034,25.46456411,0,23.91537292,0.012339569,64.4508034,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/17  08:00:00,16.7,75599.99231,23.24863923,24.00520964,23.62692444,10.42002683,0.79086314,24.00520964,0.012433967,64.62620483,1,0,0,33.3150411,119934.148,19.37199101,69739.16763,0,0,328144.2073
w-singletint,west,existing, 02/17  09:00:00,17.0125,59399.99396,23.46358873,23.98441296,23.72400084,20.7755611,0,23.98441296,0.012434902,64.77753254,1,0,0,20.84798492,75052.74571,12.10242064,43568.7143,0,0,328144.2073
w-singletint,west,existing, 02/17  10:00:00,17.2,59399.99396,23.88798363,23.9996212,23.94380241,0,15.51461529,23.9996212,0.012289165,64.03933775,1,0,0,84.77651228,305195.4442,49.66946497,178810.0739,0,0,328144.2073
w-singletint,west,existing, 02/17  11:00:00,17.575,37799.99615,24.01972335,24.00003591,24.00987963,0,13.3943571,24.00003591,0.012048664,62.83233588,0.75,0,0,84.51922913,304269.2249,50.75823562,182729.6482,0,0,328144.2073
w-singletint,west,existing, 02/17  12:00:00,17.8,37799.99615,24.23483061,24.00003641,24.11743351,0,43.42974164,24.00003641,0.011795265,61.53546405,0,0,0,134.9017221,485646.1996,82.64771008,297531.7563,0,0,328144.2073
w-singletint,west,existing, 02/17  13:00:00,18.1125,37799.99615,24.54619486,24.00001756,24.27310621,0,92.7916917,24.00001756,0.011489131,59.92954389,0,0,0,214.2579442,771328.5991,134.5730091,484462.8326,0,0,328144.2073
w-singletint,west,existing, 02/17  14:00:00,18.3,37799.99615,25.13523277,23.99994067,24.56758672,0,198.9468873,23.99994067,0.010925438,56.94645704,0,0,0,369.2728328,1329382.198,242.2218766,871998.7556,0,0,328144.2073
w-singletint,west,existing, 02/17  15:00:00,18.3,37799.99615,25.43899116,23.99985278,24.71942197,0,263.5058176,23.99985278,0.010255442,53.46996152,0,0,0,441.5362995,1589530.678,306.7582164,1104329.579,0,0,328144.2073
w-singletint,west,existing, 02/17  16:00:00,18.3,37799.99615,25.41868151,23.99983155,24.70925653,0,267.6958799,23.99983155,0.009834484,51.30956514,0,0,0,429.420523,1545913.883,310.986953,1119553.031,0,0,328144.2073
w-singletint,west,existing, 02/17  17:00:00,18.3,37799.99615,25.24215363,23.99980967,24.62098165,0,242.277093,23.99980967,0.009734304,50.76277638,0,0,0,388.3627107,1398105.759,285.6031396,1028171.303,0,0,328144.2073
w-singletint,west,existing, 02/17  18:00:00,18.3,37799.99615,24.92875486,23.99982247,24.46428866,0,202.8074064,23.99982247,0.009830432,51.23668829,0,0,0,336.41623,1211098.428,246.1511558,886144.1608,0,0,328144.2073
w-singletint,west,existing, 02/17  19:00:00,18.3,90449.9908,24.60539278,23.99985725,24.30262502,0,142.7187789,23.99985725,0.010001304,52.14628258,0,0,0,257.0137294,925249.4258,186.1020542,669967.3951,0,0,328144.2073
w-singletint,west,existing, 02/17  20:00:00,18.3,120149.9878,24.35849294,23.99986403,24.17917849,0,106.9019948,23.99986403,0.010279633,53.59416519,0,0,0,211.8154781,762535.7213,150.3061104,541101.9973,0,0,328144.2073
w-singletint,west,existing, 02/17  21:00:00,17.9875,134999.9863,24.24863308,23.9998611,24.12424709,0,106.2937246,23.9998611,0.010505613,54.75282573,0,0,0,212.0211051,763275.9782,147.093783,529537.6189,0,0,328144.2073
w-singletint,west,existing, 02/17  22:00:00,17.8,120149.9878,24.16665994,23.99985283,24.08325638,0,103.5932521,23.99985283,0.010650003,55.49271666,0,0,0,208.5917498,750930.2992,142.83403,514202.508,0,0,328144.2073
w-singletint,west,existing, 02/17  23:00:00,17.8,90449.9908,24.04014366,23.99986074,24.0200022,0,55.38554218,23.99986074,0.010911179,56.79380693,0,0,0,140.6159939,506217.578,94.63385118,340681.8642,0,0,328144.2073
w-singletint,west,existing, 02/17  24:00:00,17.8,44549.99547,23.89313065,23.99988302,23.94650684,0,20.76407272,23.99988302,0.011288414,58.70000264,0,0,0,91.89669012,330828.0844,60.01161013,216041.7965,0,0,328144.2073
w-singletint,west,existing, 02/18  01:00:00,17.425,35099.99643,23.75076844,23.99988524,23.87532684,0.08574071,5.097420823,23.99988524,0.01170663,60.83452635,0,0,0,65.40816257,235469.3852,41.09108605,147927.9098,0,0,328144.2073
w-singletint,west,existing, 02/18  02:00:00,15.45,35099.99643,23.45656994,23.89105343,23.67381168,24.21190987,0,23.89105343,0.012089882,63.16338913,0.75,0,0,5.99967688,21598.83677,3.661994807,13183.18131,0,0,328144.2073
w-singletint,west,existing, 02/18  03:00:00,13.025,14849.99849,23.01272361,23.34138179,23.1770527,36.44337371,0,23.34138179,0.012084051,65.14887805,1,0,0,0,0,0,0,55843.71143,15.51214206,328144.2073
w-singletint,west,existing, 02/18  04:00:00,12.2,14849.99849,22.65370246,22.8280835,22.74089298,22.74703805,0,22.8280835,0.011813683,65.71709914,0,0,0,0,0,0,0,36853.57553,10.23710431,328144.2073
w-singletint,west,existing, 02/18  05:00:00,11.8875,14849.99849,22.34227321,22.46300385,22.40263853,13.11864746,0,22.46300385,0.01150794,65.46541209,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/18  06:00:00,11.325,14849.99849,22.00511446,22.09193688,22.04852567,10.64591116,0,22.09193688,0.011192179,65.08935956,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/18  07:00:00,11.1,55349.99437,21.7328705,21.80168391,21.76727721,8.379587387,0,21.80168391,0.010817135,64.08622359,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/18  08:00:00,11.1,55349.99437,21.65705542,21.79560432,21.72632987,0.299874258,1.490931877,21.79560432,0.010402471,61.72059169,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/18  09:00:00,11.475,75599.99231,21.91300773,22.18129204,22.04714989,0,16.88410075,22.18129204,0.010031118,58.24513725,0,0,0,10.58561236,38108.2045,6.943968997,24998.28839,0,0,328144.2073
w-singletint,west,existing, 02/18  10:00:00,10.6375,75599.99231,21.93303363,22.07997162,22.00650263,6.566937607,0.192395596,22.07997162,0.009621911,56.3220456,0,0,0,4.194206091,15099.14193,2.840854837,10227.07741,12332.74165,3.425761571,328144.2073
w-singletint,west,existing, 02/18  11:00:00,9.625,55349.99437,21.8925832,21.74439067,21.81848693,4.721781905,3.652830571,21.74439067,0.00919635,55.00446966,0,0,0,0,0,0,0,13760.52403,3.822367785,328144.2073
w-singletint,west,existing, 02/18  12:00:00,9.775,44549.99547,22.1276323,21.85887693,21.99325462,0,20.04536022,21.85887693,0.008828269,52.43879328,0,0,0,3.824846325,13769.44677,2.795406562,10063.46362,0,0,328144.2073
w-singletint,west,existing, 02/18  13:00:00,11.0625,44549.99547,22.82808741,22.50472693,22.66640717,0,40.2191787,22.50472693,0.008553599,48.85412003,0,0,0,23.5526659,84789.59723,17.85622681,64282.41653,0,0,328144.2073
w-singletint,west,existing, 02/18  14:00:00,13.7625,44549.99547,23.76076759,23.44160986,23.60118873,0,47.66276514,23.44160986,0.008393439,45.28726741,0,0,0,44.23220664,159235.9439,36.1570123,130165.2443,0,0,328144.2073
w-singletint,west,existing, 02/18  15:00:00,15.375,44549.99547,25.63237326,23.99134393,24.81185859,0,325.5197626,23.99134393,0.008039099,41.95537528,0,0,0,401.8082004,1446509.522,343.1862412,1235470.468,0,0,328144.2073
w-singletint,west,existing, 02/18  16:00:00,15.9125,44549.99547,27.62460685,23.99928713,25.81194699,0,857.5621051,23.99928713,0.007278743,38.01432426,0,0,0,970.3402145,3493224.772,881.1130534,3172006.992,0,0,328144.2073
w-singletint,west,existing, 02/18  17:00:00,15.4125,44549.99547,29.13658069,24.59147848,26.86402958,0,1148.771423,24.59147848,0.006766183,34.1436164,0,0,0,1190.879035,4287164.528,1145.362123,4123303.642,0,0,328144.2073
w-singletint,west,existing, 02/18  18:00:00,14.3125,44549.99547,29.55386814,25.00544184,27.27965499,0,1193.343151,25.00544184,0.006682118,32.91427571,0.25,0,0.75,1221.091777,4395930.395,1198.392579,4314213.284,0,0,328144.2073
w-singletint,west,existing, 02/18  19:00:00,12.525,114749.9883,26.64591982,24.03164064,25.33878023,0,654.9929073,24.03164064,0.006552325,34.25014219,0,0,0,688.5752702,2478870.973,659.5297481,2374307.093,0,0,328144.2073
w-singletint,west,existing, 02/18  20:00:00,10.6375,134999.9863,25.04035252,23.99999489,24.5201737,0,216.9481743,23.99999489,0.006656748,34.8700606,0,0,0,209.6248974,754649.6306,197.4447294,710801.0258,0,0,328144.2073
w-singletint,west,existing, 02/18  21:00:00,9.3125,134999.9863,24.42146724,24.00009534,24.21078129,0,92.87225908,24.00009534,0.006889116,36.0967558,0,0,0,68.07597198,245073.4991,62.44089785,224787.2323,0,0,328144.2073
w-singletint,west,existing, 02/18  22:00:00,9.2125,134999.9863,24.00264808,23.8999202,23.95128414,0,24.87752825,23.8999202,0.00703786,37.10530531,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/18  23:00:00,9.775,114749.9883,23.56017032,23.41359055,23.48688043,2.561034272,3.023697931,23.41359055,0.0070916,38.47206837,0,0,0,0,0,0,0,29932.74638,8.314651773,328144.2073
w-singletint,west,existing, 02/18  24:00:00,10,55349.99437,23.11925086,22.9351469,23.02719888,4.33269496,0.640638088,22.9351469,0.00705342,39.37443562,0,0,0,0,0,0,0,26813.88878,7.44830244,328144.2073
w-singletint,west,existing, 02/19  01:00:00,9.625,35099.99643,22.68079341,22.53414773,22.60747057,0.930884135,3.270042253,22.53414773,0.007013753,40.12002242,0,0,0,0,0,0,0,9976.713692,2.771309359,328144.2073
w-singletint,west,existing, 02/19  02:00:00,9.0875,35099.99643,22.26353916,22.12947576,22.19650746,1.944852366,2.655780992,22.12947576,0.006964586,40.80837551,0,0,0,0,0,0,0,22050.23572,6.125065479,328144.2073
w-singletint,west,existing, 02/19  03:00:00,8.525,14849.99849,21.89484633,21.75029841,21.82257237,0.311639164,6.426771364,21.75029841,0.006882679,41.28824688,0,0,0,0,0,0,0,9853.767718,2.7371577,328144.2073
