Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 02/19  04:00:00,6.6125,14849.99849,21.38357314,21.25153367,21.31755341,5.772968362,2.368128464,21.25153367,0.006783794,42.006737,0,0,0,0,0,0,0,68686.87266,19.07968685,328144.2073
w-singletint,west,existing, 02/19  05:00:00,4.85,14849.99849,20.84141355,21.00559844,20.923506,65.99273509,0,21.00559844,0.006664747,41.92094018,0,0,0,0,0,0,0,385305.517,107.0293103,328144.2073
w-singletint,west,existing, 02/19  06:00:00,5.15,14849.99849,20.52423073,21.00019703,20.76221388,106.1173538,0,21.00019703,0.006576795,41.41358204,0,0,0,0,0,0,0,525021.3542,145.8392651,328144.2073
w-singletint,west,existing, 02/19  07:00:00,4.85,55349.99437,20.26848788,21.00016725,20.63432756,136.1491763,0,21.00016725,0.006477448,40.81007293,0,0,0,0,0,0,0,642023.8586,178.3399607,328144.2073
w-singletint,west,existing, 02/19  08:00:00,4.775,55349.99437,20.22626273,21.00015454,20.61320864,114.5982845,0,21.00015454,0.006294434,39.66859378,0,0,0,0,0,0,0,566629.8832,157.3971898,328144.2073
w-singletint,west,existing, 02/19  09:00:00,6.75,75599.99231,20.51692063,21.00006498,20.75849281,32.77358723,0,21.00006498,0.006140335,38.73167572,0,0,0,0,0,0,0,213608.5351,59.3357042,328144.2073
w-singletint,west,existing, 02/19  10:00:00,9.55,75599.99231,20.93467942,21.06059201,20.99763571,9.309629992,4.06581992,21.06059201,0.005999289,37.72634195,0,0,0,0,0,0,0,50107.47643,13.91874345,328144.2073
w-singletint,west,existing, 02/19  11:00:00,11.6,55349.99437,21.39059237,21.32894812,21.35977024,0.81133165,4.518933636,21.32894812,0.005759224,35.64148706,0,0,0,7.102255674,25568.12043,6.771321142,24376.75611,0,0,328144.2073
w-singletint,west,existing, 02/19  12:00:00,13.2625,44549.99547,22.02233993,21.94562034,21.98398014,0,14.75519142,21.94562034,0.00549008,32.73571167,0,0,0,16.62191037,59838.87734,16.53778101,59536.01163,0,0,328144.2073
w-singletint,west,existing, 02/19  13:00:00,14.2125,44549.99547,22.46717539,22.52773414,22.49745476,0,3.252929008,22.52773414,0.005309589,30.5418232,0,0,0,13.54358336,48756.90008,13.54358336,48756.90008,0,0,328144.2073
w-singletint,west,existing, 02/19  14:00:00,14.0875,44549.99547,22.82596283,22.92666337,22.8763131,4.236143418,0.093766333,22.92666337,0.005255106,29.47632801,0,0,0,5.723773613,20605.58501,5.723773613,20605.58501,0,0,328144.2073
w-singletint,west,existing, 02/19  15:00:00,13.9,44549.99547,23.16802693,23.25422647,23.2111267,5.015597945,0,23.25422647,0.005284155,29.02651077,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/19  16:00:00,13.9,44549.99547,23.48718741,23.5758979,23.53154265,5.303726215,0,23.5758979,0.005332005,28.69487962,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/19  17:00:00,13.9,44549.99547,23.57423544,23.63836383,23.60629963,8.680430379,1.907700533,23.63836383,0.00536176,28.73438283,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/19  18:00:00,13.525,44549.99547,24.45027068,23.97285959,24.21156514,0,114.7757235,23.97285959,0.005480066,28.7957375,0,0,0,114.2489636,411296.2688,114.2489636,411296.2688,0,0,328144.2073
w-singletint,west,existing, 02/19  19:00:00,12.9875,114749.9883,23.72541201,23.86494531,23.79517866,11.85967456,29.23129597,23.86494531,0.005661643,29.96852571,0,0,0,29.60419926,106575.1173,29.60419926,106575.1173,12095.80283,3.359945232,328144.2073
w-singletint,west,existing, 02/19  20:00:00,12.1125,134999.9863,22.98960385,23.40281185,23.19620785,20.01021609,0,23.40281185,0.005965548,32.42701063,0,0,0,0,0,0,0,36070.64881,10.01962467,328144.2073
w-singletint,west,existing, 02/19  21:00:00,11.0125,134999.9863,22.61933242,22.99176007,22.80554624,4.615856633,0.31116824,22.99176007,0.006307438,35.14419681,0,0,0,0,0,0,0,12191.96751,3.386657642,328144.2073
w-singletint,west,existing, 02/19  22:00:00,10.6,134999.9863,22.353394,22.6342358,22.4938149,0.12599746,0.634560792,22.6342358,0.006510718,37.10854234,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/19  23:00:00,9.5375,114749.9883,21.90472507,22.03688967,21.97080737,21.15125311,0,22.03688967,0.006633681,39.24477578,0,0,0,0,0,0,0,52141.36956,14.48371377,328144.2073
w-singletint,west,existing, 02/19  24:00:00,7.8375,55349.99437,21.30648185,21.27448429,21.29048307,24.36935947,0,21.27448429,0.006696232,41.51431709,0,0,0,0,0,0,0,94335.37634,26.2042712,328144.2073
w-singletint,west,existing, 02/20  01:00:00,7.575,35099.99643,20.89205697,21.00596298,20.94900998,35.04298643,0,21.00596298,0.006668278,42.02727508,0,0,0,0,0,0,0,192987.2781,53.60757724,328144.2073
w-singletint,west,existing, 02/20  02:00:00,8.1125,35099.99643,20.67621175,21.0001719,20.83819182,55.0455103,0,21.0001719,0.006560054,41.3670176,0,0,0,0,0,0,0,252764.5876,70.21238545,328144.2073
w-singletint,west,existing, 02/20  03:00:00,7.9875,14849.99849,20.44659968,21.0001569,20.72337829,79.51663155,0,21.0001569,0.0063432,40.01339071,0,0,0,0,0,0,0,344285.9257,95.63497937,328144.2073
w-singletint,west,existing, 02/20  04:00:00,7.1125,14849.99849,20.13651729,21.00020071,20.568359,122.6875889,0,21.00020071,0.006139435,38.76495959,0.75,0,0,0,0,0,0,525580.2629,145.9945175,328144.2073
w-singletint,west,existing, 02/20  05:00:00,6.0125,14849.99849,19.85069071,21.00022706,20.42545888,167.896487,0,21.00022706,0.005973209,37.73975276,1,0,0,0,0,0,0,720938.5589,200.2607108,328144.2073
w-singletint,west,existing, 02/20  06:00:00,4.85,14849.99849,19.58538087,21.00024974,20.2928153,217.78779,0,21.00024974,0.005840298,36.93107875,1,0,0,0,0,0,0,934992.159,259.7200442,328144.2073
w-singletint,west,existing, 02/20  07:00:00,4.0875,55349.99437,19.3901205,21.00024975,20.19518513,258.4983138,0,21.00024975,0.005695469,36.0372907,1,0,0,0,0,0,0,1104252.18,306.7367168,328144.2073
w-singletint,west,existing, 02/20  08:00:00,5.65,55349.99437,19.52628243,21.00015319,20.26321781,205.5339152,0,21.00015319,0.005566282,35.24959336,1,0,0,0,0,0,0,867713.4782,241.0315217,328144.2073
w-singletint,west,existing, 02/20  09:00:00,9.45,75599.99231,20.07287726,21.00994128,20.54140927,58.89970201,0,21.00994128,0.005515139,34.94299214,1,0,0,0,0,0,0,230967.8518,64.15773662,328144.2073
w-singletint,west,existing, 02/20  10:00:00,13.1625,75599.99231,20.78949855,21.24938228,21.01944042,9.067085526,0.03047315,21.24938228,0.00536849,33.56459687,0,0,0,4.479929304,16127.74549,4.479929304,16127.74549,0,0,328144.2073
w-singletint,west,existing, 02/20  11:00:00,14.775,55349.99437,21.26750856,21.62622847,21.44686851,20.87101591,0,21.62622847,0.005154746,31.51285345,0,0,0,6.582697216,23697.70998,6.582697216,23697.70998,0,0,328144.2073
w-singletint,west,existing, 02/20  12:00:00,16.375,44549.99547,21.73291544,22.11024155,21.9215785,20.13913813,0,22.11024155,0.004977258,29.55165019,0,0,0,10.18869819,36679.3135,10.18869819,36679.3135,0,0,328144.2073
w-singletint,west,existing, 02/20  13:00:00,17.8875,44549.99547,22.11825329,22.60221576,22.36023452,28.23411122,0,22.60221576,0.004757326,27.40608766,0,0,0,12.10851196,43590.64305,12.10851196,43590.64305,0,0,328144.2073
w-singletint,west,existing, 02/20  14:00:00,18.675,44549.99547,23.26683922,23.42920184,23.34802053,11.90895359,13.03158515,23.42920184,0.004527844,24.81983957,0,0,0,31.42678113,113136.4121,31.42678113,113136.4121,0,0,328144.2073
w-singletint,west,existing, 02/20  15:00:00,19.5875,44549.99547,25.67022935,23.99715793,24.83369364,0,373.5891617,23.99715793,0.004340456,22.97274154,0,0,0,427.7694836,1539970.141,427.7694836,1539970.141,0,0,328144.2073
w-singletint,west,existing, 02/20  16:00:00,20.375,44549.99547,28.10046524,24.14132788,26.12089656,0,989.7129024,24.14132788,0.00416673,21.86487661,0,0,0,1041.431729,3749154.224,1041.431729,3749154.224,0,0,328144.2073
w-singletint,west,existing, 02/20  17:00:00,20.225,44549.99547,30.08710681,25.40857008,27.74783845,0,1231.070631,25.40857008,0.003988132,19.41340289,0.5,0,0.75,1257.431588,4526753.716,1257.431588,4526753.716,0,0,328144.2073
w-singletint,west,existing, 02/20  18:00:00,19.3125,44549.99547,30.57490926,25.80533329,28.19012128,0,1273.676106,25.80533329,0.00392146,18.65252157,0.75,0,1,1316.531317,4739512.74,1316.531317,4739512.74,0,0,328144.2073
w-singletint,west,existing, 02/20  19:00:00,17.15,114749.9883,27.39732331,24.21740356,25.80736344,0,825.471555,24.21740356,0.003954822,20.70199921,0,0,0,871.5556411,3137600.308,871.5556411,3137600.308,0,0,328144.2073
w-singletint,west,existing, 02/20  20:00:00,14.35,134999.9863,25.54511889,23.99972507,24.77242198,0,351.1546003,23.99972507,0.004123654,21.87908175,0,0,0,362.7946657,1306060.797,362.7946657,1306060.797,0,0,328144.2073
w-singletint,west,existing, 02/20  21:00:00,11.2375,134999.9863,24.7613558,23.99977729,24.38056655,0,172.4583925,23.99977729,0.004419171,23.45951544,0,0,0,158.3984792,570234.525,158.3984792,570234.525,0,0,328144.2073
w-singletint,west,existing, 02/20  22:00:00,8.9375,134999.9863,24.22657774,23.98250258,24.10454016,0,51.44585572,23.98250258,0.004670247,24.81792925,0,0,0,20.2669944,72961.17984,20.2669944,72961.17984,0,0,328144.2073
w-singletint,west,existing, 02/20  23:00:00,7.3,114749.9883,23.63959737,23.40787757,23.52373747,0.449890146,7.003161241,23.40787757,0.004857578,26.73575269,0,0,0,0,0,0,0,54721.98287,15.2005508,328144.2073
w-singletint,west,existing, 02/20  24:00:00,6.325,55349.99437,22.95988582,22.62811375,22.79399979,0,4.575085534,22.62811375,0.004964542,28.64885106,0,0,0,0,0,0,0,70552.97463,19.59804851,328144.2073
w-singletint,west,existing, 02/21  01:00:00,5.0375,29699.99698,22.31773128,21.97213646,22.14493387,0,16.31796946,21.97213646,0.005063459,30.40566578,0,0,0,0,0,0,0,57938.23691,16.0939547,328144.2073
w-singletint,west,existing, 02/21  02:00:00,4.0875,22949.99767,21.70904002,21.34034064,21.52469033,0,20.52465676,21.34034064,0.00515806,32.18716791,0,0,0,0,0,0,0,56125.65431,15.59045953,328144.2073
w-singletint,west,existing, 02/21  03:00:00,4.2125,14849.99849,21.19616947,21.01279724,21.10448336,16.17704796,2.612056625,21.01279724,0.00518824,33.02850115,0,0,0,0,0,0,0,208473.9941,57.90944281,328144.2073
w-singletint,west,existing, 02/21  04:00:00,3.7125,14849.99849,20.78513483,21.00019079,20.89266281,83.68074754,0,21.00019079,0.005185304,33.03552376,0,0,0,0,0,0,0,485896.5645,134.9712679,328144.2073
w-singletint,west,existing, 02/21  05:00:00,3.3,14849.99849,20.46415454,21.00013618,20.73214536,127.0068935,0,21.00013618,0.005177609,32.9870149,1,0,0,0,0,0,0,654149.7689,181.7082691,328144.2073
w-singletint,west,existing, 02/21  06:00:00,3.3,29699.99698,20.20492263,21.00018014,20.60255138,152.6646481,0,21.00018014,0.005161988,32.90889132,1,0,0,0,0,0,0,746402.9377,207.3341494,328144.2073
w-singletint,west,existing, 02/21  07:00:00,3.3,59399.99396,19.98267716,21.00017544,20.4914263,148.3683548,0,21.00017544,0.005084948,32.43396266,1,0,0,0,0,0,0,730877.3106,203.0214752,328144.2073
w-singletint,west,existing, 02/21  08:00:00,3.9875,75599.99231,19.9753734,21.00012652,20.48774996,127.9873682,0,21.00012652,0.004941029,31.54303309,1,0,0,0,0,0,0,637299.8078,177.0277244,328144.2073
w-singletint,west,existing, 02/21  09:00:00,8.5875,59399.99396,20.29639868,21.00007359,20.64823614,90.47581475,0,21.00007359,0.004838912,30.9273538,1,0,0,0,0,0,0,366011.7731,101.669937,328144.2073
w-singletint,west,existing, 02/21  10:00:00,15.2875,59399.99396,20.99118052,21.29882337,21.14500195,14.70698613,0,21.29882337,0.004762055,29.90439787,0.25,0,0,9.884202486,35583.12895,9.884202486,35583.12895,0,0,328144.2073
w-singletint,west,existing, 02/21  11:00:00,20.2375,37799.99615,21.79148853,22.24679347,22.019141,26.78291802,0,22.24679347,0.00461658,27.37097214,0,0,0,24.50057925,88202.08532,24.50057925,88202.08532,0,0,328144.2073
w-singletint,west,existing, 02/21  12:00:00,22.3875,37799.99615,22.58482694,23.138645,22.86173597,42.57941571,0,23.138645,0.004316981,24.24149007,0,0,0,21.81217361,78523.825,21.81217361,78523.825,0,0,328144.2073
w-singletint,west,existing, 02/21  13:00:00,23.1125,37799.99615,23.31618485,23.83902365,23.57760425,37.36750663,0,23.83902365,0.004067653,21.87953585,0,0,0,34.38800241,123796.8087,34.38800241,123796.8087,0,0,328144.2073
w-singletint,west,existing, 02/21  14:00:00,23.675,37799.99615,24.5984459,23.99736026,24.29790308,0,128.0491735,23.99736026,0.003846447,20.47689552,0,0,0,216.0237853,777685.627,216.0237853,777685.627,0,0,328144.2073
w-singletint,west,existing, 02/21  15:00:00,23.9,37799.99615,26.93140102,23.99980924,25.46560513,0,664.2146533,23.99980924,0.003691232,19.63276239,0,0,0,754.4514814,2716025.333,754.4514814,2716025.333,0,0,328144.2073
w-singletint,west,existing, 02/21  16:00:00,23.9,37799.99615,29.1307228,24.62041252,26.87556766,0,1145.200252,24.62041252,0.00361174,18.5028443,0,0,0.25,1212.121899,4363638.837,1212.121899,4363638.837,0,0,328144.2073
w-singletint,west,existing, 02/21  17:00:00,23.9,37799.99615,31.12334272,26.18147024,28.65240648,0,1313.545807,26.18147024,0.003636683,16.95335972,1,0,1,1363.749146,4909496.926,1363.749146,4909496.926,0,0,328144.2073
w-singletint,west,existing, 02/21  18:00:00,23.2125,37799.99615,31.61212002,26.57041868,29.09126935,0,1355.714225,26.57041868,0.00373847,17.02607441,1,0,1,1424.464694,5128072.898,1424.464694,5128072.898,0,0,328144.2073
w-singletint,west,existing, 02/21  19:00:00,21.425,90449.9908,28.36510421,24.50407455,26.43458938,0,1023.143241,24.50407455,0.003810884,19.6202116,0,0,0.25,1109.623839,3994645.822,1109.623839,3994645.822,0,0,328144.2073
w-singletint,west,existing, 02/21  20:00:00,19.85,120149.9878,26.41622459,24.00002253,25.20812356,0,563.9532813,24.00002253,0.003901055,20.67102189,0,0,0,620.9759213,2235513.317,620.9759213,2235513.317,0,0,328144.2073
w-singletint,west,existing, 02/21  21:00:00,18.7125,134999.9863,25.71939726,23.99968039,24.85953882,0,396.5298932,23.99968039,0.004020528,21.31394808,0,0,0,444.0983439,1598754.038,444.0983439,1598754.038,0,0,328144.2073
w-singletint,west,existing, 02/21  22:00:00,17.6125,120149.9878,25.2795376,23.99971555,24.63962658,0,301.9895064,23.99971555,0.004144593,21.96160112,0,0,0,340.5145109,1225852.239,340.5145109,1225852.239,0,0,328144.2073
w-singletint,west,existing, 02/21  23:00:00,17.2,90449.9908,24.9118344,23.99977171,24.45580305,0,191.2363272,23.99977171,0.004316294,22.85646331,0,0,0,226.3667689,814920.3679,226.3667689,814920.3679,0,0,328144.2073
w-singletint,west,existing, 02/21  24:00:00,16.2,44549.99547,24.55215841,23.99984261,24.27600051,0,100.68608,23.99984261,0.004536422,24.0135712,0,0,0,127.5515393,459185.5413,127.5515393,459185.5413,0,0,328144.2073
w-singletint,west,existing, 02/22  01:00:00,14.5375,29699.99698,24.18918262,24.00787546,24.09852904,1.111042566,27.30476345,24.00787546,0.004786329,25.29784387,0,0,0,38.47523091,138510.8313,38.47523091,138510.8313,0,0,328144.2073
w-singletint,west,existing, 02/22  02:00:00,13.525,22949.99767,23.87614133,23.91356917,23.89485525,11.26433972,0,23.91356917,0.005011252,26.61967342,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/22  03:00:00,12.6125,14849.99849,23.51042957,23.54525682,23.5278432,14.3973585,0,23.54525682,0.005162454,28.01289876,0,0,0,0,0,0,0,9967.924145,2.768867818,328144.2073
w-singletint,west,existing, 02/22  04:00:00,11.2,14849.99849,23.08461768,23.07711753,23.0808676,12.75207418,0,23.07711753,0.005208982,29.04410866,0,0,0,0,0,0,0,24888.9091,6.91358586,328144.2073
w-singletint,west,existing, 02/22  05:00:00,9.85,14849.99849,22.63731504,22.57088263,22.60409884,6.646353096,0.195230855,22.57088263,0.005217324,29.9849763,0,0,0,0,0,0,0,26820.43104,7.450119734,328144.2073
w-singletint,west,existing, 02/22  06:00:00,8.7125,29699.99698,22.19946244,22.08650951,22.14298597,2.797695978,2.991341582,22.08650951,0.005193996,30.74420874,0,0,0,0,0,0,0,25834.83718,7.176343662,328144.2073
w-singletint,west,existing, 02/22  07:00:00,7.9875,59399.99396,21.86909439,21.83855388,21.85382413,0,15.19164378,21.83855388,0.005090316,30.5934936,0,0,0,0,0,0,0,12057.81655,3.349393485,328144.2073
w-singletint,west,existing, 02/22  08:00:00,8.8,75599.99231,21.76880672,21.80374806,21.78627739,0,19.59122131,21.80374806,0.004888587,29.45508213,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/22  09:00:00,11.525,59399.99396,21.91370121,21.90514025,21.90942073,1.023988135,0.22532725,21.90514025,0.0047113,28.22029181,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/22  10:00:00,14.175,59399.99396,22.27396678,22.32350417,22.29873548,3.202177469,0.567120547,22.32350417,0.004646188,27.13115543,0,0,0,9.883452464,35580.42887,9.883452464,35580.42887,0,0,328144.2073
w-singletint,west,existing, 02/22  11:00:00,16.75,37799.99615,22.78259124,22.89358934,22.83809029,12.12348191,0,22.89358934,0.0047969,27.0496116,0,0,0,12.22661391,44015.81008,12.22661391,44015.81008,0,0,328144.2073
w-singletint,west,existing, 02/22  12:00:00,19.55,37799.99615,23.49370396,23.69529319,23.59449857,8.01050133,2.873086343,23.69529319,0.00499694,26.82122341,0,0,0,32.34849856,116454.5948,32.34849856,116454.5948,0,0,328144.2073
w-singletint,west,existing, 02/22  13:00:00,21.975,37799.99615,24.19476075,23.99092926,24.09284501,0,51.23833968,23.99092926,0.005104392,26.86687409,0,0,0,124.3119743,447523.1074,124.3119743,447523.1074,0,0,328144.2073
w-singletint,west,existing, 02/22  14:00:00,23.4875,37799.99615,25.32741008,23.99982147,24.66361577,0,244.5541534,23.99982147,0.005051532,26.52285585,0,0,0,331.4170211,1193101.276,331.4170211,1193101.276,0,0,328144.2073
w-singletint,west,existing, 02/22  15:00:00,23.9,37799.99615,27.23679909,23.99982476,25.61831193,0,718.3973179,23.99982476,0.004913992,25.78656246,0,0,0,808.6378833,2911096.38,808.6378833,2911096.38,0,0,328144.2073
w-singletint,west,existing, 02/22  16:00:00,24.5875,37799.99615,28.84644447,24.34409367,26.59526907,0,1117.616988,24.34409367,0.004878669,25.06559101,0,0,0,1204.104848,4334777.452,1204.104848,4334777.452,0,0,328144.2073
w-singletint,west,existing, 02/22  17:00:00,23.9375,37799.99615,28.15370233,24.08779905,26.12075069,0,984.0961534,24.08779905,0.004973457,25.91743726,0,0,0,1085.904692,3909256.89,1085.904692,3909256.89,0,0,328144.2073
w-singletint,west,existing, 02/22  18:00:00,22.9875,37799.99615,27.19959616,24.00001527,25.59980571,0,741.9230851,24.00001527,0.005141596,26.91589398,0,0,0,824.7755606,2969192.018,824.7755606,2969192.018,0,0,328144.2073
w-singletint,west,existing, 02/22  19:00:00,21.7375,90449.9908,26.11882906,23.99974604,25.05928755,0,478.7235359,23.99974604,0.005318051,27.83223588,0,0,0,551.1562509,1984162.503,551.1562509,1984162.503,0,0,328144.2073
w-singletint,west,existing, 02/22  20:00:00,20.4125,120149.9878,25.36959661,23.99977382,24.68468521,0,304.9489513,23.99977382,0.005542128,29.01312525,0,0,0,366.4373127,1319174.326,366.4373127,1319174.326,0,0,328144.2073
w-singletint,west,existing, 02/22  21:00:00,18.625,134999.9863,24.96692609,23.99976753,24.48334681,0,232.1507312,23.99976753,0.00591301,30.96793391,0,0,0,278.7804678,1003609.684,278.7804678,1003609.684,0,0,328144.2073
w-singletint,west,existing, 02/22  22:00:00,17.1125,120149.9878,24.64845825,23.99987219,24.32416522,0,173.6940321,23.99987219,0.006591937,34.4989427,0,0,0,210.632482,758276.9351,207.6582928,747569.8542,0,0,328144.2073
w-singletint,west,existing, 02/22  23:00:00,16.325,90449.9908,24.3693566,24.00014755,24.18475207,0,89.60267495,24.00014755,0.007271818,38.03993332,0,0,0,125.905872,453261.1392,116.9643137,421071.5292,0,0,328144.2073
w-singletint,west,existing, 02/22  24:00:00,15.7875,44549.99547,24.10575094,24.00016525,24.05295809,0,27.80246215,24.00016525,0.007835408,40.96688611,0,0,0,57.35560473,206480.177,50.69583684,182505.0126,0,0,328144.2073
w-singletint,west,existing, 02/23  01:00:00,14.85,29699.99698,23.86709299,24.00789598,23.93749449,10.89357572,0.592280966,24.00789598,0.008325186,43.47404873,0,0,0,6.197664373,22311.59174,5.302962819,19090.66615,0,0,328144.2073
w-singletint,west,existing, 02/23  02:00:00,13.4,22949.99767,23.57239761,23.73402592,23.65321176,18.12188394,0,23.73402592,0.008722387,46.27958842,0,0,0,0,0,0,0,10639.19783,2.955332731,328144.2073
w-singletint,west,existing, 02/23  03:00:00,10.675,14849.99849,23.09466784,23.16215456,23.1284112,17.61342226,0,23.16215456,0.008910606,48.92303878,0,0,0,0,0,0,0,45295.88709,12.58219086,328144.2073
w-singletint,west,existing, 02/23  04:00:00,9.4,14849.99849,22.61749173,22.57823919,22.59786546,7.879133213,0,22.57823919,0.008889248,50.56132273,0,0,0,0,0,0,0,51145.23023,14.2070084,328144.2073
w-singletint,west,existing, 02/23  05:00:00,10.4625,14849.99849,22.28343333,22.23138339,22.25740836,0.528568398,0.739429451,22.23138339,0.008900604,51.80285753,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/23  06:00:00,11.1,29699.99698,22.05848165,22.08145877,22.06997021,3.49618598,0,22.08145877,0.009024882,53.05766293,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/23  07:00:00,10.7875,59399.99396,21.8656378,22.05591748,21.96077764,1.199303884,2.504278703,22.05591748,0.008984794,52.94003236,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/23  08:00:00,10.6,75599.99231,21.83226201,22.04771845,21.93999023,0,6.351735737,22.04771845,0.008592732,50.74053551,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/23  09:00:00,11.6,59399.99396,21.97603461,22.01351708,21.99477584,5.388396983,0,22.01351708,0.007967625,47.24217458,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/23  10:00:00,13.575,59399.99396,22.36656072,22.37096093,22.36876083,2.287575883,2.016184167,22.37096093,0.007337598,42.66394906,0,0,0,6.969753661,25091.11318,6.104541434,21976.34916,0,0,328144.2073
w-singletint,west,existing, 02/23  11:00:00,14.775,37799.99615,22.86269118,22.85286597,22.85777857,5.364774154,0,22.85286597,0.006762549,38.25916917,0,0,0,7.971669447,28698.01001,7.289253461,26241.31246,0,0,328144.2073
w-singletint,west,existing, 02/23  12:00:00,15.6875,37799.99615,23.37841908,23.38179546,23.38010727,0.549203642,0.495107735,23.38179546,0.006290183,34.50619002,0,0,0,13.99411995,50378.83183,13.71102492,49359.68972,0,0,328144.2073
w-singletint,west,existing, 02/23  13:00:00,16.7875,37799.99615,23.9535908,23.90983822,23.93171451,0,14.19572992,23.90983822,0.005923894,31.49314108,0,0,0,37.00800101,133228.8036,37.00800101,133228.8036,0,0,328144.2073
w-singletint,west,existing, 02/23  14:00:00,17.8875,37799.99615,25.03460584,23.99876331,24.51668457,0,181.419062,23.99876331,0.005660671,29.9433079,0,0,0,221.8628886,798706.3989,221.8628886,798706.3989,0,0,328144.2073
w-singletint,west,existing, 02/23  15:00:00,18.3,37799.99615,26.84637834,23.99983389,25.42310612,0,606.3653526,23.99983389,0.005459499,28.86841236,0,0,0,650.3751389,2341350.5,650.3751389,2341350.5,0,0,328144.2073
w-singletint,west,existing, 02/23  16:00:00,19.3625,37799.99615,28.53061249,24.19453617,26.36257433,0,1051.326189,24.19453617,0.005316482,27.78686267,0,0,0,1091.453333,3929231.998,1091.453333,3929231.998,0,0,328144.2073
w-singletint,west,existing, 02/23  17:00:00,19.625,37799.99615,30.25707665,25.4582096,27.85764313,0,1239.24618,25.4582096,0.005248953,25.45774544,0.75,0,1,1265.413461,4555488.46,1265.413461,4555488.46,0,0,328144.2073
w-singletint,west,existing, 02/23  18:00:00,18.7125,37799.99615,30.19871363,25.47638247,27.83754805,0,1241.171347,25.47638247,0.005222836,25.31408043,0.75,0,1,1288.853036,4639870.928,1288.853036,4639870.928,0,0,328144.2073
w-singletint,west,existing, 02/23  19:00:00,16.925,90449.9908,27.24905088,24.11715298,25.68310193,0,795.5105546,24.11715298,0.00513753,27.00644879,0,0,0,839.0876503,3020715.541,839.0876503,3020715.541,0,0,328144.2073
w-singletint,west,existing, 02/23  20:00:00,15.0375,120149.9878,25.70892469,23.99982019,24.85437244,0,374.4471468,23.99982019,0.005068335,26.85056925,0,0,0,391.6976805,1410111.65,391.6976805,1410111.65,0,0,328144.2073
w-singletint,west,existing, 02/23  21:00:00,13.025,134999.9863,25.04352503,23.99979844,24.52166174,0,225.8849738,23.99979844,0.005054588,26.82225019,0,0,0,226.5593246,815613.5687,226.5593246,815613.5687,0,0,328144.2073
w-singletint,west,existing, 02/23  22:00:00,11.2,120149.9878,24.58142195,23.99986093,24.29064144,0,131.2430134,23.99986093,0.005089458,27.0430974,0,0,0,116.8923069,420812.3047,116.8923069,420812.3047,0,0,328144.2073
w-singletint,west,existing, 02/23  23:00:00,9.5375,90449.9908,24.08903947,23.88113753,23.9850885,0,20.86820348,23.88113753,0.005174477,27.71738085,0,0,0,3.424354459,12327.67605,3.424354459,12327.67605,10022.0351,2.783898639,328144.2073
w-singletint,west,existing, 02/23  24:00:00,8.9,44549.99547,23.57481662,23.37351933,23.47416797,0.266689932,1.664379044,23.37351933,0.005239212,28.94337505,0,0,0,0,0,0,0,48035.12474,13.34309021,328144.2073
w-singletint,west,existing, 02/24  01:00:00,8.525,29699.99698,23.08957723,22.88549685,22.98753704,0,2.800904925,22.88549685,0.00524232,29.84584752,0,0,0,0,0,0,0,43546.59186,12.09627552,328144.2073
w-singletint,west,existing, 02/24  02:00:00,8.675,22949.99767,22.66226501,22.45791825,22.56009163,0,7.056337974,22.45791825,0.005205757,30.42923697,0,0,0,0,0,0,0,21607.04764,6.001957677,328144.2073
w-singletint,west,existing, 02/24  03:00:00,8.525,14849.99849,22.26252985,22.06497202,22.16375093,0,9.748147169,22.06497202,0.005158799,30.88722581,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/24  04:00:00,7.9875,14849.99849,21.82682933,21.65104501,21.73893717,0,5.554821339,21.65104501,0.005117446,31.42618029,0,0,0,0,0,0,0,20814.50392,5.781806646,328144.2073
w-singletint,west,existing, 02/24  05:00:00,7.8,14849.99849,21.41674172,21.24871538,21.33272855,0,6.680509217,21.24871538,0.005090707,32.0433113,0,0,0,0,0,0,0,10580.92117,2.939144768,328144.2073
w-singletint,west,existing, 02/24  06:00:00,7.425,29699.99698,21.03896843,21.00097878,21.01997361,18.04101106,2.284624646,21.00097878,0.005057714,32.34515408,0,0,0,0,0,0,0,122218.3809,33.94955024,328144.2073
w-singletint,west,existing, 02/24  07:00:00,6.8875,59399.99396,20.78942923,21.00004389,20.89473656,26.07696474,0,21.00004389,0.004988666,31.94088281,0,0,0,0,0,0,0,184303.7075,51.19547432,328144.2073
w-singletint,west,existing, 02/24  08:00:00,7.0125,75599.99231,20.75311772,21.00004078,20.87657925,17.62215211,0,21.00004078,0.004853497,31.11321312,0,0,0,0,0,0,0,150204.4906,41.7234696,328144.2073
w-singletint,west,existing, 02/24  09:00:00,9.325,59399.99396,20.95168496,21.00239927,20.97704211,19.00564069,0.473731824,21.00239927,0.004721776,30.30123645,0,0,0,0,0,0,0,88640.77784,24.62243829,328144.2073
w-singletint,west,existing, 02/24  10:00:00,11.2875,59399.99396,21.39976394,21.30326197,21.35151296,0,8.607426914,21.30326197,0.004622244,29.15596356,0,0,0,5.659937367,20375.77452,5.659937367,20375.77452,0,0,328144.2073
w-singletint,west,existing, 02/24  11:00:00,12.7,37799.99615,21.9747506,21.8345422,21.9046464,0,9.248813143,21.8345422,0.004531473,27.68377614,0,0,0,11.37868491,40963.26569,11.37868491,40963.26569,0,0,328144.2073
w-singletint,west,existing, 02/24  12:00:00,14.3625,37799.99615,22.54726081,22.46725525,22.50725803,0,8.606268533,22.46725525,0.004460508,26.20682296,0,0,0,16.05100749,57783.62696,16.05100749,57783.62696,0,0,328144.2073
w-singletint,west,existing, 02/24  13:00:00,15.375,37799.99615,23.12146641,23.11469745,23.11808193,0,4.078221679,23.11469745,0.004413592,24.89360477,0,0,0,15.82409435,56966.73965,15.82409435,56966.73965,0,0,328144.2073
w-singletint,west,existing, 02/24  14:00:00,16.2875,37799.99615,24.24782733,23.84397502,24.04590118,0,71.21828127,23.84397502,0.00439815,23.70608249,0,0,0,84.25175335,303306.3121,84.25175335,303306.3121,0,0,328144.2073
w-singletint,west,existing, 02/24  15:00:00,17.3875,37799.99615,25.57508452,23.99828243,24.78668348,0,300.7563102,23.99828243,0.00441563,23.56983047,0,0,0,336.9868058,1213152.501,336.9868058,1213152.501,0,0,328144.2073
w-singletint,west,existing, 02/24  16:00:00,17.8,37799.99615,26.27498274,23.99986534,25.13742404,0,464.2945847,23.99986534,0.004473482,23.85916901,0,0,0,504.2711704,1815376.214,504.2711704,1815376.214,0,0,328144.2073
w-singletint,west,existing, 02/24  17:00:00,17.8,37799.99615,28.08909315,23.99963964,26.04436639,0,983.6075468,23.99963964,0.004617598,24.61323904,0,0,0,1023.558191,3684809.487,1023.558191,3684809.487,0,0,328144.2073
w-singletint,west,existing, 02/24  18:00:00,17.1125,37799.99615,27.35514424,23.99961464,25.67737944,0,813.6340651,23.99961464,0.004773426,25.42157144,0,0,0,847.8932351,3052415.647,847.8932351,3052415.647,0,0,328144.2073
w-singletint,west,existing, 02/24  19:00:00,16.0125,90449.9908,25.62077208,23.99978348,24.81027778,0,370.8999003,23.99978348,0.00489426,26.06644935,0,0,0,396.1034266,1425972.336,396.1034266,1425972.336,0,0,328144.2073
w-singletint,west,existing, 02/24  20:00:00,14.85,120149.9878,24.69329348,23.99986732,24.3465804,0,148.9000637,23.99986732,0.005062537,26.96538055,0,0,0,164.5222176,592279.9834,164.5222176,592279.9834,0,0,328144.2073
w-singletint,west,existing, 02/24  21:00:00,13.7125,134999.9863,24.29011555,23.9998963,24.14500592,0,83.6680942,23.9998963,0.005250854,27.96000828,0,0,0,89.90221439,323647.9718,89.90221439,323647.9718,0,0,328144.2073
w-singletint,west,existing, 02/24  22:00:00,12.6125,120149.9878,23.98236675,24.00806767,23.99521721,0,34.4958371,24.00806767,0.005446771,28.97973735,0,0,0,30.75053223,110701.916,30.75053223,110701.916,0,0,328144.2073
w-singletint,west,existing, 02/24  23:00:00,11.8875,90449.9908,23.62235509,23.73939728,23.68087618,11.09306904,0,23.73939728,0.005629599,30.45298184,0,0,0,0,0,0,0,21372.98333,5.936939813,328144.2073
w-singletint,west,existing, 02/24  24:00:00,11.0125,44549.99547,23.17754178,23.20627173,23.19190675,18.45609281,0,23.20627173,0.005654272,31.59527881,0,0,0,0,0,0,0,50135.80468,13.92661241,328144.2073
w-singletint,west,existing, 02/25  01:00:00,9.1625,35099.99643,22.69568656,22.63839475,22.66704065,9.241467259,0,22.63839475,0.005623631,32.50534926,0,0,0,0,0,0,0,51631.97583,14.34221551,328144.2073
w-singletint,west,existing, 02/25  02:00:00,8.3,35099.99643,22.25222964,22.12822143,22.19022554,0.762275769,2.704366748,22.12822143,0.005615848,33.47063596,0,0,0,0,0,0,0,34333.53539,9.537093163,328144.2073
w-singletint,west,existing, 02/25  03:00:00,7.6125,14849.99849,21.81113044,21.66377543,21.73745294,0,5.723077529,21.66377543,0.005623696,34.48158251,0,0,0,0,0,0,0,23986.20487,6.662834685,328144.2073
w-singletint,west,existing, 02/25  04:00:00,6.2,14849.99849,21.27091843,21.15031096,21.21061469,9.42495527,1.133899493,21.15031096,0.005656651,35.79037274,0,0,0,0,0,0,0,105803.9339,29.38998163,328144.2073
w-singletint,west,existing, 02/25  05:00:00,4.85,14849.99849,20.81200745,21.00214117,20.90707431,65.15104556,0,21.00214117,0.005710106,36.45396227,0,0,0,0,0,0,0,384659.9553,106.8499876,328144.2073
w-singletint,west,existing, 02/25  06:00:00,5.4625,14849.99849,20.58630066,21.00010221,20.79320143,85.17184031,0,21.00010221,0.005761229,36.78193821,0,0,0,0,0,0,0,440144.7999,122.2624444,328144.2073
w-singletint,west,existing, 02/25  07:00:00,6.7875,55349.99437,20.44721997,21.0000826,20.72365129,91.71895032,0,21.0000826,0.005783041,36.94309788,0,0,0,0,0,0,0,424423.7744,117.8954929,328144.2073
w-singletint,west,existing, 02/25  08:00:00,7.8875,55349.99437,20.53354623,21.00004683,20.76679653,47.41327156,0,21.00004683,0.005749084,36.74205106,0,0,0,0,0,0,0,232417.3974,64.56038817,328144.2073
w-singletint,west,existing, 02/25  09:00:00,10.05,75599.99231,21.01068288,21.2988893,21.15478609,0,23.38914818,21.2988893,0.005747964,36.11423925,0,0,0,8.103365838,29172.11702,7.627957711,27460.64776,0,0,328144.2073
w-singletint,west,existing, 02/25  10:00:00,12.475,75599.99231,21.62091931,21.83460165,21.72776048,0,11.84543795,21.83460165,0.005747078,34.97095884,0,0,0,12.67185732,45618.68635,12.1795388,43846.33969,0,0,328144.2073
w-singletint,west,existing, 02/25  11:00:00,13.9875,55349.99437,22.35638814,22.41841286,22.3874005,0.665622449,5.743025879,22.41841286,0.00576652,33.86062832,0,0,0,13.18203306,47455.31902,12.95506823,46638.24563,0,0,328144.2073
w-singletint,west,existing, 02/25  12:00:00,15.8375,44549.99547,22.93165673,23.06440627,22.9980315,0.705715467,2.650502591,23.06440627,0.005863119,33.09813717,0,0,0,16.3003397,58681.22292,16.27534078,58591.22682,0,0,328144.2073
w-singletint,west,existing, 02/25  13:00:00,17.3875,44549.99547,23.41035116,23.6972447,23.55379793,8.452328529,0,23.6972447,0.00604779,32.83070602,0,0,0,15.52959098,55906.52752,15.52959098,55906.52752,0,0,328144.2073
w-singletint,west,existing, 02/25  14:00:00,18.8,44549.99547,24.45402627,23.98806501,24.22104564,0,101.4041166,23.98806501,0.006235798,33.20078306,0,0,0,147.4807289,530930.624,147.4807289,530930.624,0,0,328144.2073
w-singletint,west,existing, 02/25  15:00:00,19.775,44549.99547,26.45348186,23.99973828,25.22661007,0,529.7774043,23.99973828,0.00645331,34.27589319,0,0,0,585.900363,2109241.307,585.900363,2109241.307,0,0,328144.2073
w-singletint,west,existing, 02/25  16:00:00,19.625,44549.99547,27.40018153,23.99989407,25.7000378,0,788.2317512,23.99989407,0.00662391,35.15899624,0,0,0,849.9818777,3059934.76,843.0983386,3035154.019,0,0,328144.2073
w-singletint,west,existing, 02/25  17:00:00,19.4,44549.99547,26.80150043,24.00004014,25.40077028,0,624.7058062,24.00004014,0.006720304,35.64246176,0,0,0,690.6754876,2486431.755,677.6757565,2439632.723,0,0,328144.2073
w-singletint,west,existing, 02/25  18:00:00,19.4,44549.99547,25.85926522,24.00007097,24.9296681,0,410.0192986,24.00007097,0.006864636,36.40876413,0,0,0,476.8388363,1716619.811,462.996499,1666787.396,0,0,328144.2073
w-singletint,west,existing, 02/25  19:00:00,18.7125,114749.9883,25.09781164,23.99984837,24.54883001,0,243.772412,23.99984837,0.007039256,37.33903557,0,0,0,305.6844716,1100464.098,291.0422061,1047751.942,0,0,328144.2073
w-singletint,west,existing, 02/25  20:00:00,18.3,134999.9863,24.64232555,23.99981773,24.32107164,0,165.7936097,23.99981773,0.007298529,38.69839973,0,0,0,224.9905496,809965.9785,209.6447293,754721.0254,0,0,328144.2073
w-singletint,west,existing, 02/25  21:00:00,17.9875,134999.9863,24.46345194,23.99978735,24.23161964,0,150.1289301,23.99978735,0.007559305,40.06459693,0,0,0,210.643357,758316.0851,191.3770342,688957.3232,0,0,328144.2073
w-singletint,west,existing, 02/25  22:00:00,17.425,134999.9863,24.27662586,23.99984572,24.13823579,0,108.8737114,23.99984572,0.007721424,40.93890166,0,0,0,163.4674724,588482.9007,145.4377677,523575.9638,0,0,328144.2073
w-singletint,west,existing, 02/25  23:00:00,16.5125,114749.9883,24.00969627,24.00023193,24.0049641,0,26.1302493,24.00023193,0.007922754,42.03409996,0,0,0,63.25797664,227728.7159,55.0944189,198339.908,0,0,328144.2073
w-singletint,west,existing, 02/25  24:00:00,15.4125,55349.99437,23.71544124,23.92889913,23.82217018,24.90578023,0,23.92889913,0.008220151,43.76984336,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/26  01:00:00,14.3125,35099.99643,23.41219384,23.63889343,23.52554363,21.59800873,0,23.63889343,0.008586396,46.4818864,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/26  02:00:00,13.525,35099.99643,23.13278851,23.3114929,23.2221407,17.17577137,0,23.3114929,0.008909686,49.13582429,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/26  03:00:00,13.3,14849.99849,22.92450633,23.10410976,23.01430805,13.59911919,0,23.10410976,0.009122189,50.90425677,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/26  04:00:00,13.3,14849.99849,22.74867165,22.9718882,22.86027993,14.37462827,0,22.9718882,0.009244021,51.98833791,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/26  05:00:00,12.6125,14849.99849,22.49488751,22.71155608,22.6032218,16.2097156,0,22.71155608,0.009331428,53.275007,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/26  06:00:00,12.2,14849.99849,22.22786683,22.39416184,22.31101434,12.66300399,0,22.39416184,0.009373228,54.5296046,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/26  07:00:00,11.8875,55349.99437,22.01340896,22.17294981,22.09317939,11.77261111,0,22.17294981,0.00930959,54.93293464,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/26  08:00:00,12.0125,55349.99437,22.05768337,22.27006375,22.16387356,0,2.518858253,22.27006375,0.009177057,53.86594751,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/26  09:00:00,13.2625,75599.99231,22.59402123,22.97349396,22.78375759,0,27.76756601,22.97349396,0.009056318,50.95056543,0,0,0,22.09522327,79542.80376,16.39125506,59008.51823,0,0,328144.2073
w-singletint,west,existing, 02/26  10:00:00,14.2125,75599.99231,23.14768174,23.49569798,23.32168986,0.903844788,5.114300888,23.49569798,0.008937049,48.75220096,0,0,0,11.60044351,41761.59664,8.866995531,31921.18391,0,0,328144.2073
w-singletint,west,existing, 02/26  11:00:00,15.15,55349.99437,23.68405532,23.82534872,23.75470202,7.73713104,2.43900607,23.82534872,0.008898561,47.57780995,0,0,0,7.748873985,27895.94635,6.103424368,21972.32773,0,0,328144.2073
w-singletint,west,existing, 02/26  12:00:00,16.2875,44549.99547,24.22294929,23.9950524,24.10900085,0,51.49109027,23.9950524,0.008830019,46.71851809,0,0,0,97.26178167,350142.414,77.59404435,279338.5597,0,0,328144.2073
w-singletint,west,existing, 02/26  13:00:00,17.3875,44549.99547,24.81083444,23.99989129,24.40536287,0,149.9983921,23.99989129,0.008600798,45.45206555,0,0,0,227.9539755,820634.3118,186.1030631,669971.0273,0,0,328144.2073
w-singletint,west,existing, 02/26  14:00:00,18.1125,44549.99547,25.07132182,23.99991351,24.53561767,0,200.0539577,23.99991351,0.008352495,44.09606097,0,0,0,289.0537311,1040593.432,242.1829949,871858.7815,0,0,328144.2073
w-singletint,west,existing, 02/26  15:00:00,18.675,44549.99547,25.30822929,23.99988286,24.65405607,0,246.152042,23.99988286,0.008128863,42.88750927,0,0,0,341.4864549,1229351.238,292.9536007,1054632.962,0,0,328144.2073
w-singletint,west,existing, 02/26  16:00:00,19.2125,44549.99547,25.42005005,23.99987049,24.70996027,0,269.1640658,23.99987049,0.007965007,42.01802783,0,0,0,366.5958104,1319744.917,320.4396635,1153582.789,0,0,328144.2073
w-singletint,west,existing, 02/26  17:00:00,19.4,44549.99547,25.40673676,23.99987247,24.70330461,0,267.5799385,23.99987247,0.007864849,41.47014311,0,0,0,362.5080631,1305029.027,320.4254044,1153531.456,0,0,328144.2073
w-singletint,west,existing, 02/26  18:00:00,19.4,44549.99547,25.20611748,23.99984751,24.6029825,0,250.9871882,23.99984751,0.007893984,41.6061273,0,0,0,343.6915477,1237289.572,303.8342749,1093803.39,0,0,328144.2073
w-singletint,west,existing, 02/26  19:00:00,19.0875,114749.9883,24.78152707,23.99985322,24.39069014,0,179.0285044,23.99985322,0.008025699,42.31822232,0,0,0,262.4728502,944902.2608,229.2781729,825401.4224,0,0,328144.2073
w-singletint,west,existing, 02/26  20:00:00,18.525,134999.9863,24.42974061,23.99982937,24.21478499,0,129.3742495,23.99982937,0.008341793,43.97940959,0,0,0,205.7647017,740752.9262,174.9337321,629761.4354,0,0,328144.2073
w-singletint,west,existing, 02/26  21:00:00,18.3,134999.9863,24.29587419,23.99979492,24.14783456,0,123.8146391,23.99979492,0.00871086,45.89844931,0,0,0,204.1545406,734956.3462,167.4639635,602870.2685,0,0,328144.2073
w-singletint,west,existing, 02/26  22:00:00,17.9875,134999.9863,24.18117838,23.99983674,24.09050756,0,98.40011561,23.99983674,0.008999435,47.42717768,0,0,0,175.2366792,630852.0449,139.4136761,501889.2338,0,0,328144.2073
w-singletint,west,existing, 02/26  23:00:00,17.425,114749.9883,23.99736915,23.99989021,23.99862968,0,33.72590316,23.99989021,0.009322245,49.12151303,0,0,0,90.61670691,326220.1449,70.04054111,252145.948,0,0,328144.2073
w-singletint,west,existing, 02/26  24:00:00,17.2,55349.99437,23.82172495,24.00029877,23.91101186,4.606839794,0.210421595,24.00029877,0.009725226,51.17853726,0,0,0,40.18393574,144662.1687,29.99978063,107999.2103,0,0,328144.2073
w-singletint,west,existing, 02/27  01:00:00,16.8875,29699.99698,23.67011315,24.00035805,23.8352356,8.437924372,0,24.00035805,0.01019822,53.60719995,0,0,0,32.532508,117117.0288,23.34397941,84038.32587,0,0,328144.2073
w-singletint,west,existing, 02/27  02:00:00,16.7,22949.99767,23.54340716,24.01133778,23.77737247,20.6938072,0,24.01133778,0.010662332,55.96853054,0,0,0,13.26091897,47739.30829,9.123169613,32843.41061,0,0,328144.2073
w-singletint,west,existing, 02/27  03:00:00,16.7,14849.99849,23.44474423,24.01030327,23.72752375,30.64605568,0,24.01030327,0.011070206,58.07637339,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/27  04:00:00,16.7,14849.99849,23.34727685,23.94111743,23.64419714,32.75996598,0,23.94111743,0.011406731,60.05952096,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/27  05:00:00,16.7,14849.99849,23.27090302,23.87654381,23.57372342,32.47254026,0,23.87654381,0.011670632,61.66193946,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/27  06:00:00,16.7,29699.99698,23.21016249,23.83439059,23.52227654,32.83322517,0,23.83439059,0.011877251,62.93212412,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/27  07:00:00,16.325,59399.99396,23.18429326,23.9447239,23.56450858,24.1902134,0,23.9447239,0.011977525,63.01768809,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/27  08:00:00,16.1,75599.99231,23.31140083,24.00182685,23.65661384,5.561315543,1.745328385,24.00182685,0.011872803,62.23941166,0,0,0,32.86808409,118325.1027,20.02462948,72088.66614,0,0,328144.2073
w-singletint,west,existing, 02/27  09:00:00,16.475,59399.99396,23.54176359,23.98575879,23.76376119,16.29494482,2.262714124,23.98575879,0.011716087,61.49256327,0,0,0,23.37758226,84159.29612,14.47119866,52096.31518,0,0,328144.2073
w-singletint,west,existing, 02/27  10:00:00,17.0125,59399.99396,24.1399028,23.99968539,24.0697941,0,48.66165536,23.99968539,0.011403176,59.82946642,0,0,0,128.3682038,462125.5335,81.38342424,292980.3273,0,0,328144.2073
w-singletint,west,existing, 02/27  11:00:00,17.8875,37799.99615,24.74366537,24.00001772,24.37184155,0,127.2467501,24.00001772,0.010754522,56.5179667,0,0,0,249.6196347,898630.6849,167.2989997,602276.3991,0,0,328144.2073
w-singletint,west,existing, 02/27  12:00:00,18.675,37799.99615,25.14608061,23.99993272,24.57300666,0,200.9556196,23.99993272,0.010037131,52.82830614,0,0,0,346.6081739,1247789.426,247.5344025,891123.849,0,0,328144.2073
w-singletint,west,existing, 02/27  13:00:00,19.5875,37799.99615,25.50457304,23.99986886,24.75222095,0,271.8058167,23.99986886,0.009452462,49.76623306,0,0,0,430.9723012,1551500.284,325.9742044,1173507.136,0,0,328144.2073
w-singletint,west,existing, 02/27  14:00:00,21.0625,37799.99615,26.09404212,23.99978518,25.04691365,0,399.2814553,23.99978518,0.008937536,47.01694367,0,0,0,581.7718499,2094378.66,465.7126,1676565.36,0,0,328144.2073
w-singletint,west,existing, 02/27  15:00:00,22.7,37799.99615,27.77513708,23.99933417,25.88723563,0,849.0145567,23.99933417,0.008215996,43.23841114,0,0,0,1082.491557,3896969.604,928.7776793,3343599.646,0,0,328144.2073
w-singletint,west,existing, 02/27  16:00:00,23.3,37799.99615,28.46520293,24.09337654,26.27928973,0,1034.5968,24.09337654,0.007706464,40.3412013,0,0,0,1221.58407,4397702.652,1112.944224,4006599.205,0,0,328144.2073
w-singletint,west,existing, 02/27  17:00:00,23.9875,37799.99615,30.6219517,25.60380322,28.11287746,0,1260.651422,25.60380322,0.007756397,37.08248285,0.75,0,0.75,1364.339558,4911622.41,1310.568988,4718048.357,0,0,328144.2073
w-singletint,west,existing, 02/27  18:00:00,24.0875,37799.99615,31.68255981,26.49981258,29.0911862,0,1358.763089,26.49981258,0.008074789,36.59468485,1,0,1,1472.025058,5299290.21,1428.863365,5143908.113,0,0,328144.2073
w-singletint,west,existing, 02/27  19:00:00,22.8375,90449.9908,28.73886291,24.60783772,26.67335031,0,1081.367919,24.60783772,0.007947771,40.31735953,0.25,0,0.25,1282.713917,4617770.101,1182.141783,4255710.419,0,0,328144.2073
w-singletint,west,existing, 02/27  20:00:00,21.2,120149.9878,26.79403143,24.00032476,25.3971781,0,657.7798572,24.00032476,0.007775908,40.93349534,0,0,0,807.2854444,2906227.6,725.7007373,2612522.654,0,0,328144.2073
w-singletint,west,existing, 02/27  21:00:00,19.1625,134999.9863,26.04427225,23.99956506,25.02191865,0,473.7489585,23.99956506,0.007951895,41.86591666,0,0,0,601.1002332,2163960.84,524.4739215,1888106.118,0,0,328144.2073
w-singletint,west,existing, 02/27  22:00:00,16.6125,120149.9878,25.49660002,23.99963226,24.74811614,0,348.238575,23.99963226,0.008105747,42.69233665,0,0,0,445.4260294,1603533.706,377.7650502,1359954.181,0,0,328144.2073
w-singletint,west,existing, 02/27  23:00:00,14.85,90449.9908,25.00483442,23.99973537,24.50228489,0,202.9321834,23.99973537,0.008311285,43.77681906,0,0,0,263.0810723,947091.8604,217.8729111,784342.4801,0,0,328144.2073
w-singletint,west,existing, 02/27  24:00:00,13.4,44549.99547,24.55500841,23.99984332,24.27742587,0,88.70478319,23.99984332,0.0085959,45.25518266,0,0,0,113.6913938,409289.0178,91.66932325,330009.5637,0,0,328144.2073
w-singletint,west,existing, 02/28  01:00:00,12.8,29699.99698,24.23566216,24.00014948,24.11790582,0,27.93031814,24.00014948,0.008930462,46.99074381,0,0,0,33.083972,119102.2992,25.90639023,93263.00482,0,0,328144.2073
w-singletint,west,existing, 02/28  02:00:00,12.1125,22949.99767,23.95249784,23.88589839,23.91919812,0.440234839,1.051440532,23.88589839,0.00927515,49.11679404,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/28  03:00:00,11.7,14849.99849,23.60117945,23.53727172,23.56922558,1.389549932,0,23.53727172,0.009499029,51.31815487,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/28  04:00:00,12.0125,14849.99849,23.31922295,23.28663559,23.30292927,1.982756855,0,23.28663559,0.009691393,53.11728452,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/28  05:00:00,11.5125,14849.99849,23.00678795,23.01343656,23.01011225,7.46211111,0,23.01343656,0.009803605,54.61838238,0,0,0,0,0,0,0,10088.33416,2.802315045,328144.2073
w-singletint,west,existing, 02/28  06:00:00,10.0375,29699.99698,22.60162096,22.56841648,22.58501872,6.048698373,0,22.56841648,0.009748127,55.79777845,0,0,0,0,0,0,0,24826.93141,6.896369836,328144.2073
w-singletint,west,existing, 02/28  07:00:00,9.4,59399.99396,22.30930433,22.33777588,22.3235401,0,13.14759356,22.33777588,0.009516339,55.29415078,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/28  08:00:00,10.4625,75599.99231,22.36593965,22.48670905,22.42632435,0,18.01343479,22.48670905,0.00921947,53.1370986,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 02/28  09:00:00,14.6,59399.99396,22.79641571,22.89767125,22.84704348,1.105475452,4.270034919,22.89767125,0.009011411,50.70972387,0,0,0,14.8681457,53525.32453,11.22253418,40401.12306,0,0,328144.2073
w-singletint,west,existing, 02/28  10:00:00,19.1375,59399.99396,23.52215963,23.73364754,23.62790358,0.639032136,11.56302164,23.73364754,0.008863896,47.45449554,0,0,0,55.80751198,200907.0431,45.31444119,163131.9883,0,0,328144.2073
w-singletint,west,existing, 02/28  11:00:00,21.975,37799.99615,24.22918482,23.9929429,24.11106386,0,56.21596546,23.9929429,0.008623016,45.4322489,0,0,0,152.3726292,548541.465,129.3952185,465822.7867,0,0,328144.2073
w-singletint,west,existing, 02/28  12:00:00,24.55,37799.99615,24.86099611,23.99986107,24.43042859,0,154.3953931,23.99986107,0.008422591,44.35493674,0,0,0,284.253635,1023313.086,250.0728908,900262.4069,0,0,328144.2073
w-singletint,west,existing, 02/28  13:00:00,26.2875,37799.99615,25.37063047,23.99991942,24.68527495,0,253.8743729,23.99991942,0.008219563,43.27231889,0,0,0,400.8798327,1443167.398,363.988055,1310356.998,0,0,328144.2073
w-singletint,west,existing, 02/28  14:00:00,27.3875,37799.99615,26.37273749,23.9998301,25.18628379,0,481.4873881,23.9998301,0.007975674,41.93602772,0,0,0,640.0660357,2304237.729,600.6714949,2162417.382,0,0,328144.2073
w-singletint,west,existing, 02/28  15:00:00,28.8,37799.99615,28.20743076,24.06719411,26.13731243,0,969.6245685,24.06719411,0.007759092,40.59180489,0,0,0,1128.567051,4062841.384,1093.191336,3935488.808,0,0,328144.2073
w-singletint,west,existing, 02/28  16:00:00,29.0875,37799.99615,30.2575025,25.34592432,27.80171341,0,1232.941661,25.34592432,0.007869989,38.12381965,0.75,0,0.75,1334.382049,4803775.378,1330.361697,4789302.109,0,0,328144.2073
