Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 02/28  17:00:00,28.9,37799.99615,31.34806194,26.2083646,28.77821327,0,1327.300384,26.2083646,0.008185502,37.65304952,1,0,1,1430.462369,5149664.53,1430.462369,5149664.53,0,0,328144.2073
w-singletint,west,existing, 02/28  18:00:00,28.525,37799.99615,31.20382156,26.12762247,28.66572202,0,1319.113624,26.12762247,0.008378451,38.69316452,1,0,1,1456.45634,5243242.822,1438.818903,5179748.052,0,0,328144.2073
w-singletint,west,existing, 02/28  19:00:00,26.925,90449.9908,28.63718235,24.43815461,26.53766848,0,1065.285896,24.43815461,0.00810827,41.43010691,0.25,0,0.25,1267.683811,4563661.718,1198.934239,4316163.261,0,0,328144.2073
w-singletint,west,existing, 02/28  20:00:00,25.0375,120149.9878,27.0537114,23.99974881,25.52673011,0,710.275204,23.99974881,0.007769116,40.79104192,0,0,0,862.4053898,3104659.403,809.9068063,2915664.503,0,0,328144.2073
w-singletint,west,existing, 02/28  21:00:00,23.7125,134999.9863,26.44031993,23.9994717,25.21989581,0,567.2161408,23.9994717,0.007724687,40.58701652,0,0,0,703.0174427,2530862.794,655.8356484,2361008.334,0,0,328144.2073
w-singletint,west,existing, 02/28  22:00:00,21.6125,120149.9878,25.94941376,23.99953615,24.97447496,0,460.7969976,23.99953615,0.007754722,40.75818489,0,0,0,580.6486002,2090334.961,531.9875857,1915155.308,0,0,328144.2073
w-singletint,west,existing, 02/28  23:00:00,18.9125,90449.9908,25.40394589,23.99963777,24.70179183,0,301.4413384,23.99963777,0.00776059,40.81420807,0,0,0,389.1466331,1400927.879,350.2855397,1261027.943,0,0,328144.2073
w-singletint,west,existing, 02/28  24:00:00,16.2125,44549.99547,24.86184379,23.99977298,24.43080839,0,159.9400534,23.99977298,0.0078464,41.2751591,0,0,0,212.1736339,763825.082,186.4117946,671082.4605,0,0,328144.2073
w-singletint,west,existing, 03/01  01:00:00,13.45,29699.99698,24.35918225,24.00386669,24.18152447,0,47.72962207,24.00386669,0.007999659,41.98096602,0,0,0,59.51561073,214256.1986,51.02724898,183698.0963,0,0,328144.2073
w-singletint,west,existing, 03/01  02:00:00,10.7125,22949.99767,23.81793633,23.69157719,23.75475676,6.160096188,0.318429025,23.69157719,0.00797641,42.6606827,0,0,0,0,0,0,0,27729.47762,7.702632673,328144.2073
w-singletint,west,existing, 03/01  03:00:00,8.0125,14849.99849,23.11365365,22.92073858,23.01719612,9.849618101,0,22.92073858,0.007768609,43.60178269,0,0,0,0,0,0,0,73000.36786,20.27787996,328144.2073
w-singletint,west,existing, 03/01  04:00:00,5.3125,14849.99849,22.28913765,21.98206664,22.13560215,2.521600525,0.287752997,21.98206664,0.007396832,44.04684377,0,0,0,0,0,0,0,86239.51976,23.95542216,328144.2073
w-singletint,west,existing, 03/01  05:00:00,3.4875,14849.99849,21.46720555,21.15173666,21.30947111,14.31953704,3.164765665,21.15173666,0.006909649,43.38410816,0,0,0,0,0,0,0,182176.0653,50.60446259,328144.2073
w-singletint,west,existing, 03/01  06:00:00,2.1875,29699.99698,20.82188504,21.00174164,20.91181334,112.2921719,0,21.00174164,0.006406439,40.67531298,0,0,0,0,0,0,0,631988.1622,175.5522673,328144.2073
w-singletint,west,existing, 03/01  07:00:00,1.45,59399.99396,20.39929039,21.00029897,20.69979468,154.4942779,0,21.00029897,0.005891982,37.50398077,0.5,0,0,0,0,0,0,806647.944,224.0688733,328144.2073
w-singletint,west,existing, 03/01  08:00:00,1.1125,75599.99231,20.21664277,21.00028108,20.60846193,169.1051271,0,21.00028108,0.005349314,34.12651629,1,0,0,0,0,0,0,869061.7365,241.4060379,328144.2073
w-singletint,west,existing, 03/01  09:00:00,0.75,59399.99396,20.14383756,21.00029152,20.57206454,223.5456556,0,21.00029152,0.00483904,30.92737585,1,0,0,0,0,0,0,1075563.961,298.7677671,328144.2073
w-singletint,west,existing, 03/01  10:00:00,1.5375,59399.99396,20.18607385,21.00025295,20.5931634,216.7167569,0,21.00025295,0.004369298,27.97417884,1,0,0,0,0,0,0,1027674.634,285.465176,328144.2073
w-singletint,west,existing, 03/01  11:00:00,2.975,37799.99615,20.20733471,21.00021161,20.60377316,211.612066,0,21.00021161,0.00396069,25.4002057,1,0,0,0,0,0,0,966769.3131,268.5470314,328144.2073
w-singletint,west,existing, 03/01  12:00:00,4.4375,37799.99615,20.37758318,21.00016857,20.68887587,171.5531985,0,21.00016857,0.003623709,23.27502421,1,0,0,0,0,0,0,779291.6946,216.4699152,328144.2073
w-singletint,west,existing, 03/01  13:00:00,5.4375,37799.99615,20.56652808,21.00012153,20.7833248,136.3385617,0,21.00012153,0.003343645,21.49407668,1,0,0,0,0,0,0,622922.898,173.0341383,328144.2073
w-singletint,west,existing, 03/01  14:00:00,6.2,37799.99615,21.18858405,21.04456531,21.11657468,39.96924765,13.56681619,21.04456531,0.003106374,19.91125746,0.75,0,0,0,0,0,0,221873.55,61.63154168,328144.2073
w-singletint,west,existing, 03/01  15:00:00,6.9375,37799.99615,23.11583871,22.5608184,22.83832856,0,86.18795808,22.5608184,0.002902251,16.99117382,0,0,0,21.98360528,79140.97901,21.98360528,79140.97901,12993.77838,3.609382883,328144.2073
w-singletint,west,existing, 03/01  16:00:00,6.6375,37799.99615,25.47256461,23.98265653,24.72761057,0,359.1636158,23.98265653,0.002767026,14.84708076,0,0,0,302.2101192,1087956.429,302.2101192,1087956.429,0,0,328144.2073
w-singletint,west,existing, 03/01  17:00:00,5.675,37799.99615,27.22388259,23.99957011,25.61172635,0,850.168858,23.99957011,0.002745017,14.71988967,0,0,0,790.6788536,2846443.873,790.6788536,2846443.873,0,0,328144.2073
w-singletint,west,existing, 03/01  18:00:00,4.7375,37799.99615,27.12086555,23.99957458,25.56022007,0,824.1845753,23.99957458,0.002762069,14.8201817,0,0,0,757.0042766,2725215.396,757.0042766,2725215.396,0,0,328144.2073
w-singletint,west,existing, 03/01  19:00:00,3.5875,90449.9908,24.65548555,23.78349952,24.21949254,0,178.8965538,23.78349952,0.002767813,15.06211841,0,0,0,119.8151484,431334.5342,119.8151484,431334.5342,12362.83986,3.434122183,328144.2073
w-singletint,west,existing, 03/01  20:00:00,2.35,120149.9878,22.86774397,22.39891973,22.63333185,0,38.0268185,22.39891973,0.002802926,16.60686564,0,0,0,1.466275616,5278.592218,1.466275616,5278.592218,55339.20997,15.37200277,328144.2073
w-singletint,west,existing, 03/01  21:00:00,1.0875,134999.9863,21.76710365,21.34261402,21.55485884,0,31.28982793,21.34261402,0.002817354,17.81489743,0,0,0,0,0,0,0,89598.44547,24.88845707,328144.2073
w-singletint,west,existing, 03/01  22:00:00,0.1,120149.9878,20.99894985,21.00637687,21.00266336,53.35509001,0,21.00637687,0.002811584,18.16592891,1,0,0,0,0,0,0,476199.7909,132.2777197,328144.2073
w-singletint,west,existing, 03/01  23:00:00,-0.6375,90449.9908,20.42610326,21.00020746,20.71315536,184.8709819,0,21.00020746,0.002834088,18.33585585,1,0,0,0,0,0,0,976666.3435,271.2962065,328144.2073
w-singletint,west,existing, 03/01  24:00:00,-1.4,44549.99547,19.91300411,21.00027853,20.45664132,273.150947,0,21.00027853,0.002858463,18.49963273,1,0,0,0,0,0,0,1316939.642,365.8165671,328144.2073
w-singletint,west,existing, 03/02  01:00:00,-2.1375,29699.99698,19.46273659,21.00034258,20.23153958,335.6670293,0,21.00034258,0.002871159,18.58135132,1,0,0,0,0,0,0,1563683.89,434.356636,328144.2073
w-singletint,west,existing, 03/02  02:00:00,-2.9,22949.99767,19.07504824,21.00038298,20.03771561,398.7765315,0,21.00038298,0.002871366,18.59418053,1,0,0,0,0,0,0,1813278.97,503.6886028,328144.2073
w-singletint,west,existing, 03/02  03:00:00,-3.6375,14849.99849,18.74029748,21.00041219,19.87035483,464.3301951,0,21.00041219,0.002860603,18.53166908,1,0,0,0,0,0,0,2070934.071,575.2594643,328144.2073
w-singletint,west,existing, 03/02  04:00:00,-4.4625,14849.99849,18.45012742,21.0004467,19.72528706,527.6900726,0,21.0004467,0.002846201,18.43875465,1,0,0,0,0,0,0,2323341.704,645.3726954,328144.2073
w-singletint,west,existing, 03/02  05:00:00,-5.425,14849.99849,18.1911787,21.00047935,19.59582902,588.90211,0,21.00047935,0.002836668,18.38864132,1,0,0,0,0,0,0,2572118.129,714.477258,328144.2073
w-singletint,west,existing, 03/02  06:00:00,-6.3625,29699.99698,17.96984195,21.00051009,19.48517602,643.4367152,0,21.00051009,0.002830728,18.35711105,1,0,0,0,0,0,0,2796100.244,776.6945123,328144.2073
w-singletint,west,existing, 03/02  07:00:00,-6.1375,59399.99396,17.88478496,21.00045216,19.44261856,631.9824804,0,21.00045216,0.00278253,18.04599834,1,0,0,0,0,0,0,2748251.815,763.4032819,328144.2073
w-singletint,west,existing, 03/02  08:00:00,-5.175,75599.99231,17.98121099,21.00032788,19.49076944,593.0699674,0,21.00032788,0.002653938,17.22627111,1,0,0,0,0,0,0,2579842.299,716.6228609,328144.2073
w-singletint,west,existing, 03/02  09:00:00,-4.2375,59399.99396,18.07958801,21.00027444,19.53993122,608.7453762,0,21.00027444,0.002513257,16.32301633,1,0,0,0,0,0,0,2608663.726,724.6288128,328144.2073
w-singletint,west,existing, 03/02  10:00:00,-2.8375,59399.99396,18.30681717,21.0002032,19.65351019,557.2807448,0,21.0002032,0.00236371,15.35547897,1,0,0,0,0,0,0,2382143.182,661.7064396,328144.2073
w-singletint,west,existing, 03/02  11:00:00,-1.2,37799.99615,18.59344138,21.0001431,19.79679224,494.5291397,0,21.0001431,0.002223232,14.43730814,1,0,0,0,0,0,0,2107996.348,585.554541,328144.2073
w-singletint,west,existing, 03/02  12:00:00,0.4625,37799.99615,18.9461855,21.00011151,19.9731485,403.7585437,0,21.00011151,0.002119228,13.75906978,1,0,0,0,0,0,0,1732175.662,481.159906,328144.2073
w-singletint,west,existing, 03/02  13:00:00,2.1625,37799.99615,19.30925139,21.00008611,20.15466875,316.5193591,0,21.00008611,0.002038086,13.22583002,1,0,0,0,0,0,0,1367942.937,379.9841492,328144.2073
w-singletint,west,existing, 03/02  14:00:00,3.8,37799.99615,20.37218209,21.00004223,20.68611216,119.3483834,3.777468688,21.00004223,0.001980073,12.8298818,1,0,0,0,0,0,0,596225.7961,165.6182767,328144.2073
w-singletint,west,existing, 03/02  15:00:00,5.4625,37799.99615,22.74124731,22.23858667,22.48991699,0,94.77011372,22.23858667,0.001941136,11.66455216,0,0,0,19.00549904,68419.79656,19.00549904,68419.79656,13290.7779,3.69188275,328144.2073
w-singletint,west,existing, 03/02  16:00:00,5.975,37799.99615,25.65665615,23.9774738,24.81706497,0,410.1520386,23.9774738,0.001954824,10.54514921,0,0,0,346.3098074,1246715.307,346.3098074,1246715.307,0,0,328144.2073
w-singletint,west,existing, 03/02  17:00:00,5.8375,37799.99615,26.61653259,23.99964616,25.30808937,0,664.0449917,23.99964616,0.002042811,10.99264229,0,0,0,606.0304803,2181709.729,606.0304803,2181709.729,0,0,328144.2073
w-singletint,west,existing, 03/02  18:00:00,5.675,37799.99615,26.59436187,23.99966107,25.29701147,0,659.5174207,23.99966107,0.002143626,11.52178174,0,0,0,600.1775811,2160639.292,600.1775811,2160639.292,0,0,328144.2073
w-singletint,west,existing, 03/02  19:00:00,4.9125,90449.9908,24.2793217,23.7066478,23.99298475,0,120.1839456,23.7066478,0.00222206,12.16204183,0,0,0,76.44700273,275209.2098,76.44700273,275209.2098,26603.5679,7.389879972,328144.2073
w-singletint,west,existing, 03/02  20:00:00,3.75,120149.9878,22.71929071,22.41731832,22.56830451,0,24.86493745,22.41731832,0.002356182,13.9474644,0,0,0,0,0,0,0,56575.11527,15.7153098,328144.2073
w-singletint,west,existing, 03/02  21:00:00,2.6125,134999.9863,21.81337713,21.54066839,21.67702276,0,25.0474506,21.54066839,0.002467653,15.40141924,0,0,0,0,0,0,0,72125.71068,20.03491963,328144.2073
w-singletint,west,existing, 03/02  22:00:00,1.8875,120149.9878,21.12997349,21.03050625,21.08023987,12.50186366,9.342309317,21.03050625,0.002559807,16.46817251,1,0,0,0,0,0,0,227837.2085,63.28811347,328144.2073
w-singletint,west,existing, 03/02  23:00:00,1.325,90449.9908,20.5956548,21.00033761,20.79799621,122.9037958,0,21.00033761,0.002673283,17.22020944,1,0,0,0,0,0,0,695725.6375,193.2571215,328144.2073
w-singletint,west,existing, 03/02  24:00:00,0.7875,44549.99547,20.13321068,21.00017742,20.56669405,203.0030389,0,21.00017742,0.002784285,17.92098421,1,0,0,0,0,0,0,1000173.252,277.8259032,328144.2073
w-singletint,west,existing, 03/03  01:00:00,0.35,29699.99698,19.73247626,21.00023335,20.36635481,255.7283875,0,21.00023335,0.0028803,18.52918101,1,0,0,0,0,0,0,1202899.359,334.1387108,328144.2073
w-singletint,west,existing, 03/03  02:00:00,-0.05,22949.99767,19.38634072,21.00027505,20.19330789,307.7103258,0,21.00027505,0.002955662,18.99973589,1,0,0,0,0,0,0,1401804.588,389.3901634,328144.2073
w-singletint,west,existing, 03/03  03:00:00,-0.45,14849.99849,19.08579911,21.00030619,20.04305265,362.0093106,0,21.00030619,0.003012807,19.34590078,1,0,0,0,0,0,0,1609041.346,446.9559294,328144.2073
w-singletint,west,existing, 03/03  04:00:00,-0.725,14849.99849,18.85069315,21.000326,19.92550957,407.6776068,0,21.000326,0.00306949,19.70068556,1,0,0,0,0,0,0,1781721.92,494.9227556,328144.2073
w-singletint,west,existing, 03/03  05:00:00,-0.8625,14849.99849,18.67264026,21.00032965,19.83648496,442.8589598,0,21.00032965,0.003157927,20.25267294,1,0,0,0,0,0,0,1912727.176,531.3131046,328144.2073
w-singletint,west,existing, 03/03  06:00:00,-1.025,29699.99698,18.53090282,21.00033285,19.76561784,471.5539834,0,21.00033285,0.003275283,20.98029457,1,0,0,0,0,0,0,2021113.905,561.420529,328144.2073
w-singletint,west,existing, 03/03  07:00:00,0.025,59399.99396,18.53256908,21.00026481,19.76641694,434.3253663,0,21.00026481,0.003374207,21.60257684,1,0,0,0,0,0,0,1856371.06,515.6586279,328144.2073
w-singletint,west,existing, 03/03  08:00:00,1.8875,75599.99231,18.7907003,21.00015308,19.89542669,356.5996795,0,21.00015308,0.003417249,21.89052928,1,0,0,0,0,0,0,1521780.14,422.7167054,328144.2073
w-singletint,west,existing, 03/03  09:00:00,3.725,59399.99396,19.16393669,21.00009153,20.08201411,311.4176986,0,21.00009153,0.003469056,22.22898926,1,0,0,0,0,0,0,1305049.48,362.5137444,328144.2073
w-singletint,west,existing, 03/03  10:00:00,6.025,59399.99396,19.62218634,21.00004647,20.31111641,220.4203463,0,21.00004647,0.003517998,22.52676762,1,0,0,0,0,0,0,909421.9739,252.617215,328144.2073
w-singletint,west,existing, 03/03  11:00:00,8.625,37799.99615,20.13493576,21.00002502,20.56748039,133.6164902,0,21.00002502,0.003531514,22.5901597,1,0,0,0,0,0,0,519825.0059,144.395835,328144.2073
w-singletint,west,existing, 03/03  12:00:00,11.225,37799.99615,20.64441895,20.99825482,20.82133688,51.89235647,0,20.99825482,0.003521409,22.51984144,1,0,0,0,0,0,0,147743.0253,41.03972925,328144.2073
w-singletint,west,existing, 03/03  13:00:00,13.2625,37799.99615,21.23013119,21.27465744,21.25239431,6.51922046,0,21.27465744,0.003489087,21.91255086,0.25,0,0,6.470551695,23293.9861,6.470551695,23293.9861,0,0,328144.2073
w-singletint,west,existing, 03/03  14:00:00,14.9,37799.99615,22.49884703,22.38921213,22.44402958,0.914179773,14.97328343,22.38921213,0.00351248,20.57399059,0,0,0,17.48714668,62953.72806,17.48714668,62953.72806,5468.470469,1.519019575,328144.2073
w-singletint,west,existing, 03/03  15:00:00,16.5625,37799.99615,24.83173967,23.93677376,24.38425672,0,183.9966096,23.93677376,0.003606403,19.19837653,0,0,0,203.9792214,734325.1969,203.9792214,734325.1969,5049.010988,1.402503052,328144.2073
w-singletint,west,existing, 03/03  16:00:00,17.075,37799.99615,26.39436153,23.9996179,25.19698972,0,532.2236425,23.9996179,0.003779034,20.01606815,0,0,0,566.2134067,2038368.264,566.2134067,2038368.264,0,0,328144.2073
w-singletint,west,existing, 03/03  17:00:00,16.9375,37799.99615,27.5845115,23.99973383,25.79212266,0,877.823691,23.99973383,0.0041106,21.73844241,0,0,0,910.7355235,3278647.885,910.7355235,3278647.885,0,0,328144.2073
w-singletint,west,existing, 03/03  18:00:00,16.775,37799.99615,27.21203017,23.99970784,25.60586901,0,795.6925941,23.99970784,0.004535179,23.94330906,0,0,0,827.2040131,2977934.447,827.2040131,2977934.447,0,0,328144.2073
w-singletint,west,existing, 03/03  19:00:00,15.8875,90449.9908,25.34636925,23.99982687,24.67309806,0,316.9001774,23.99982687,0.004981971,26.27342447,0,0,0,340.9581743,1227449.428,340.9581743,1227449.428,0,0,328144.2073
w-singletint,west,existing, 03/03  20:00:00,14.5875,120149.9878,24.35749128,23.9998726,24.17868194,0,85.47595928,23.9998726,0.005487505,28.91601786,0,0,0,98.69504135,355302.1489,98.69504135,355302.1489,0,0,328144.2073
w-singletint,west,existing, 03/03  21:00:00,13.2875,134999.9863,23.91199198,24.00745685,23.95972442,0.348102563,17.46912578,24.00745685,0.00599767,31.5843437,0,0,0,19.46109917,70059.95701,19.46109917,70059.95701,0,0,328144.2073
w-singletint,west,existing, 03/03  22:00:00,12.8,120149.9878,23.62735972,23.91908367,23.7732217,2.547746015,0,23.91908367,0.006487289,34.31090715,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/03  23:00:00,12.8,90449.9908,23.33206929,23.55469146,23.44338038,19.47248578,0,23.55469146,0.006972974,37.63304772,0,0,0,0,0,0,0,24628.76484,6.841323567,328144.2073
w-singletint,west,existing, 03/03  24:00:00,12.8,44549.99547,23.01094026,23.14688304,23.07891165,19.6849472,0,23.14688304,0.007409825,40.9171361,0,0,0,0,0,0,0,13080.13683,3.633371341,328144.2073
w-singletint,west,existing, 03/04  01:00:00,13.1125,35099.99643,22.74261707,22.8679837,22.80530039,15.01793671,0,22.8679837,0.007803313,43.77630849,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/04  02:00:00,13.675,35099.99643,22.56322137,22.76056917,22.66189527,17.36484491,0,22.76056917,0.0081881,46.17592928,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/04  03:00:00,14.2125,14849.99849,22.4339112,22.72596633,22.57993876,20.83852569,0,22.72596633,0.008587151,48.4785843,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/04  04:00:00,14.15,14849.99849,22.29051546,22.65114042,22.47082794,23.83658817,0,22.65114042,0.00896566,50.81684798,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/04  05:00:00,13.8125,14849.99849,22.10431657,22.4657618,22.28503918,24.14640298,0,22.4657618,0.009287647,53.17698118,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/04  06:00:00,13.45,14849.99849,21.90815735,22.25847004,22.0833137,23.17511433,0,22.25847004,0.009560461,55.38852154,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/04  07:00:00,13.8,55349.99437,21.77340567,22.13308093,21.9532433,23.01079797,0,22.13308093,0.00973973,56.84178199,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/04  08:00:00,14.5375,55349.99437,21.95356627,22.41663155,22.18509891,7.829953133,0,22.41663155,0.009806938,56.28596279,0,0,0,9.333777308,33601.59831,6.437741416,23175.8691,0,0,328144.2073
w-singletint,west,existing, 03/04  09:00:00,15.3,75599.99231,22.4130068,23.05656229,22.73478454,0.139830355,4.925335727,23.05656229,0.009823979,54.25774004,0,0,0,19.78423474,71223.24508,13.98585787,50349.08834,0,0,328144.2073
w-singletint,west,existing, 03/04  10:00:00,16.975,75599.99231,22.83823754,23.45813748,23.14818751,20.50599322,0,23.45813748,0.009825955,52.93360193,0,0,0,9.738264403,35057.75185,7.075818843,25472.94784,0,0,328144.2073
w-singletint,west,existing, 03/04  11:00:00,19.175,55349.99437,23.31365137,23.83854124,23.5760963,31.09217319,0,23.83854124,0.009807843,51.62070882,0,0,0,17.21431264,61971.52549,12.99864822,46795.13358,0,0,328144.2073
w-singletint,west,existing, 03/04  12:00:00,21.375,44549.99547,23.8977477,23.99676487,23.94725629,0.077794604,25.72707949,23.99676487,0.009611082,50.08831908,0,0,0,120.7591588,434732.9718,94.38834805,339798.053,0,0,328144.2073
w-singletint,west,existing, 03/04  13:00:00,23.45,44549.99547,24.49218166,23.99994963,24.24606565,0,102.485247,23.99994963,0.009196999,47.90368454,0,0,0,229.8830511,827578.984,189.0119121,680442.8835,0,0,328144.2073
w-singletint,west,existing, 03/04  14:00:00,25.5125,44549.99547,25.71658785,23.99982504,24.85820644,0,341.7172409,23.99982504,0.008632048,44.95576322,0,0,0,506.5900991,1823724.357,445.2467063,1602888.143,0,0,328144.2073
w-singletint,west,existing, 03/04  15:00:00,27.55,44549.99547,27.93883387,24.06959263,26.00421325,0,920.8580998,24.06959263,0.007948196,41.22955007,0,0,0,1087.845068,3916242.244,1033.382775,3720177.991,0,0,328144.2073
w-singletint,west,existing, 03/04  16:00:00,28.175,44549.99547,30.36543063,25.53287447,27.94915255,0,1252.754317,25.53287447,0.007616301,36.23762017,0.75,0,0.75,1337.208028,4813948.9,1336.251329,4810504.783,0,0,328144.2073
w-singletint,west,existing, 03/04  17:00:00,28.0375,44549.99547,32.52561939,27.31279868,29.91920904,0,1406.095449,27.31279868,0.007231688,30.99300914,1,0,1,1479.153559,5324952.813,1479.153559,5324952.813,0,0,328144.2073
w-singletint,west,existing, 03/04  18:00:00,27.875,44549.99547,33.21143445,27.99582262,30.60362853,0,1407.016777,27.99582262,0.006831807,28.11019072,1,0,1,1496.053479,5385792.525,1496.053479,5385792.525,0,0,328144.2073
w-singletint,west,existing, 03/04  19:00:00,25.7375,114749.9883,30.38204537,25.72040393,28.05122465,0,1259.005208,25.72040393,0.006455643,30.41295438,0.5,0,0.75,1377.650501,4959541.802,1377.650501,4959541.802,0,0,328144.2073
w-singletint,west,existing, 03/04  20:00:00,22.375,134999.9863,27.64582149,24.04718725,25.84650437,0,907.7069001,24.04718725,0.006258145,32.5977002,0,0,0,992.4302917,3572749.05,992.4302917,3572749.05,0,0,328144.2073
w-singletint,west,existing, 03/04  21:00:00,19.0375,134999.9863,26.54251276,23.99943183,25.27097229,0,613.480056,23.99943183,0.006161299,32.20274619,0,0,0,663.5302822,2388709.016,663.5302822,2388709.016,0,0,328144.2073
w-singletint,west,existing, 03/04  22:00:00,16.425,134999.9863,25.85750814,23.99958144,24.92854479,0,427.3968037,23.99958144,0.006023281,31.50803545,0,0,0,455.9529316,1641430.554,455.9529316,1641430.554,0,0,328144.2073
w-singletint,west,existing, 03/04  23:00:00,14.1625,114749.9883,25.25072125,23.9997801,24.62525068,0,242.1516042,23.9997801,0.005915235,30.97938735,0,0,0,252.1036122,907573.004,252.1036122,907573.004,0,0,328144.2073
w-singletint,west,existing, 03/04  24:00:00,11.925,55349.99437,24.6742808,23.99991134,24.33709607,0,91.04492002,23.99991134,0.005844705,30.62493218,0,0,0,82.57883516,297283.8066,82.57883516,297283.8066,0,0,328144.2073
w-singletint,west,existing, 03/05  01:00:00,10.6625,35099.99643,24.2262482,23.94522505,24.08573662,0,19.20596162,23.94522505,0.005861237,30.81240812,0,0,0,4.611044489,16599.76016,4.611044489,16599.76016,0,0,328144.2073
w-singletint,west,existing, 03/05  02:00:00,9.9,35099.99643,23.80668793,23.58511261,23.69590027,0,8.300637363,23.58511261,0.005919271,31.81733826,0,0,0,0,0,0,0,10016.28475,2.78230132,328144.2073
w-singletint,west,existing, 03/05  03:00:00,9.1625,14849.99849,23.34967436,23.13923319,23.24445377,0,5.908282436,23.13923319,0.005953176,32.88335398,0,0,0,0,0,0,0,23676.97954,6.576938762,328144.2073
w-singletint,west,existing, 03/05  04:00:00,9.275,14849.99849,22.93159415,22.72930194,22.83044804,0,7.425745337,22.72930194,0.005967474,33.81094542,0,0,0,0,0,0,0,12322.30135,3.422861487,328144.2073
w-singletint,west,existing, 03/05  05:00:00,9.8125,14849.99849,22.57691771,22.41837494,22.49764632,0,5.935229573,22.41837494,0.005965048,34.47604171,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/05  06:00:00,10.375,14849.99849,22.27084178,22.17620983,22.2235258,0.339573055,1.016863755,22.17620983,0.005949446,34.95467036,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/05  07:00:00,10.725,55349.99437,22.00801042,21.96204562,21.98502802,3.963633029,0,21.96204562,0.005870328,34.99549218,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/05  08:00:00,10.8625,55349.99437,21.92886896,21.96411691,21.94649294,0,3.312361903,21.96411691,0.005685826,33.93667994,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/05  09:00:00,11.025,75599.99231,22.03251242,22.21475651,22.12363446,0,12.01398301,22.21475651,0.00546603,32.17520961,0,0,0,2.91815008,10505.34029,2.895375893,10423.35321,0,0,328144.2073
w-singletint,west,existing, 03/05  10:00:00,12.2875,75599.99231,22.23774217,22.34292702,22.2903346,4.330048874,0,22.34292702,0.005235453,30.62089871,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/05  11:00:00,14.125,55349.99437,22.53989827,22.56188477,22.55089152,10.26712049,0,22.56188477,0.00503477,29.07837497,0,0,0,5.661962268,20383.06416,5.661962268,20383.06416,0,0,328144.2073
w-singletint,west,existing, 03/05  12:00:00,15.9875,44549.99547,22.96598905,23.05371306,23.00985106,8.291105707,0,23.05371306,0.004885239,27.41084426,0,0,0,10.39175364,37410.31309,10.39175364,37410.31309,0,0,328144.2073
w-singletint,west,existing, 03/05  13:00:00,17.1375,44549.99547,23.42782796,23.60343382,23.51563089,10.54246528,0,23.60343382,0.004775214,25.91643574,0,0,0,13.64257806,49113.281,13.64257806,49113.281,0,0,328144.2073
w-singletint,west,existing, 03/05  14:00:00,17.9,44549.99547,24.70005214,23.97521228,24.33763221,0,138.412798,23.97521228,0.004696359,24.90034638,0,0,0,174.9695474,629890.3705,174.9695474,629890.3705,0,0,328144.2073
w-singletint,west,existing, 03/05  15:00:00,18.6375,44549.99547,26.73738573,23.99956838,25.36847705,0,596.2150774,23.99956838,0.004630173,24.50661762,0,0,0,643.0291517,2314904.946,643.0291517,2314904.946,0,0,328144.2073
w-singletint,west,existing, 03/05  16:00:00,18.65,44549.99547,28.27296668,24.08550911,26.17923789,0,1018.999785,24.08550911,0.004574759,24.09215452,0,0,0,1057.574956,3807269.843,1057.574956,3807269.843,0,0,328144.2073
w-singletint,west,existing, 03/05  17:00:00,18.3125,44549.99547,29.59942037,24.95981686,27.27961861,0,1183.785055,24.95981686,0.004527103,22.62894458,0,0,0.75,1209.367932,4353724.554,1209.367932,4353724.554,0,0,328144.2073
w-singletint,west,existing, 03/05  18:00:00,17.95,44549.99547,29.20893008,24.69214147,26.95053577,0,1154.8935,24.69214147,0.004558728,23.15426023,0,0,0,1207.596471,4347347.295,1207.596471,4347347.295,0,0,328144.2073
w-singletint,west,existing, 03/05  19:00:00,16.3,114749.9883,27.17092969,24.03262771,25.6017787,0,785.3836527,24.03262771,0.004613422,24.37038933,0,0,0,821.7875388,2958435.14,821.7875388,2958435.14,0,0,328144.2073
w-singletint,west,existing, 03/05  20:00:00,13.9,134999.9863,25.48077647,23.99987059,24.74032353,0,329.6995125,23.99987059,0.004772823,25.27143996,0,0,0,337.5911296,1215328.067,337.5911296,1215328.067,0,0,328144.2073
w-singletint,west,existing, 03/05  21:00:00,11.5,134999.9863,24.74258605,23.9997968,24.37119142,0,164.0223544,23.9997968,0.004968019,26.32342744,0,0,0,152.1261258,547654.0529,152.1261258,547654.0529,0,0,328144.2073
w-singletint,west,existing, 03/05  22:00:00,9.9125,134999.9863,24.24943973,23.99397963,24.12170968,0,51.30080612,23.99397963,0.005041333,26.72816761,0,0,0,26.99724488,97190.08156,26.99724488,97190.08156,0,0,328144.2073
w-singletint,west,existing, 03/05  23:00:00,8.75,114749.9883,23.7547232,23.55971708,23.65722014,1.060405134,3.923475956,23.55971708,0.005040814,27.43415701,0,0,0,0,0,0,0,43800.73137,12.16686982,328144.2073
w-singletint,west,existing, 03/05  24:00:00,7.6125,55349.99437,23.16064549,22.88136703,23.02100626,1.426263288,1.038357418,22.88136703,0.005003456,28.37191944,0,0,0,0,0,0,0,62317.68414,17.31046782,328144.2073
w-singletint,west,existing, 03/06  01:00:00,6.6375,29699.99698,22.57450575,22.29096556,22.43273566,0,9.498699728,22.29096556,0.005001061,29.39450367,0,0,0,0,0,0,0,51758.333,14.37731472,328144.2073
w-singletint,west,existing, 03/06  02:00:00,5.675,22949.99767,21.99795146,21.70073448,21.84934297,0,11.08185522,21.70073448,0.005017,30.54866994,0,0,0,0,0,0,0,53322.98582,14.81194051,328144.2073
w-singletint,west,existing, 03/06  03:00:00,4.7375,14849.99849,21.41585607,21.14118773,21.2785219,4.203575846,8.097519003,21.14118773,0.005002024,31.50752139,0,0,0,0,0,0,0,103035.6463,28.62101285,328144.2073
w-singletint,west,existing, 03/06  04:00:00,4.275,14849.99849,20.9409849,21.00178527,20.97138508,57.63382437,0,21.00178527,0.004975752,31.61225591,0,0,0,0,0,0,0,373927.6697,103.8687971,328144.2073
w-singletint,west,existing, 03/06  05:00:00,4.1375,14849.99849,20.59019182,21.00013141,20.79516162,110.8066765,0,21.00013141,0.004955413,31.48726402,0.75,0,0,0,0,0,0,570740.8147,158.5391152,328144.2073
w-singletint,west,existing, 03/06  06:00:00,3.975,29699.99698,20.28324379,21.00016449,20.64170414,148.7698212,0,21.00016449,0.004943425,31.4116309,1,0,0,0,0,0,0,712223.7789,197.8399386,328144.2073
w-singletint,west,existing, 03/06  07:00:00,5.275,59399.99396,20.18060202,21.00014089,20.59037146,114.3784163,0,21.00014089,0.00490236,31.13315595,1,0,0,0,0,0,0,549994.3615,152.7762115,328144.2073
w-singletint,west,existing, 03/06  08:00:00,7.5375,75599.99231,20.39389117,21.00006736,20.69697927,52.83286573,0,21.00006736,0.004814268,30.56653843,1,0,0,0,0,0,0,261535.353,72.64870916,328144.2073
w-singletint,west,existing, 03/06  09:00:00,9.775,59399.99396,20.68560032,21.00003721,20.84281876,41.65954499,0,21.00003721,0.004742662,30.11540169,0.75,0,0,0,0,0,0,155032.1421,43.06448392,328144.2073
w-singletint,west,existing, 03/06  10:00:00,12.4125,59399.99396,21.18177237,21.2240331,21.20290273,4.629991565,2.637570831,21.2240331,0.004713622,29.52484254,0,0,0,4.622059933,16639.41576,4.622059933,16639.41576,0,0,328144.2073
w-singletint,west,existing, 03/06  11:00:00,15.375,37799.99615,21.90781745,21.93804287,21.92293016,0,1.364140671,21.93804287,0.00485336,29.07151622,0,0,0,18.50339742,66612.2307,18.50339742,66612.2307,0,0,328144.2073
w-singletint,west,existing, 03/06  12:00:00,18.3125,37799.99615,22.70315255,22.87360379,22.78837817,4.520591651,0,22.87360379,0.005217484,29.47190696,0,0,0,23.83495512,85805.83842,23.83495512,85805.83842,0,0,328144.2073
w-singletint,west,existing, 03/06  13:00:00,20.4625,37799.99615,23.60205413,23.78707391,23.69456402,5.385392294,6.867978172,23.78707391,0.005742669,30.64299957,0,0,0,47.47575306,170912.711,47.47575306,170912.711,0,0,328144.2073
w-singletint,west,existing, 03/06  14:00:00,22.1,37799.99615,25.02976902,23.99560564,24.51268733,0,189.1519339,23.99560564,0.006280601,33.0405687,0,0,0,263.7867607,949632.3385,263.7867607,949632.3385,0,0,328144.2073
w-singletint,west,existing, 03/06  15:00:00,23.7625,37799.99615,26.87607882,23.99994617,25.4380125,0,623.8643791,23.99994617,0.006808813,35.72100484,0,0,0,713.2001817,2567520.654,713.2001817,2567520.654,0,0,328144.2073
w-singletint,west,existing, 03/06  16:00:00,23.9625,37799.99615,28.18645251,24.00005322,26.09325287,0,1013.083083,24.00005322,0.007241834,37.9380656,0,0,0,1133.945968,4082205.487,1104.000204,3974400.735,0,0,328144.2073
w-singletint,west,existing, 03/06  17:00:00,23.2,37799.99615,27.83344069,23.99961118,25.91652593,0,919.0584499,23.99961118,0.007454314,39.03906959,0,0,0,1059.621293,3814636.656,1003.493725,3612577.411,0,0,328144.2073
w-singletint,west,existing, 03/06  18:00:00,22.4625,37799.99615,26.76074508,23.99961824,25.38018166,0,632.2100001,23.99961824,0.00765518,40.05265381,0,0,0,768.3189143,2765948.092,710.5081638,2557829.39,0,0,328144.2073
w-singletint,west,existing, 03/06  19:00:00,21.7625,90449.9908,25.90878207,23.99971765,24.95424986,0,424.3184054,23.99971765,0.007925881,41.46165513,0,0,0,553.1773386,1991438.419,496.7955339,1788463.922,0,0,328144.2073
w-singletint,west,existing, 03/06  20:00:00,21,120149.9878,25.25692804,23.99975566,24.62834185,0,282.4659285,23.99975566,0.008373008,43.78594808,0,0,0,405.7520362,1460707.33,348.5629848,1254826.745,0,0,328144.2073
w-singletint,west,existing, 03/06  21:00:00,20.2625,134999.9863,24.98416672,23.99974469,24.4919557,0,241.6994128,23.99974469,0.008840219,46.19502603,0,0,0,368.9847972,1328345.27,301.5852521,1085706.907,0,0,328144.2073
w-singletint,west,existing, 03/06  22:00:00,19.875,120149.9878,24.80101766,23.99973839,24.40037803,0,214.890002,23.99973839,0.009270518,48.41059132,0,0,0,346.3582872,1246889.834,271.5002002,977400.7206,0,0,328144.2073
w-singletint,west,existing, 03/06  23:00:00,19.675,90449.9908,24.60985484,23.9997575,24.30480617,0,148.5268809,23.9997575,0.009741926,50.83420649,0,0,0,270.2786641,973003.1907,203.448167,732413.4013,0,0,328144.2073
w-singletint,west,existing, 03/06  24:00:00,19.475,44549.99547,24.42753255,23.99979409,24.21366332,0,100.3989302,23.99979409,0.010263128,53.47541743,0,0,0,213.7068459,769344.6451,153.6248179,553049.3443,0,0,328144.2073
w-singletint,west,existing, 03/07  01:00:00,19.4,29699.99698,24.28865796,23.99983181,24.14424489,0,77.95927492,23.99983181,0.010735167,55.87208136,0,0,0,189.4163062,681898.7025,130.5559601,470001.4565,0,0,328144.2073
w-singletint,west,existing, 03/07  02:00:00,19.4,22949.99767,24.17760218,23.99986377,24.08873297,0,62.00152974,23.99986377,0.011072188,57.59540176,0,0,0,171.2509384,616503.3782,114.6145813,412612.4926,0,0,328144.2073
w-singletint,west,existing, 03/07  03:00:00,19.4,14849.99849,24.07997561,23.99989071,24.03993316,0,49.15241808,23.99989071,0.011305982,58.7523204,0,0,0,155.0554336,558199.5608,101.7839571,366422.2455,0,0,328144.2073
w-singletint,west,existing, 03/07  04:00:00,19.275,14849.99849,23.98453499,23.99990758,23.99222129,0,37.30991148,23.99990758,0.011485877,59.64745075,0,0,0,137.5766962,495276.1065,88.9039086,320054.0709,0,0,328144.2073
w-singletint,west,existing, 03/07  05:00:00,19.1375,14849.99849,23.89174357,23.99991699,23.94583028,0,26.99344742,23.99991699,0.01167124,60.55365194,0,0,0,121.8230839,438563.1019,77.4344366,278763.9718,0,0,328144.2073
w-singletint,west,existing, 03/07  06:00:00,18.975,29699.99698,23.80511923,23.99992482,23.90252202,0,19.01239665,23.99992482,0.011860952,61.496058,0,0,0,109.0074485,392426.8147,68.09185921,245130.6931,0,0,328144.2073
w-singletint,west,existing, 03/07  07:00:00,18.9,59399.99396,23.81045931,23.99993816,23.90519873,0,51.93556733,23.99993816,0.011871448,61.58858974,0,0,0,162.2255158,584011.8568,100.366505,361319.4181,0,0,328144.2073
w-singletint,west,existing, 03/07  08:00:00,18.9,75599.99231,23.99620772,23.99995723,23.99808247,0,86.30808336,23.99995723,0.011624593,60.35436688,0,0,0,214.657435,772766.7661,134.7056077,484940.1876,0,0,328144.2073
w-singletint,west,existing, 03/07  09:00:00,18.9,59399.99396,24.16828568,23.99996316,24.08412442,0,62.10166173,23.99996316,0.01146439,59.57557108,0,0,0,173.15823,623369.6281,110.49327,397775.7722,0,0,328144.2073
w-singletint,west,existing, 03/07  10:00:00,19.3375,59399.99396,24.70934418,23.99997013,24.35465716,0,139.3440129,23.99997013,0.011158906,58.03804598,0,0,0,293.5934852,1056936.547,191.3583737,688890.1454,0,0,328144.2073
w-singletint,west,existing, 03/07  11:00:00,20.1,37799.99615,25.09448391,23.99992957,24.54720674,0,192.0408703,23.99992957,0.010639325,55.38126927,0,0,0,365.9839802,1317542.329,250.4243731,901527.7433,0,0,328144.2073
w-singletint,west,existing, 03/07  12:00:00,20.8375,37799.99615,25.48603606,23.99986496,24.74295051,0,267.2791205,23.99986496,0.010117248,52.70735557,0,0,0,461.6206584,1661834.37,331.8075993,1194507.358,0,0,328144.2073
w-singletint,west,existing, 03/07  13:00:00,21.9125,37799.99615,25.90895979,23.99978425,24.95437202,0,358.9267688,23.99978425,0.009596721,50.03705401,0,0,0,570.8535872,2055072.914,432.4279853,1556740.747,0,0,328144.2073
w-singletint,west,existing, 03/07  14:00:00,23.2125,37799.99615,26.43686235,23.99970581,25.21828408,0,482.5077088,23.99970581,0.009143736,47.67951574,0,0,0,712.2496771,2564098.837,566.8602299,2040696.828,0,0,328144.2073
w-singletint,west,existing, 03/07  15:00:00,24.5125,37799.99615,27.49151288,23.99944366,25.74547827,0,767.086411,23.99944366,0.008620421,44.94290815,0,0,0,1027.871493,3700337.376,862.1650854,3103794.307,0,0,328144.2073
w-singletint,west,existing, 03/07  16:00:00,24.75,37799.99615,27.21953943,23.9995808,25.60956012,0,704.1230461,23.9995808,0.008370992,43.64270214,0,0,0,923.4845934,3324544.536,801.4076505,2885067.542,0,0,328144.2073
w-singletint,west,existing, 03/07  17:00:00,24.4125,37799.99615,27.17215435,23.99950742,25.58583088,0,696.8401889,23.99950742,0.008356586,43.56878288,0,0,0,909.5925081,3274533.029,791.2959093,2848665.274,0,0,328144.2073
w-singletint,west,existing, 03/07  18:00:00,24.05,37799.99615,26.32084782,23.9996203,25.16023406,0,507.6381841,23.9996203,0.008464802,44.09690997,0,0,0,692.4121728,2492683.822,599.1462923,2156926.652,0,0,328144.2073
w-singletint,west,existing, 03/07  19:00:00,23.0875,90449.9908,25.87327172,23.99968932,24.93648052,0,403.6698203,23.99968932,0.008612485,44.8671438,0,0,0,573.6605302,2065177.909,487.1412454,1753708.483,0,0,328144.2073
w-singletint,west,existing, 03/07  20:00:00,21.7875,120149.9878,25.37234156,23.99971805,24.68602981,0,305.0714643,23.99971805,0.008839877,46.05258456,0,0,0,456.4699149,1643291.694,377.6912325,1359688.437,0,0,328144.2073
w-singletint,west,existing, 03/07  21:00:00,20.4875,134999.9863,25.0992343,23.99971635,24.54947532,0,264.2837246,23.99971635,0.009035993,47.08972401,0,0,0,404.9901343,1457964.483,326.0322796,1173716.206,0,0,328144.2073
w-singletint,west,existing, 03/07  22:00:00,19.4375,120149.9878,24.86748439,23.99972825,24.43360632,0,225.8740808,23.99972825,0.009209569,47.99932188,0,0,0,353.7478498,1273492.259,278.8607032,1003898.531,0,0,328144.2073
w-singletint,west,existing, 03/07  23:00:00,18.475,90449.9908,24.59107936,23.99978201,24.29543069,0,139.9047787,23.99978201,0.009463393,49.30220186,0,0,0,239.9937319,863977.4349,184.8944051,665619.8582,0,0,328144.2073
w-singletint,west,existing, 03/07  24:00:00,17.5375,44549.99547,24.31096044,23.99984722,24.15540383,0,70.73626911,23.99984722,0.009787323,50.96344224,0,0,0,144.3686333,519727.0797,107.9307349,388550.6457,0,0,328144.2073
w-singletint,west,existing, 03/08  01:00:00,17.075,29699.99698,24.10634502,23.99988847,24.05311675,0,36.73040271,23.99988847,0.010136242,52.7510325,0,0,0,96.79263171,348453.4742,70.0737777,252265.5997,0,0,328144.2073
w-singletint,west,existing, 03/08  02:00:00,16.9375,22949.99767,23.96736058,23.99990931,23.98363495,0,18.9177863,23.99990931,0.010471558,54.4671341,0,0,0,72.73323555,261839.648,51.10966275,183994.7859,0,0,328144.2073
w-singletint,west,existing, 03/08  03:00:00,16.775,14849.99849,23.86047778,23.9999242,23.93020099,0,8.664975852,23.9999242,0.010779653,56.0423408,0,0,0,57.80378771,208093.6358,39.49833262,142193.9974,0,0,328144.2073
w-singletint,west,existing, 03/08  04:00:00,16.825,14849.99849,23.76458837,23.99992217,23.88225527,0.285353392,1.688138298,23.99992217,0.011084483,57.59935872,0,0,0,49.05898296,176612.3387,32.61147783,117401.3202,0,0,328144.2073
w-singletint,west,existing, 03/08  05:00:00,16.9625,14849.99849,23.66659154,24.00000314,23.83329734,5.298293303,0,24.00000314,0.011466593,59.58674875,0,0,0,42.02345311,151284.4312,26.97632753,97114.77912,0,0,328144.2073
w-singletint,west,existing, 03/08  06:00:00,17.125,29699.99698,23.58476303,24.00047733,23.79262018,10.07100754,0,24.00047733,0.011919969,61.92009543,0.25,0,0,38.16793943,137404.5819,23.49192169,84570.91809,0,0,328144.2073
w-singletint,west,existing, 03/08  07:00:00,17.45,59399.99396,23.60381706,24.00002699,23.80192202,0,26.9832953,24.00002699,0.012191599,63.34613927,1,0,0,106.2458953,382485.2232,63.25081824,227702.9456,0,0,328144.2073
w-singletint,west,existing, 03/08  08:00:00,17.7875,75599.99231,23.83378331,23.99997758,23.91688044,0,64.31793914,23.99997758,0.012090919,62.89687027,0.75,0,0,173.4544236,624435.9251,103.367672,372123.6192,0,0,328144.2073
w-singletint,west,existing, 03/08  09:00:00,18.15,59399.99396,24.22036559,23.99997709,24.11017134,0,68.22295994,23.99997709,0.011906043,61.97693984,0,0,0,181.7675278,654363.1001,110.2880025,397036.809,0,0,328144.2073
w-singletint,west,existing, 03/08  10:00:00,20.05,59399.99396,24.83423013,23.99996317,24.41709665,0,160.9108486,23.99996317,0.011454882,59.67062989,0,0,0,345.380672,1243370.419,218.836606,787811.7818,0,0,328144.2073
w-singletint,west,existing, 03/08  11:00:00,22.85,37799.99615,25.43221915,23.99985836,24.71603876,0,258.3043841,23.99985836,0.010684504,55.72562511,0,0,0,493.006376,1774822.954,339.6499775,1222739.919,0,0,328144.2073
w-singletint,west,existing, 03/08  12:00:00,25.65,37799.99615,25.87241995,23.99975972,24.93608983,0,356.8004279,23.99975972,0.009939881,51.90344056,0,0,0,611.7790282,2202404.502,461.5620781,1661623.481,0,0,328144.2073
w-singletint,west,existing, 03/08  13:00:00,26.7,37799.99615,26.29825866,23.99967775,25.1489682,0,457.0343122,23.99967775,0.009228692,48.24432739,0,0,0,699.2362261,2517250.414,570.4865637,2053751.629,0,0,328144.2073
w-singletint,west,existing, 03/08  14:00:00,26.7,37799.99615,26.55211158,23.99967941,25.27589549,0,518.2257856,23.99967941,0.008602878,45.01750454,0,0,0,724.6511745,2608744.228,631.6272472,2273858.09,0,0,328144.2073
w-singletint,west,existing, 03/08  15:00:00,26.7,37799.99615,26.79596125,23.99969819,25.39782972,0,578.5471989,23.99969819,0.00807838,42.28142332,0,0,0,749.7014817,2698925.334,691.8947891,2490821.241,0,0,328144.2073
w-singletint,west,existing, 03/08  16:00:00,25.7625,37799.99615,27.10602448,23.99966523,25.55284485,0,666.9553716,23.99966523,0.007655409,40.10454579,0,0,0,807.477619,2906919.429,772.4986507,2780995.142,0,0,328144.2073
w-singletint,west,existing, 03/08  17:00:00,24.2625,37799.99615,26.66823851,23.99989548,25.334067,0,566.4061482,23.99989548,0.007411993,38.88341905,0,0,0,679.7335192,2447040.669,659.5637174,2374429.383,0,0,328144.2073
w-singletint,west,existing, 03/08  18:00:00,22.7625,37799.99615,26.23561401,23.99997248,25.11779325,0,484.9516797,23.99997248,0.007222472,37.91490672,0,0,0,579.5801358,2086488.489,565.7205169,2036593.861,0,0,328144.2073
w-singletint,west,existing, 03/08  19:00:00,21.1375,90449.9908,25.66429478,23.99999529,24.83214504,0,362.3541058,23.99999529,0.007045455,37.01940253,0,0,0,439.0679913,1580644.769,429.7261204,1547014.033,0,0,328144.2073
w-singletint,west,existing, 03/08  20:00:00,19.5,120149.9878,25.09238045,24.00005799,24.54621922,0,243.3541434,24.00005799,0.006997876,36.78609526,0,0,0,305.7293101,1100625.516,297.2104925,1069957.773,0,0,328144.2073
w-singletint,west,existing, 03/08  21:00:00,17.8375,134999.9863,24.77160966,24.00015254,24.3858811,0,191.8004303,24.00015254,0.007006728,36.85522526,0,0,0,241.9804888,871129.7597,231.9084562,834870.4422,0,0,328144.2073
w-singletint,west,existing, 03/08  22:00:00,16.8875,120149.9878,24.53012102,24.00017983,24.26515042,0,152.6824809,24.00017983,0.007014319,36.90865537,0,0,0,194.2729098,699382.4753,184.9616714,665862.017,0,0,328144.2073
w-singletint,west,existing, 03/08  23:00:00,16.325,90449.9908,24.27891038,24.00013653,24.13952346,0,75.91159118,24.00013653,0.007033584,37.00899016,0,0,0,109.1689713,393008.2967,103.5934498,372936.4191,0,0,328144.2073
w-singletint,west,existing, 03/08  24:00:00,15.7875,44549.99547,24.02916241,24.00009083,24.01462662,0,18.03105031,24.00009083,0.007036034,37.02183618,0,0,0,43.67730597,157238.3015,41.32107529,148755.871,0,0,328144.2073
w-singletint,west,existing, 03/09  01:00:00,14.9125,29699.99698,23.77678766,23.96631124,23.87154945,15.60129814,0,23.96631124,0.007027464,37.02906898,0,0,0,3.576455345,12875.23924,3.376170626,12154.21425,0,0,328144.2073
w-singletint,west,existing, 03/09  02:00:00,13.75,22949.99767,23.46507338,23.64316119,23.55411729,19.82433208,0,23.64316119,0.007033994,37.7773199,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/09  03:00:00,12.6125,14849.99849,23.10780645,23.24049405,23.17415025,19.27771172,0,23.24049405,0.00702872,38.67740794,0,0,0,0,0,0,0,20720.3397,5.755649917,328144.2073
w-singletint,west,existing, 03/09  04:00:00,12.575,14849.99849,22.81616434,22.92103188,22.86859811,14.64911304,0,22.92103188,0.00700627,39.30668331,0,0,0,0,0,0,0,11345.30528,3.151473689,328144.2073
w-singletint,west,existing, 03/09  05:00:00,13.1125,14849.99849,22.62340663,22.77479413,22.69910038,13.72775125,0,22.77479413,0.006965739,39.4295123,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/09  06:00:00,13.675,29699.99698,22.49251085,22.72854306,22.61052695,16.87448791,0,22.72854306,0.006917568,39.2698671,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/09  07:00:00,14.275,59399.99396,22.48796904,22.96741763,22.72769334,7.219822689,0.156584124,22.96741763,0.006814479,38.13663147,0,0,0,3.403743753,12253.47751,3.137767933,11295.96456,0,0,328144.2073
w-singletint,west,existing, 03/09  08:00:00,14.8125,75599.99231,22.69310774,23.3452051,23.01915642,7.224372499,0,23.3452051,0.006627678,36.2659953,0,0,0,3.227390457,11618.60565,3.05132371,10984.76536,0,0,328144.2073
w-singletint,west,existing, 03/09  09:00:00,15.375,59399.99396,23.04519594,23.47411903,23.25965749,18.91554458,0,23.47411903,0.006427807,34.90923447,0,0,0,3.105824247,11180.96729,3.008509173,10830.63302,0,0,328144.2073
w-singletint,west,existing, 03/09  10:00:00,16.2875,59399.99396,23.67995248,23.85196239,23.76595743,4.845362719,8.384974417,23.85196239,0.0062739,33.31555308,0,0,0,22.73793662,81856.57184,22.70209387,81727.53795,0,0,328144.2073
w-singletint,west,existing, 03/09  11:00:00,17.3875,37799.99615,24.38124451,23.99674195,24.18899323,0,69.2923888,23.99674195,0.006275309,33.03223252,0,0,0,105.1055945,378380.1402,105.1055945,378380.1402,0,0,328144.2073
w-singletint,west,existing, 03/09  12:00:00,18.4875,37799.99615,25.04715025,23.99990893,24.52352959,0,181.9697497,23.99990893,0.006457253,33.97362905,0,0,0,227.7005962,819722.1465,227.4027606,818649.9383,0,0,328144.2073
w-singletint,west,existing, 03/09  13:00:00,19.4625,37799.99615,25.4849866,24.00010346,24.74254503,0,268.4741228,24.00010346,0.006766326,35.55916035,0,0,0,328.0925152,1181133.055,321.9571936,1159045.897,0,0,328144.2073
w-singletint,west,existing, 03/09  14:00:00,20.425,37799.99615,25.87901025,24.00004749,24.93952887,0,353.2526036,24.00004749,0.00708272,37.16562859,0,0,0,431.9664476,1555079.211,414.7136121,1492969.004,0,0,328144.2073
w-singletint,west,existing, 03/09  15:00:00,21.3625,37799.99615,26.1567084,23.99992078,25.07831459,0,416.7736689,23.99992078,0.007375671,38.64589073,0,0,0,517.0052722,1861218.98,485.9969285,1749588.943,0,0,328144.2073
w-singletint,west,existing, 03/09  16:00:00,21.95,37799.99615,27.04119945,23.9998097,25.52050458,0,642.7744545,23.9998097,0.007586677,39.69819295,0,0,0,776.5823781,2795696.561,716.7945682,2580460.445,0,0,328144.2073
w-singletint,west,existing, 03/09  17:00:00,22.2875,37799.99615,28.6400002,24.19122682,26.41561351,0,1086.70904,24.19122682,0.007573989,39.16721052,0,0,0,1253.022444,4510880.799,1164.728684,4193023.263,0,0,328144.2073
w-singletint,west,existing, 03/09  18:00:00,22.65,37799.99615,27.43539767,24.00678359,25.72109063,0,813.6248256,24.00678359,0.007656228,40.0257955,0,0,0,970.6636174,3494389.023,895.5303589,3223909.292,0,0,328144.2073
w-singletint,west,existing, 03/09  19:00:00,21.9875,90449.9908,26.33719495,23.99968568,25.16844031,0,529.1226366,23.99968568,0.007865454,41.12333139,0,0,0,668.0831507,2405099.342,603.4596341,2172454.683,0,0,328144.2073
w-singletint,west,existing, 03/09  20:00:00,20.6875,120149.9878,25.5161301,23.99972104,24.75792557,0,337.7144937,23.99972104,0.00817524,42.72187336,0,0,0,459.1758098,1653032.915,401.2127349,1444365.846,0,0,328144.2073
w-singletint,west,existing, 03/09  21:00:00,19.3875,134999.9863,25.13891136,23.99972864,24.56932,0,269.7263987,23.99972864,0.00843367,44.08241382,0,0,0,381.2845954,1372624.543,322.3739499,1160546.219,0,0,328144.2073
w-singletint,west,existing, 03/09  22:00:00,18.2125,120149.9878,24.84673455,23.99974898,24.42324176,0,216.7573702,23.99974898,0.008657989,45.25592316,0,0,0,315.2557361,1134920.65,259.6174891,934622.9607,0,0,328144.2073
w-singletint,west,existing, 03/09  23:00:00,17.1125,90449.9908,24.53039146,23.99980601,24.26509874,0,121.7380667,23.99980601,0.008946713,46.74350855,0,0,0,194.0057692,698420.769,155.4646765,559672.8354,0,0,328144.2073
w-singletint,west,existing, 03/09  24:00:00,16.0125,44549.99547,24.21666689,23.99987234,24.10826962,0,45.95132563,23.99987234,0.009299911,48.5614472,0,0,0,90.96053613,327457.9301,70.54082656,253946.9756,0,0,328144.2073
w-singletint,west,existing, 03/10  01:00:00,14.9125,29699.99698,23.93197534,24.00057403,23.96627469,6.942665901,3.747350044,24.00057403,0.009671206,50.46853875,0,0,0,16.73524475,60246.8811,12.61542622,45415.53437,0,0,328144.2073
w-singletint,west,existing, 03/10  02:00:00,13.75,22949.99767,23.63002807,23.76984735,23.69993771,17.10818983,0,23.76984735,0.009938164,52.53318298,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/10  03:00:00,12.6125,14849.99849,23.27011399,23.3600435,23.31507874,14.97011897,0,23.3600435,0.010013735,54.22769386,0,0,0,0,0,0,0,9884.400727,2.745666869,328144.2073
w-singletint,west,existing, 03/10  04:00:00,12.7625,14849.99849,22.98226374,23.07144341,23.02685358,13.51056285,0,23.07144341,0.010012853,55.17607772,0,0,0,0,0,0,0,10818.44258,3.00512294,328144.2073
