Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 03/10  05:00:00,13.725,14849.99849,22.81098856,22.97560318,22.89329587,15.06698666,0,22.97560318,0.010100693,55.97569194,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/10  06:00:00,14.6625,29699.99698,22.70892379,22.99454251,22.85173315,20.65741429,0,22.99454251,0.010297422,56.98240384,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/10  07:00:00,15.6875,59399.99396,22.76721568,23.32000344,23.04360956,9.425449822,0,23.32000344,0.01048242,56.89583022,0,0,0,9.851211062,35464.35982,6.661914136,23982.89089,0,0,328144.2073
w-singletint,west,existing, 03/10  08:00:00,16.7875,75599.99231,23.14421392,23.82350005,23.48385699,5.215717744,3.406393326,23.82350005,0.010537847,55.50538841,0,0,0,26.19250789,94293.0284,18.10389316,65174.01537,0,0,328144.2073
w-singletint,west,existing, 03/10  09:00:00,17.8875,59399.99396,23.61619575,24.00885038,23.81252307,8.900223306,7.687153901,24.00885038,0.01050873,54.77394764,0,0,0,54.21921929,195189.1894,38.05157804,136985.6809,0,0,328144.2073
w-singletint,west,existing, 03/10  10:00:00,20.4875,59399.99396,24.24334369,24.00019771,24.1217707,0,70.95643869,24.00019771,0.010260119,53.5473185,0,0,0,183.1305943,659270.1393,132.8051126,478098.4055,0,0,328144.2073
w-singletint,west,existing, 03/10  11:00:00,24.05,37799.99615,24.81749531,23.99998615,24.40874073,0,145.1938252,23.99998615,0.009825123,51.31300064,0,0,0,307.2690338,1106168.522,236.7055746,852140.0687,0,0,328144.2073
w-singletint,west,existing, 03/10  12:00:00,27.5875,37799.99615,25.40733498,23.99989438,24.70361468,0,263.2577401,23.99989438,0.009310226,48.66375288,0,0,0,463.252905,1667710.458,384.1945974,1383100.551,0,0,328144.2073
w-singletint,west,existing, 03/10  13:00:00,29.3375,37799.99615,26.06818044,23.99978667,25.03398356,0,410.5730195,23.99978667,0.008721944,45.60290674,0,0,0,612.9799435,2206727.796,545.909725,1965275.01,0,0,328144.2073
w-singletint,west,existing, 03/10  14:00:00,30.1,37799.99615,26.94585994,23.99971978,25.47278986,0,629.1631215,23.99971978,0.008122591,42.46657949,0,0,0,806.1294792,2902066.125,770.6031311,2774171.272,0,0,328144.2073
w-singletint,west,existing, 03/10  15:00:00,30.8375,37799.99615,27.22618464,23.99973653,25.61296059,0,707.86596,23.99973653,0.00759404,39.69608503,0,0,0,856.2403636,3082465.309,855.2120826,3078763.497,0,0,328144.2073
w-singletint,west,existing, 03/10  16:00:00,30.4125,37799.99615,27.81244139,23.99956106,25.90600123,0,871.3652788,23.99956106,0.006994724,36.58432498,0,0,0,1015.009699,3654034.915,1015.009699,3654034.915,0,0,328144.2073
w-singletint,west,existing, 03/10  17:00:00,29.3125,37799.99615,27.66633726,23.99947873,25.832908,0,845.6582288,23.99947873,0.006537771,34.21947375,0,0,0,980.28493,3529025.748,980.28493,3529025.748,0,0,328144.2073
w-singletint,west,existing, 03/10  18:00:00,28.2125,37799.99615,27.15472196,23.99951193,25.57711695,0,725.2369347,23.99951193,0.006201627,32.47737796,0,0,0,850.8490088,3063056.432,850.8490088,3063056.432,0,0,328144.2073
w-singletint,west,existing, 03/10  19:00:00,26.425,90449.9908,26.39148221,23.99964095,25.19556158,0,527.8231573,23.99964095,0.005929712,31.06662489,0,0,0,638.8091742,2299713.027,638.8091742,2299713.027,0,0,328144.2073
w-singletint,west,existing, 03/10  20:00:00,24.1625,120149.9878,25.72675777,23.99969465,24.86322621,0,381.0917695,23.99969465,0.005826353,30.54948081,0,0,0,473.4883964,1704558.227,473.4883964,1704558.227,0,0,328144.2073
w-singletint,west,existing, 03/10  21:00:00,21.925,134999.9863,25.33528681,23.99971371,24.66750026,0,314.958903,23.99971371,0.005804271,30.4463605,0,0,0,388.9168815,1400100.773,388.9168815,1400100.773,0,0,328144.2073
w-singletint,west,existing, 03/10  22:00:00,20.1625,120149.9878,25.0202487,23.99973728,24.50999299,0,256.5783159,23.99973728,0.005867863,30.77676332,0,0,0,316.0002963,1137601.067,316.0002963,1137601.067,0,0,328144.2073
w-singletint,west,existing, 03/10  23:00:00,18.725,90449.9908,24.69027312,23.99979402,24.34503357,0,157.041128,23.99979402,0.006054125,31.76443246,0,0,0,204.5889588,736520.2517,204.5889588,736520.2517,0,0,328144.2073
w-singletint,west,existing, 03/10  24:00:00,17.2625,44549.99547,24.35554616,23.99986581,24.17770599,0,74.35253391,23.99986581,0.006281585,32.95824261,0,0,0,109.8029531,395290.6313,109.8029531,395290.6313,0,0,328144.2073
w-singletint,west,existing, 03/11  01:00:00,16.45,35099.99643,24.09667054,23.99993027,24.0483004,0,28.43100201,23.99993027,0.006500376,34.09420298,0,0,0,57.3775779,206559.2804,57.16258358,205785.3009,0,0,328144.2073
w-singletint,west,existing, 03/11  02:00:00,16.1125,35099.99643,23.90378902,23.99998745,23.95188823,2.561762919,3.24601619,23.99998745,0.006673823,34.97186433,0,0,0,27.14302765,97714.89955,26.62976147,95867.14128,0,0,328144.2073
w-singletint,west,existing, 03/11  03:00:00,15.75,14849.99849,23.72007461,24.01741355,23.86874408,23.34629152,0,24.01741355,0.006815947,35.65792169,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/11  04:00:00,15.85,14849.99849,23.57281055,23.92775846,23.75028451,25.96252199,0,23.92775846,0.006970533,36.65454937,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/11  05:00:00,16.1875,14849.99849,23.4779234,23.91730587,23.69761463,26.85965992,0,23.91730587,0.007221786,37.9597953,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/11  06:00:00,16.55,14849.99849,23.42229388,23.94610656,23.68420022,28.83116589,0,23.94610656,0.007558549,39.62467957,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/11  07:00:00,17.0125,55349.99437,23.42270033,23.99389771,23.70829902,29.27422726,0,23.99389771,0.007945245,41.53361168,0,0,0,3.337080473,12013.4897,2.898997091,10436.38953,0,0,328144.2073
w-singletint,west,existing, 03/11  08:00:00,17.575,55349.99437,23.63001378,24.00043041,23.8152221,0,20.25769404,24.00043041,0.008329463,43.51528408,0,0,0,68.32165644,245957.9632,57.9425067,208593.0241,0,0,328144.2073
w-singletint,west,existing, 03/11  09:00:00,18.1125,75599.99231,24.03906853,23.99990191,24.01948522,0,96.41444534,23.99990191,0.008707788,45.4659058,0,0,0,169.0458188,608564.9475,138.4470755,498409.4717,0,0,328144.2073
w-singletint,west,existing, 03/11  10:00:00,18.9875,75599.99231,24.64109606,23.99989448,24.32049527,0,152.9006872,23.99989448,0.008983974,46.88751798,0,0,0,252.8981875,910433.475,202.1641712,727791.0162,0,0,328144.2073
w-singletint,west,existing, 03/11  11:00:00,20.15,55349.99437,25.2153816,23.99988595,24.60763377,0,222.8968825,23.99988595,0.00908907,47.39797,0,0,0,354.4996998,1276198.919,281.8264221,1014575.119,0,0,328144.2073
w-singletint,west,existing, 03/11  12:00:00,21.2875,44549.99547,25.62226148,23.99983903,24.81105026,0,306.1035648,23.99983903,0.009106373,47.43873348,0,0,0,470.0567086,1692204.151,374.4972804,1348190.21,0,0,328144.2073
w-singletint,west,existing, 03/11  13:00:00,22.2625,44549.99547,25.93555291,23.99978632,24.96766961,0,375.534098,23.99978632,0.009027504,46.98601043,0,0,0,560.1900932,2016684.336,452.0518507,1627386.663,0,0,328144.2073
w-singletint,west,existing, 03/11  14:00:00,23.1625,44549.99547,26.20350607,23.99973685,25.10162146,0,437.1405296,23.99973685,0.008853813,46.04780954,0,0,0,630.8119322,2270922.956,521.1651804,1876194.649,0,0,328144.2073
w-singletint,west,existing, 03/11  15:00:00,24.0625,44549.99547,26.46682327,23.99969695,25.23326011,0,500.6854423,23.99969695,0.008646534,44.91010744,0,0,0,696.630855,2507871.078,592.2201084,2131992.39,0,0,328144.2073
w-singletint,west,existing, 03/11  16:00:00,24.275,44549.99547,26.56819426,23.99969868,25.28394647,0,527.0287847,23.99969868,0.008508375,44.16814489,0,0,0,719.0943936,2588739.817,620.3804555,2233369.64,0,0,328144.2073
w-singletint,west,existing, 03/11  17:00:00,24.1375,44549.99547,26.38188907,23.99975151,25.19082029,0,482.6308593,23.99975151,0.008549901,44.35219567,0,0,0,669.219552,2409190.387,574.8944169,2069619.901,0,0,328144.2073
w-singletint,west,existing, 03/11  18:00:00,23.975,44549.99547,26.07641272,23.99973221,25.03807246,0,433.9189855,23.99973221,0.008762589,45.42279046,0,0,0,622.6692964,2241609.467,524.8448193,1889441.349,0,0,328144.2073
w-singletint,west,existing, 03/11  19:00:00,23.4625,114749.9883,25.73825431,23.99970988,24.86898209,0,373.4922301,23.99970988,0.009014384,46.70945069,0,0,0,560.549413,2017977.887,460.1130322,1656406.916,0,0,328144.2073
w-singletint,west,existing, 03/11  20:00:00,22.7,134999.9863,25.30827571,23.99966349,24.6539696,0,302.7850217,23.99966349,0.009385584,48.60436098,0,0,0,482.6532276,1737551.619,383.012476,1378844.914,0,0,328144.2073
w-singletint,west,existing, 03/11  21:00:00,21.9625,134999.9863,25.11094415,23.99960947,24.55527681,0,279.8702121,23.99960947,0.009703262,50.25672011,0,0,0,462.3690483,1664528.574,353.8833766,1273980.156,0,0,328144.2073
w-singletint,west,existing, 03/11  22:00:00,21.575,134999.9863,24.96710334,23.99968111,24.48339223,0,244.8510222,23.99968111,0.009863296,51.09197655,0,0,0,420.2754548,1512991.637,315.6187962,1136227.666,0,0,328144.2073
w-singletint,west,existing, 03/11  23:00:00,21.375,114749.9883,24.80508789,23.99977167,24.40242978,0,178.4153799,23.99977167,0.010032987,51.95671701,0,0,0,333.7066083,1201343.79,247.5400705,891144.2538,0,0,328144.2073
w-singletint,west,existing, 03/11  24:00:00,21.175,55349.99437,24.64256401,23.99982179,24.3211929,0,132.2883228,23.99982179,0.010264216,53.13455041,0,0,0,274.4801472,988128.5298,199.7520937,719107.5374,0,0,328144.2073
w-singletint,west,existing, 03/12  01:00:00,20.975,35099.99643,24.51609941,23.99981606,24.25795774,0,120.8498602,23.99981606,0.010524607,54.46009369,0,0,0,262.2492439,944097.2781,186.6379892,671896.7613,0,0,328144.2073
w-singletint,west,existing, 03/12  02:00:00,20.8375,35099.99643,24.410682,23.99981849,24.20525025,0,103.7749208,23.99981849,0.01077197,55.71830293,0,0,0,242.0503618,871381.3025,168.4116186,606281.8271,0,0,328144.2073
w-singletint,west,existing, 03/12  03:00:00,20.675,14849.99849,24.30773076,23.99983915,24.15378496,0,87.32512963,23.99983915,0.010982785,56.78976399,0,0,0,220.682495,794456.9819,150.6035194,542172.6698,0,0,328144.2073
w-singletint,west,existing, 03/12  04:00:00,20.225,14849.99849,24.1951476,23.99986136,24.09750448,0,69.67603753,23.99986136,0.011183927,57.8113809,0,0,0,193.0954722,695143.7001,129.1925992,465093.357,0,0,328144.2073
w-singletint,west,existing, 03/12  05:00:00,19.6875,14849.99849,24.07867595,23.99988299,24.03927947,0,52.13806711,23.99988299,0.011383768,58.82574791,0,0,0,163.4259164,588333.2992,107.162317,385784.3412,0,0,328144.2073
w-singletint,west,existing, 03/12  06:00:00,19.125,14849.99849,23.96115311,23.99990216,23.98052764,0,35.6510113,23.99990216,0.011589061,59.86712204,0,0,0,133.8322484,481796.0941,85.9765526,309515.5894,0,0,328144.2073
w-singletint,west,existing, 03/12  07:00:00,19.7125,55349.99437,23.93867233,23.99997889,23.96932561,0,35.62159064,23.99997889,0.01159573,59.93887656,0,0,0,141.0552186,507798.787,90.92829455,327341.8604,0,0,328144.2073
w-singletint,west,existing, 03/12  08:00:00,21.0125,55349.99437,24.24305725,24.00001607,24.12153666,0,101.5386576,24.00001607,0.010974363,56.80391687,0,0,0,244.2931614,879455.3811,167.7356087,603848.1915,0,0,328144.2073
w-singletint,west,existing, 03/12  09:00:00,22.3125,75599.99231,24.73330685,23.99987212,24.36658948,0,209.821029,23.99987212,0.009826086,50.95268468,0,0,0,372.6749605,1341629.858,286.7740951,1032386.742,0,0,328144.2073
w-singletint,west,existing, 03/12  10:00:00,24.175,75599.99231,25.15067635,23.99983302,24.57525468,0,245.92302,23.99983302,0.008665867,45.01955413,0,0,0,388.7888544,1399639.876,338.341085,1218027.906,0,0,328144.2073
w-singletint,west,existing, 03/12  11:00:00,26.375,55349.99437,25.65041231,23.99987661,24.82514446,0,316.1350143,23.99987661,0.007914511,41.16550443,0,0,0,448.5215774,1614677.679,426.7821303,1536415.669,0,0,328144.2073
w-singletint,west,existing, 03/12  12:00:00,28.575,44549.99547,26.1379273,23.99985032,25.06888881,0,429.4393949,23.99985032,0.007471244,38.86277995,0,0,0,559.3901437,2013804.517,558.2742754,2009787.391,0,0,328144.2073
w-singletint,west,existing, 03/12  13:00:00,29.65,44549.99547,26.48389165,23.99977117,25.24183141,0,513.8587249,23.99977117,0.007099524,36.93690122,0,0,0,651.5305097,2345509.835,651.5305097,2345509.835,0,0,328144.2073
w-singletint,west,existing, 03/12  14:00:00,30.05,44549.99547,27.37552984,23.99967968,25.68760476,0,742.7654383,23.99967968,0.006748676,35.10898788,0,0,0,883.6439852,3181118.347,883.6439852,3181118.347,0,0,328144.2073
w-singletint,west,existing, 03/12  15:00:00,30.45,44549.99547,29.08687511,24.44600851,26.76644181,0,1121.805777,24.44600851,0.006403527,32.43723994,0,0,0,1245.508715,4483831.372,1245.508715,4483831.372,0,0,328144.2073
w-singletint,west,existing, 03/12  16:00:00,30.225,44549.99547,30.65349618,25.64123939,28.14736778,0,1261.008352,25.64123939,0.0060555,28.56334348,1,0,1,1368.868292,4927925.851,1368.868292,4927925.851,0,0,328144.2073
w-singletint,west,existing, 03/12  17:00:00,29.6875,44549.99547,31.24310401,26.16130275,28.70220338,0,1293.756029,26.16130275,0.005786898,26.47029775,1,0,1,1411.080329,5079889.185,1411.080329,5079889.185,0,0,328144.2073
w-singletint,west,existing, 03/12  18:00:00,29.125,44549.99547,30.4614459,25.54242436,28.00193513,0,1245.852747,25.54242436,0.005586915,26.51959224,0.75,0,1,1389.16022,5000976.794,1389.16022,5000976.794,0,0,328144.2073
w-singletint,west,existing, 03/12  19:00:00,26.7125,114749.9883,28.49155874,24.32154619,26.40655247,0,1031.152488,24.32154619,0.005477943,27.99214762,0,0,0,1160.405892,4177461.212,1160.405892,4177461.212,0,0,328144.2073
w-singletint,west,existing, 03/12  20:00:00,23.15,134999.9863,26.95634568,24.00105198,25.47869883,0,701.9411007,24.00105198,0.005575618,29.0656326,0,0,0,786.4039807,2831054.331,786.4039807,2831054.331,0,0,328144.2073
w-singletint,west,existing, 03/12  21:00:00,19.6125,134999.9863,26.18006175,23.99948827,25.08977501,0,518.334488,23.99948827,0.005769163,30.07956052,0,0,0,573.17657,2063435.652,573.17657,2063435.652,0,0,328144.2073
w-singletint,west,existing, 03/12  22:00:00,17.9875,134999.9863,25.67918384,23.9996377,24.83941077,0,387.4670021,23.9996377,0.005846177,30.49660577,0,0,0,428.9149475,1544093.811,428.9149475,1544093.811,0,0,328144.2073
w-singletint,west,existing, 03/12  23:00:00,17.425,114749.9883,25.27613206,23.999768,24.63795003,0,258.9442283,23.999768,0.005835425,30.47192726,0,0,0,295.7898096,1064843.314,295.7898096,1064843.314,0,0,328144.2073
w-singletint,west,existing, 03/12  24:00:00,16.8875,55349.99437,24.90790701,23.9998491,24.45387805,0,162.354697,23.9998491,0.005796376,30.30067373,0,0,0,194.8024437,701288.7972,194.8024437,701288.7972,0,0,328144.2073
w-singletint,west,existing, 03/13  01:00:00,17.6375,29699.99698,24.69167683,23.99985361,24.34576522,0,132.4835024,23.99985361,0.005798885,30.32528133,0,0,0,171.1379523,616096.6281,171.1379523,616096.6281,0,0,328144.2073
w-singletint,west,existing, 03/13  02:00:00,19.075,22949.99767,24.60070646,23.9998492,24.30027783,0,122.4371614,23.9998492,0.005798909,30.32541733,0,0,0,172.9625754,622665.2714,172.9625754,622665.2714,0,0,328144.2073
w-singletint,west,existing, 03/13  03:00:00,20.5375,14849.99849,24.56869545,23.9998504,24.28427292,0,123.3798869,23.9998504,0.005725996,29.96664431,0,0,0,185.9708778,669495.16,185.9708778,669495.16,0,0,328144.2073
w-singletint,west,existing, 03/13  04:00:00,20.0375,14849.99849,24.42093727,23.99986372,24.2104005,0,97.6234344,23.99986372,0.005664468,29.67780895,0,0,0,156.0896929,561922.8944,156.0896929,561922.8944,0,0,328144.2073
w-singletint,west,existing, 03/13  05:00:00,18.4,14849.99849,24.15959358,23.99990528,24.07974943,0,48.06151519,23.99990528,0.005745168,30.12737867,0,0,0,92.99423181,334779.2345,92.99423181,334779.2345,0,0,328144.2073
w-singletint,west,existing, 03/13  06:00:00,16.7375,29699.99698,23.87678406,24.00443513,23.94060959,8.038038923,5.38299288,24.00443513,0.00593077,31.09469042,0,0,0,28.03260768,100917.3876,28.03260768,100917.3876,0,0,328144.2073
w-singletint,west,existing, 03/13  07:00:00,15.975,59399.99396,23.73658788,24.00253979,23.86956383,0,9.097822809,24.00253979,0.0060758,31.91236905,0,0,0,34.37398078,123746.3308,34.37398078,123746.3308,0,0,328144.2073
w-singletint,west,existing, 03/13  08:00:00,15.8375,75599.99231,23.89456374,24.00001787,23.94729081,0,43.68747754,24.00001787,0.006066417,31.9450383,0,0,0,67.41177919,242682.4051,67.41177919,242682.4051,0,0,328144.2073
w-singletint,west,existing, 03/13  09:00:00,15.675,59399.99396,24.16806748,23.99998717,24.08402733,0,38.42807146,23.99998717,0.005995451,31.63894886,0,0,0,60.80224858,218888.0949,60.80224858,218888.0949,0,0,328144.2073
w-singletint,west,existing, 03/13  10:00:00,16.2875,59399.99396,24.49601465,23.99999048,24.24800257,0,87.96077924,23.99999048,0.005854901,30.94704144,0,0,0,115.416357,415498.8853,115.416357,415498.8853,0,0,328144.2073
w-singletint,west,existing, 03/13  11:00:00,17.3875,37799.99615,24.77657584,23.99999408,24.38828496,0,127.2081292,23.99999408,0.005600748,29.64549169,0,0,0,163.7889505,589640.222,163.7889505,589640.222,0,0,328144.2073
w-singletint,west,existing, 03/13  12:00:00,18.4875,37799.99615,25.14224662,23.99996709,24.57110685,0,201.8278752,23.99996709,0.0052717,27.94656145,0,0,0,247.5094423,891033.9921,247.5094423,891033.9921,0,0,328144.2073
w-singletint,west,existing, 03/13  13:00:00,19.7125,37799.99615,25.45322112,23.99993234,24.72657673,0,267.6744979,23.99993234,0.004906227,26.0180525,0,0,0,323.4519112,1164426.88,323.4519112,1164426.88,0,0,328144.2073
w-singletint,west,existing, 03/13  14:00:00,21.0125,37799.99615,26.08528633,23.99988749,25.04258691,0,398.8444801,23.99988749,0.004596075,24.36085656,0,0,0,465.3074536,1675106.833,465.3074536,1675106.833,0,0,328144.2073
w-singletint,west,existing, 03/13  15:00:00,22.3125,37799.99615,26.93591554,23.99982396,25.46786975,0,612.6448942,23.99982396,0.004333434,22.95530439,0,0,0,689.7763674,2483194.923,689.7763674,2483194.923,0,0,328144.2073
w-singletint,west,existing, 03/13  16:00:00,21.9875,37799.99615,27.60873783,23.99972846,25.80423315,0,814.9664406,23.99972846,0.004134645,21.90097577,0,0,0,889.3987415,3201835.469,889.3987415,3201835.469,0,0,328144.2073
w-singletint,west,existing, 03/13  17:00:00,20.6875,37799.99615,26.79323431,23.99969751,25.39646591,0,614.2122316,23.99969751,0.004044851,21.42847102,0,0,0,677.9925033,2440773.012,677.9925033,2440773.012,0,0,328144.2073
w-singletint,west,existing, 03/13  18:00:00,19.3875,37799.99615,26.15926726,23.99971515,25.0794912,0,479.4538511,23.99971515,0.004001791,21.21515583,0,0,0,532.5624706,1917224.894,532.5624706,1917224.894,0,0,328144.2073
w-singletint,west,existing, 03/13  19:00:00,18.0875,90449.9908,25.44173702,23.99980291,24.72076996,0,311.5100583,23.99980291,0.003967439,21.04206719,0,0,0,353.9498002,1274219.281,353.9498002,1274219.281,0,0,328144.2073
w-singletint,west,existing, 03/13  20:00:00,16.7875,120149.9878,24.83832778,23.99984791,24.41908785,0,181.9958963,23.99984791,0.004030738,21.38908378,0,0,0,213.7499477,769499.8117,213.7499477,769499.8117,0,0,328144.2073
w-singletint,west,existing, 03/13  21:00:00,15.4875,134999.9863,24.4984952,23.99986639,24.2491808,0,127.6613917,23.99986639,0.004147251,22.02543012,0,0,0,148.7090385,535352.5385,148.7090385,535352.5385,0,0,328144.2073
w-singletint,west,existing, 03/13  22:00:00,14.75,120149.9878,24.25095941,23.99988375,24.12542158,0,90.1437203,23.99988375,0.00429212,22.81248111,0,0,0,105.1103696,378397.3307,105.1103696,378397.3307,0,0,328144.2073
w-singletint,west,existing, 03/13  23:00:00,14.4125,90449.9908,24.00448777,23.99993626,24.00221202,0,19.02255237,23.99993626,0.004478519,23.80492654,0,0,0,31.20859513,112350.9425,31.20859513,112350.9425,0,0,328144.2073
w-singletint,west,existing, 03/13  24:00:00,14.05,44549.99547,23.75812229,23.88966331,23.8238928,14.99436506,0,23.88966331,0.004659361,24.94056448,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/14  01:00:00,13.4625,29699.99698,23.48523934,23.61400768,23.54962351,15.29709719,0,23.61400768,0.004814153,26.18732164,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/14  02:00:00,12.7,22949.99767,23.17362621,23.27051379,23.22207,13.0131595,0,23.27051379,0.004927733,27.35100209,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/14  03:00:00,11.9625,14849.99849,22.84323316,22.90622425,22.8747287,10.08568808,0,22.90622425,0.00499553,28.34170535,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/14  04:00:00,11.7,14849.99849,22.53961027,22.59371164,22.56666095,8.177599534,0,22.59371164,0.005042925,29.15529771,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/14  05:00:00,11.7,14849.99849,22.28454588,22.36279012,22.323668,8.609921301,0,22.36279012,0.005081553,29.79173952,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/14  06:00:00,11.7,29699.99698,22.05817548,22.16761484,22.11289516,9.680237257,0,22.16761484,0.005110313,30.33609745,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/14  07:00:00,12.5125,59399.99396,21.99100159,22.30897542,22.1499885,2.626911056,0.409150641,22.30897542,0.005079798,29.91006287,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/14  08:00:00,13.8125,75599.99231,22.22892245,22.73522312,22.48207279,1.211694441,3.219874507,22.73522312,0.004917368,28.24144326,0,0,0,7.166679075,25800.04467,7.166679075,25800.04467,0,0,328144.2073
w-singletint,west,existing, 03/14  09:00:00,15.1125,59399.99396,22.66253584,23.00834981,22.83544282,13.55234294,0,23.00834981,0.004693978,26.53488109,0,0,0,6.13471404,22084.97055,6.13471404,22084.97055,0,0,328144.2073
w-singletint,west,existing, 03/14  10:00:00,16.2875,59399.99396,23.404575,23.57004455,23.48730977,0.909405189,0.777995818,23.57004455,0.004422303,24.17952249,0,0,0,15.25693412,54924.96281,15.25693412,54924.96281,0,0,328144.2073
w-singletint,west,existing, 03/14  11:00:00,17.3875,37799.99615,23.93791895,23.96608199,23.95200047,2.92163468,10.65927661,23.96608199,0.004160283,22.21497249,0,0,0,40.35398826,145274.3577,40.35398826,145274.3577,0,0,328144.2073
w-singletint,west,existing, 03/14  12:00:00,18.4875,37799.99615,24.40897236,23.99952826,24.20425031,0,74.85548738,23.99952826,0.003941601,21.01169939,0,0,0,120.5467296,433968.2265,120.5467296,433968.2265,0,0,328144.2073
w-singletint,west,existing, 03/14  13:00:00,19.275,37799.99615,24.89170034,23.999965,24.44583267,0,157.4766471,23.999965,0.003770736,20.09326297,0,0,0,209.7202365,754992.8516,209.7202365,754992.8516,0,0,328144.2073
w-singletint,west,existing, 03/14  14:00:00,19.8125,37799.99615,25.38568986,23.99994104,24.69281545,0,249.9353893,23.99994104,0.003671581,19.54835189,0,0,0,306.589178,1103721.041,306.589178,1103721.041,0,0,328144.2073
w-singletint,west,existing, 03/14  15:00:00,20.375,37799.99615,25.74410797,23.9999235,24.87201573,0,325.9011402,23.9999235,0.003624612,19.28031688,0,0,0,387.1778934,1393840.416,387.1778934,1393840.416,0,0,328144.2073
w-singletint,west,existing, 03/14  16:00:00,20.475,37799.99615,25.8221779,23.99989863,24.91103827,0,350.1984091,23.99989863,0.003677427,19.55223119,0,0,0,412.2947079,1484260.948,412.2947079,1484260.948,0,0,328144.2073
w-singletint,west,existing, 03/14  17:00:00,20.275,37799.99615,26.02353059,23.99982075,25.01167567,0,409.2976665,23.99982075,0.003873544,20.58856405,0,0,0,469.7376488,1691055.536,469.7376488,1691055.536,0,0,328144.2073
w-singletint,west,existing, 03/14  18:00:00,20.075,37799.99615,25.67341111,23.99979901,24.83660506,0,365.6156355,23.99979901,0.004134478,21.96633596,0,0,0,424.3877677,1527795.964,424.3877677,1527795.964,0,0,328144.2073
w-singletint,west,existing, 03/14  19:00:00,19.4375,90449.9908,25.0557191,23.99984517,24.52778213,0,232.9660371,23.99984517,0.0044345,23.54897364,0,0,0,286.4465361,1031207.53,286.4465361,1031207.53,0,0,328144.2073
w-singletint,west,existing, 03/14  20:00:00,18.475,120149.9878,24.59227192,23.99984962,24.29606077,0,143.9291927,23.99984962,0.004841152,25.69172011,0,0,0,189.4232815,681923.8133,189.4232815,681923.8133,0,0,328144.2073
w-singletint,west,existing, 03/14  21:00:00,17.5375,134999.9863,24.35924878,23.99984086,24.17954482,0,116.5583118,23.99984086,0.005289684,28.0698508,0,0,0,154.2597196,555334.9907,154.2597196,555334.9907,0,0,328144.2073
w-singletint,west,existing, 03/14  22:00:00,16.7625,120149.9878,24.16790834,23.99983886,24.0838736,0,91.55053088,23.99983886,0.005770359,30.60844533,0,0,0,122.7900203,442044.0729,122.7900203,442044.0729,0,0,328144.2073
w-singletint,west,existing, 03/14  23:00:00,16,90449.9908,23.9209829,23.99987574,23.96042932,0,20.1493049,23.99987574,0.006300361,33.37030143,0,0,0,45.18949953,162682.1983,45.01174516,162042.2826,0,0,328144.2073
w-singletint,west,existing, 03/14  24:00:00,15.2625,44549.99547,23.65662406,23.9326897,23.79465688,23.14876851,0,23.9326897,0.006832768,36.29538042,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/15  01:00:00,14.75,29699.99698,23.40480374,23.6737768,23.53929027,23.87942916,0,23.6737768,0.007299593,39.35464618,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/15  02:00:00,14.4125,22949.99767,23.17420802,23.4313662,23.30278711,21.97491987,0,23.4313662,0.007659245,41.87631492,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/15  03:00:00,14.05,14849.99849,22.94882652,23.20542631,23.07712641,21.15761784,0,23.20542631,0.007939688,43.95822563,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/15  04:00:00,13.775,14849.99849,22.72515843,22.97706965,22.85111404,20.27489144,0,22.97706965,0.00814527,45.69101312,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/15  05:00:00,13.575,14849.99849,22.51364297,22.77246428,22.64305363,19.90359194,0,22.77246428,0.008300605,47.13124202,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/15  06:00:00,13.375,29699.99698,22.31413924,22.58145866,22.44779895,19.49907797,0,22.58145866,0.008417778,48.34452651,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/15  07:00:00,14.3625,59399.99396,22.30725794,22.78307862,22.54516828,6.955519325,0,22.78307862,0.008487013,48.14403009,0,0,0,4.159584598,14974.50455,3.280023029,11808.0829,0,0,328144.2073
w-singletint,west,existing, 03/15  08:00:00,16,75599.99231,22.6983724,23.34350089,23.02093664,1.159147035,1.632306394,23.34350089,0.008520965,46.72448553,0,0,0,18.91031473,68077.13303,15.17709836,54637.55408,0,0,328144.2073
w-singletint,west,existing, 03/15  09:00:00,17.6625,59399.99396,23.08485498,23.66893549,23.37689524,27.49886343,0,23.66893549,0.008613489,46.30432796,0,0,0,8.359449045,30094.01656,6.823347799,24564.05207,0,0,328144.2073
w-singletint,west,existing, 03/15  10:00:00,19.2375,59399.99396,23.70501787,23.97887832,23.8419481,5.59937303,12.93565714,23.97887832,0.008719916,45.97436652,0,0,0,66.81273118,240525.8322,55.05269659,198189.7077,0,0,328144.2073
w-singletint,west,existing, 03/15  11:00:00,20.7375,37799.99615,24.32945158,23.99960536,24.16452847,0,67.4840785,23.99960536,0.008712219,45.85982949,0,0,0,157.9349302,568565.7488,131.3966265,473027.8554,0,0,328144.2073
w-singletint,west,existing, 03/15  12:00:00,22.2375,37799.99615,24.94191245,23.99995022,24.47093134,0,164.7226088,23.99995022,0.008618292,45.3426588,0,0,0,285.2823067,1027016.304,241.1643962,868191.8264,0,0,328144.2073
w-singletint,west,existing, 03/15  13:00:00,22.925,37799.99615,25.39423256,23.99991503,24.6970738,0,252.317757,23.99991503,0.008468985,44.52277946,0,0,0,389.2330248,1401238.889,334.4628933,1204066.416,0,0,328144.2073
w-singletint,west,existing, 03/15  14:00:00,23.0625,37799.99615,25.91825776,23.9998551,24.95905643,0,365.5061171,23.9998551,0.008253923,43.36326365,0,0,0,512.5814883,1845293.358,448.7606547,1615538.357,0,0,328144.2073
w-singletint,west,existing, 03/15  15:00:00,23.225,37799.99615,25.81582241,23.99986591,24.90784416,0,345.8248195,23.99986591,0.008091698,42.47885496,0,0,0,482.8234759,1738164.513,430.4673232,1549682.364,0,0,328144.2073
w-singletint,west,existing, 03/15  16:00:00,22.7375,37799.99615,25.92570711,23.99984653,24.96277682,0,369.9881056,23.99984653,0.008044951,42.22056267,0,0,0,504.8481668,1817453.4,450.5711247,1622056.049,0,0,328144.2073
w-singletint,west,existing, 03/15  17:00:00,21.8375,37799.99615,25.98835832,23.99975573,24.99405703,0,397.3830715,23.99975573,0.008054464,42.27007939,0,0,0,530.8124296,1910924.747,470.4524293,1693628.746,0,0,328144.2073
w-singletint,west,existing, 03/15  18:00:00,20.9375,37799.99615,25.53391841,23.99975215,24.76683528,0,331.7389265,23.99975215,0.008109971,42.55763577,0,0,0,453.1768435,1631436.637,397.3241769,1430367.037,0,0,328144.2073
w-singletint,west,existing, 03/15  19:00:00,20.0375,90449.9908,25.11194662,23.99980536,24.55587599,0,243.3900878,23.99980536,0.008254834,43.30769272,0,0,0,350.1571316,1260565.674,301.4834286,1085340.343,0,0,328144.2073
w-singletint,west,existing, 03/15  20:00:00,19.075,120149.9878,24.68196837,23.99982539,24.34089688,0,163.6659989,23.99982539,0.008592499,45.05493386,0,0,0,256.7074227,924146.7216,213.7192865,769389.4314,0,0,328144.2073
w-singletint,west,existing, 03/15  21:00:00,18.1375,134999.9863,24.47343624,23.99982046,24.23662835,0,140.6253049,23.99982046,0.008970274,47.00768175,0,0,0,228.823961,823766.2596,182.8217801,658158.4084,0,0,328144.2073
w-singletint,west,existing, 03/15  22:00:00,17.8,120149.9878,24.33429137,23.99981918,24.16705527,0,125.9566031,23.99981918,0.009334745,48.88942054,0,0,0,214.1400635,770904.2288,165.3131882,595127.4775,0,0,328144.2073
w-singletint,west,existing, 03/15  23:00:00,17.8,90449.9908,24.17992714,23.99983468,24.08988091,0,71.47758537,23.99983468,0.009751757,51.00713926,0,0,0,148.3132121,533927.5637,110.8229143,398962.4914,0,0,328144.2073
w-singletint,west,existing, 03/15  24:00:00,17.8,44549.99547,24.0269226,23.9998621,24.01339235,0,34.15780219,23.9998621,0.010222292,53.37425061,0,0,0,102.2433286,368075.9829,73.48787538,264556.3514,0,0,328144.2073
w-singletint,west,existing, 03/16  01:00:00,18.2375,29699.99698,23.93122724,23.99987623,23.96555173,0,24.92467815,23.99987623,0.010678148,55.69324187,0,0,0,98.19774329,353511.8758,67.87936633,244365.7188,0,0,328144.2073
w-singletint,west,existing, 03/16  02:00:00,19,22949.99767,23.88724929,23.99987554,23.94356242,0,25.5740493,23.99987554,0.011102356,57.83009873,0,0,0,112.154537,403756.3331,74.86293744,269506.5748,0,0,328144.2073
w-singletint,west,existing, 03/16  03:00:00,19.7375,14849.99849,23.86806351,23.99987364,23.93396858,0,29.23400367,23.99987364,0.011489563,59.74969885,0,0,0,130.9583578,471450.088,84.65942739,304773.9386,0,0,328144.2073
w-singletint,west,existing, 03/16  04:00:00,20.125,14849.99849,23.8473772,23.99988277,23.92362999,0,31.06406029,23.99988277,0.01181023,61.36295519,0,0,0,142.7030843,513731.1036,89.72217964,322999.8467,0,0,328144.2073
w-singletint,west,existing, 03/16  05:00:00,20.325,14849.99849,23.82115288,23.99989897,23.91052593,0,31.43680187,23.99989897,0.012031648,62.49151954,0.75,0,0,148.897853,536032.2708,91.77009706,330372.3494,0,0,328144.2073
w-singletint,west,existing, 03/16  06:00:00,20.525,29699.99698,23.80575444,23.99990909,23.90283176,0,33.2450666,23.99990909,0.012173011,63.17139637,1,0,0,156.4108502,563079.0608,95.25310602,342911.1817,0,0,328144.2073
w-singletint,west,existing, 03/16  07:00:00,20.85,59399.99396,23.89223095,23.9999133,23.94607213,0,74.42267276,23.9999133,0.012085796,62.7034841,1,0,0,228.0072412,820826.0684,139.128193,500861.4948,0,0,328144.2073
w-singletint,west,existing, 03/16  08:00:00,21.1875,75599.99231,24.19928742,23.99992008,24.09960375,0,123.7681421,23.99992008,0.011714059,60.81033729,0,0,0,304.9019293,1097646.945,191.263954,688550.2345,0,0,328144.2073
w-singletint,west,existing, 03/16  09:00:00,21.55,59399.99396,24.58728318,23.99991489,24.29359904,0,133.0532664,23.99991489,0.011348461,58.94656114,0,0,0,313.0805821,1127090.096,203.5904648,732925.6732,0,0,328144.2073
w-singletint,west,existing, 03/16  10:00:00,21.95,59399.99396,25.07693847,23.99989464,24.53841655,0,204.8335105,23.99989464,0.010913569,56.72650855,0,0,0,413.8268803,1489776.769,278.6793772,1003245.758,0,0,328144.2073
w-singletint,west,existing, 03/16  11:00:00,22.2875,37799.99615,25.44190224,23.99985133,24.72087679,0,260.7766324,23.99985133,0.010395055,54.07587402,0,0,0,478.1276617,1721259.582,337.4418046,1214790.497,0,0,328144.2073
w-singletint,west,existing, 03/16  12:00:00,22.65,37799.99615,25.55160561,23.99984719,24.7757264,0,283.2351447,23.99984719,0.01004554,52.28665938,0,0,0,496.1557348,1786160.645,362.9615306,1306661.51,0,0,328144.2073
w-singletint,west,existing, 03/16  13:00:00,23.3625,37799.99615,26.03696655,23.99976753,25.01836704,0,388.1854893,23.99976753,0.009679332,50.37803147,0,0,0,625.184899,2250665.636,473.8308839,1705791.182,0,0,328144.2073
w-singletint,west,existing, 03/16  14:00:00,24.325,37799.99615,26.60393266,23.99966056,25.30179661,0,524.36615,23.99966056,0.009246186,48.13837364,0,0,0,779.6954487,2806903.615,618.0182551,2224865.718,0,0,328144.2073
w-singletint,west,existing, 03/16  15:00:00,25.2625,37799.99615,27.34027715,23.99950923,25.66989319,0,718.9747915,23.99950923,0.008782782,45.73079646,0,0,0,986.3556204,3550880.234,820.407418,2953466.705,0,0,328144.2073
w-singletint,west,existing, 03/16  16:00:00,25.475,37799.99615,27.84153853,23.99938169,25.92046011,0,872.6820901,23.99938169,0.008426525,43.88406638,0,0,0,1132.944543,4078600.354,975.9149623,3513293.864,0,0,328144.2073
w-singletint,west,existing, 03/16  17:00:00,25.275,37799.99615,26.75845897,23.99960697,25.37903297,0,596.7068943,23.99960697,0.008543203,44.51133884,0,0,0,810.3175412,2917143.148,698.5361332,2514730.08,0,0,328144.2073
w-singletint,west,existing, 03/16  18:00:00,25.075,37799.99615,26.18199787,23.99966357,25.09083072,0,467.9105751,23.99966357,0.008862127,46.16701691,0,0,0,678.9332513,2444159.705,568.0577607,2045007.938,0,0,328144.2073
w-singletint,west,existing, 03/16  19:00:00,24.4375,90449.9908,25.87327746,23.99968481,24.93648114,0,398.0865267,23.99968481,0.00909765,47.37623718,0,0,0,604.6958666,2176905.12,492.8746575,1774348.767,0,0,328144.2073
w-singletint,west,existing, 03/16  20:00:00,23.475,120149.9878,25.4953977,23.99968051,24.7475391,0,328.4039769,23.99968051,0.00937674,48.80801151,0,0,0,524.4399195,1887983.71,415.1180355,1494424.928,0,0,328144.2073
w-singletint,west,existing, 03/16  21:00:00,22.5375,134999.9863,25.27846752,23.9996606,24.63906406,0,302.5126841,23.9996606,0.009600452,49.9548738,0,0,0,495.5420107,1783951.238,381.3409115,1372827.282,0,0,328144.2073
w-singletint,west,existing, 03/16  22:00:00,21.8875,120149.9878,25.10693309,23.99965536,24.55329423,0,277.6666627,23.99965536,0.009773448,50.87359194,0,0,0,465.0448849,1674161.585,351.0396422,1263742.712,0,0,328144.2073
w-singletint,west,existing, 03/16  23:00:00,21.325,90449.9908,24.91082807,23.99969464,24.45526136,0,208.1127105,23.99969464,0.009990129,52.00329461,0,0,0,373.3910856,1344207.908,276.8032501,996491.7002,0,0,328144.2073
w-singletint,west,existing, 03/16  24:00:00,20.7875,44549.99547,24.7148838,23.99975203,24.35731792,0,154.5409793,23.99975203,0.010236285,53.26372368,0,0,0,301.7247458,1086209.085,218.751864,787506.7104,0,0,328144.2073
w-singletint,west,existing, 03/17  01:00:00,20.475,29699.99698,24.55810492,23.99979433,24.27894962,0,125.9715977,23.99979433,0.010469345,54.45623181,0,0,0,264.3316948,951594.1013,187.5770184,675277.2663,0,0,328144.2073
w-singletint,west,existing, 03/17  02:00:00,20.275,22949.99767,24.42728384,23.99982373,24.21355379,0,103.8245549,23.99982373,0.010671194,55.48834516,0,0,0,234.9828002,845938.0806,163.7658995,589557.2381,0,0,328144.2073
w-singletint,west,existing, 03/17  03:00:00,20.075,14849.99849,24.30759139,23.99984923,24.15372031,0,84.51773565,23.99984923,0.010852051,56.37658656,0,0,0,208.1172642,749222.1511,142.7956881,514064.4772,0,0,328144.2073
w-singletint,west,existing, 03/17  04:00:00,19.875,14849.99849,24.20206716,23.9998667,24.10096693,0,68.66635032,23.9998667,0.011032389,57.31180097,0,0,0,185.6991877,668517.0757,125.2715245,450977.4883,0,0,328144.2073
w-singletint,west,existing, 03/17  05:00:00,19.675,14849.99849,24.10724161,23.99987888,24.05356024,0,55.42580193,23.99987888,0.011238621,58.38630231,0,0,0,166.8622038,600703.9336,110.3503014,397261.0852,0,0,328144.2073
w-singletint,west,existing, 03/17  06:00:00,19.475,29699.99698,24.02575056,23.99988863,24.0128196,0,45.30877548,23.99988863,0.011461552,59.52346967,0,0,0,152.2402892,548065.0411,98.55049486,354781.7815,0,0,328144.2073
w-singletint,west,existing, 03/17  07:00:00,17.775,59399.99396,23.88859638,23.99997966,23.94428802,0,49.65300998,23.99997966,0.011379413,59.21655049,0,0,0,137.8455004,496243.8015,88.8590868,319892.7125,0,0,328144.2073
w-singletint,west,existing, 03/17  08:00:00,15.2375,75599.99231,23.86621992,24.00009795,23.93315894,0,41.91610856,24.00009795,0.010707119,55.91081294,0,0,0,89.48216169,322135.7821,60.33174836,217194.2941,0,0,328144.2073
w-singletint,west,existing, 03/17  09:00:00,12.675,59399.99396,23.76364414,23.79473537,23.77918975,8.055050111,0,23.79473537,0.009820872,52.12335536,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/17  10:00:00,12.825,59399.99396,23.88666087,23.73657555,23.81161821,0.017475956,5.138322979,23.73657555,0.008832045,47.21387024,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/17  11:00:00,14.6875,37799.99615,24.29880479,23.98244721,24.140626,0,31.42600326,23.98244721,0.007949615,41.96640192,0,0,0,49.8447107,179440.9585,43.34174221,156030.2719,0,0,328144.2073
w-singletint,west,existing, 03/17  12:00:00,16.525,37799.99615,24.55582344,24.00020143,24.27801243,0,82.01002902,24.00020143,0.007184528,37.97034432,0,0,0,119.4960621,430185.8236,111.4122698,401084.1714,0,0,328144.2073
w-singletint,west,existing, 03/17  13:00:00,17.7625,37799.99615,24.82376756,24.000118,24.41194278,0,136.3797454,24.000118,0.006583484,34.84077205,0,0,0,178.2785242,641802.6872,176.0353058,633727.1008,0,0,328144.2073
w-singletint,west,existing, 03/17  14:00:00,18.725,37799.99615,25.71695289,23.99991887,24.85843588,0,320.7191317,23.99991887,0.006115124,32.38670519,0,0,0,368.2710908,1325775.927,368.2710908,1325775.927,0,0,328144.2073
w-singletint,west,existing, 03/17  15:00:00,19.6625,37799.99615,27.57623366,23.99973043,25.78798204,0,809.6498587,23.99973043,0.00570893,30.25535812,0,0,0,864.8087418,3113311.47,864.8087418,3113311.47,0,0,328144.2073
w-singletint,west,existing, 03/17  16:00:00,19.5625,37799.99615,29.43981496,24.7871058,27.11346038,0,1166.974294,24.7871058,0.005362117,27.14571647,0.25,0,0.25,1192.667361,4293602.5,1192.667361,4293602.5,0,0,328144.2073
w-singletint,west,existing, 03/17  17:00:00,18.8,37799.99615,31.00830895,26.06168275,28.53499585,0,1304.184378,26.06168275,0.005095185,23.90878974,1,0,1,1319.821065,4751355.833,1319.821065,4751355.833,0,0,328144.2073
w-singletint,west,existing, 03/17  18:00:00,18.0625,37799.99615,31.07979036,26.15812731,28.61895883,0,1314.30627,26.15812731,0.004954148,23.11515459,1,0,1,1347.747725,4851891.812,1347.747725,4851891.812,0,0,328144.2073
w-singletint,west,existing, 03/17  19:00:00,16.6125,90449.9908,28.40720183,24.51426742,26.46073462,0,1020.53574,24.51426742,0.004789494,24.67033253,0,0,0.25,1068.490138,3846564.495,1068.490138,3846564.495,0,0,328144.2073
w-singletint,west,existing, 03/17  20:00:00,14.775,120149.9878,26.28959389,24.00016084,25.14487736,0,523.4462731,24.00016084,0.004662209,24.78927312,0,0,0,538.7002061,1939320.742,538.7002061,1939320.742,0,0,328144.2073
w-singletint,west,existing, 03/17  21:00:00,12.9125,134999.9863,25.46283914,23.99973063,24.73128489,0,317.3439688,23.99973063,0.004577696,24.36829448,0,0,0,317.1933199,1141895.952,317.1933199,1141895.952,0,0,328144.2073
w-singletint,west,existing, 03/17  22:00:00,10.575,120149.9878,24.85903699,23.99982256,24.42942978,0,179.0824007,23.99982256,0.004532392,24.15301834,0,0,0,159.7354228,575047.5221,159.7354228,575047.5221,0,0,328144.2073
w-singletint,west,existing, 03/17  23:00:00,7.975,90449.9908,24.24950757,23.87534306,24.06242531,0,35.53571909,23.87534306,0.004562046,24.50287964,0,0,0,6.535680373,23528.44934,6.535680373,23528.44934,11210.11322,3.11392034,328144.2073
w-singletint,west,existing, 03/17  24:00:00,5.375,44549.99547,23.52696812,23.13803963,23.33250388,0,12.51734853,23.13803963,0.004590123,25.79156472,0,0,0,0,0,0,0,72720.23022,20.20006395,328144.2073
w-singletint,west,existing, 03/18  01:00:00,3.8375,35099.99643,22.77923423,22.32124182,22.55023803,0,21.9616585,22.32124182,0.004563249,26.95194619,0,0,0,0,0,0,0,72192.63123,20.05350867,328144.2073
w-singletint,west,existing, 03/18  02:00:00,2.9375,35099.99643,22.08628003,21.60616098,21.8462205,0,27.25014868,21.60616098,0.004490353,27.70638557,0,0,0,0,0,0,0,63565.73917,17.65714977,328144.2073
w-singletint,west,existing, 03/18  03:00:00,2.0375,14849.99849,21.41336607,21.05937992,21.23637299,12.13056298,10.86615286,21.05937992,0.00438544,27.98537125,0,0,0,0,0,0,0,208886.9977,58.02416603,328144.2073
w-singletint,west,existing, 03/18  04:00:00,1.45,14849.99849,20.90424391,21.00055479,20.95239935,87.73090404,0,21.00055479,0.00427534,27.40397738,0.5,0,0,0,0,0,0,565912.8949,157.1980264,328144.2073
w-singletint,west,existing, 03/18  05:00:00,1.1125,14849.99849,20.50602902,21.00017257,20.75310079,150.9343082,0,21.00017257,0.004192542,26.88759727,1,0,0,0,0,0,0,803803.4025,223.2787229,328144.2073
w-singletint,west,existing, 03/18  06:00:00,0.75,14849.99849,20.14317896,21.00022911,20.57170403,199.4204171,0,21.00022911,0.004137665,26.53789371,1,0,0,0,0,0,0,989091.7619,274.7477116,328144.2073
w-singletint,west,existing, 03/18  07:00:00,2.9125,55349.99437,20.01588699,21.00022417,20.50805558,190.447464,0,21.00022417,0.004064747,26.07325895,1,0,0,0,0,0,0,892910.2412,248.0306225,328144.2073
w-singletint,west,existing, 03/18  08:00:00,6.6125,55349.99437,20.38074439,21.00010746,20.69042593,86.35850418,0,21.00010746,0.003962821,25.42377144,1,0,0,0,0,0,0,408841.2452,113.5670126,328144.2073
w-singletint,west,existing, 03/18  09:00:00,10.3125,75599.99231,21.02010169,21.26058279,21.14034224,0,20.3630257,21.26058279,0.003866258,24.41841669,0.25,0,0,7.80468998,28096.88393,7.80468998,28096.88393,0,0,328144.2073
w-singletint,west,existing, 03/18  10:00:00,12.7625,75599.99231,21.68023755,21.85174541,21.76599148,0,10.23517251,21.85174541,0.003735561,22.74580041,0,0,0,13.18724777,47474.09199,13.18724777,47474.09199,0,0,328144.2073
w-singletint,west,existing, 03/18  11:00:00,14.4,55349.99437,22.19266069,22.30693965,22.24980017,6.441360944,0,22.30693965,0.003586598,21.23670184,0,0,0,9.844084356,35438.70368,9.844084356,35438.70368,0,0,328144.2073
w-singletint,west,existing, 03/18  12:00:00,16.0625,44549.99547,22.65322626,22.81708608,22.73515617,8.517025702,0,22.81708608,0.003440381,19.75517727,0,0,0,12.8188765,46147.95541,12.8188765,46147.95541,0,0,328144.2073
w-singletint,west,existing, 03/18  13:00:00,17.1375,44549.99547,23.34191883,23.49476071,23.41833977,3.804259633,0,23.49476071,0.003299551,18.16800865,0,0,0,17.34949687,62458.18874,17.34949687,62458.18874,0,0,328144.2073
w-singletint,west,existing, 03/18  14:00:00,17.9,44549.99547,24.67786048,23.96905746,24.32345897,0,135.5851978,23.96905746,0.003188255,17.03710875,0,0,0,171.1323246,616076.3684,171.1323246,616076.3684,0,0,328144.2073
w-singletint,west,existing, 03/18  15:00:00,18.6375,44549.99547,26.19903736,23.99955491,25.09929613,0,453.6845919,23.99955491,0.003098177,16.50059342,0,0,0,500.6307717,1802270.778,500.6307717,1802270.778,0,0,328144.2073
w-singletint,west,existing, 03/18  16:00:00,18.525,44549.99547,27.27073731,23.99975374,25.63524552,0,744.4149331,23.99975374,0.003024786,16.09919505,0,0,0,790.4676729,2845683.622,790.4676729,2845683.622,0,0,328144.2073
w-singletint,west,existing, 03/18  17:00:00,17.9875,44549.99547,27.08473206,23.99976825,25.54225015,0,700.2147779,23.99976825,0.002969366,15.79568594,0,0,0,741.8589384,2670692.178,741.8589384,2670692.178,0,0,328144.2073
w-singletint,west,existing, 03/18  18:00:00,17.425,44549.99547,26.49788153,23.99974186,25.24881169,0,570.2579248,23.99974186,0.002977363,15.83204366,0,0,0,607.2989272,2186276.138,607.2989272,2186276.138,0,0,328144.2073
w-singletint,west,existing, 03/18  19:00:00,16.5125,114749.9883,25.51390674,23.99979727,24.75685201,0,338.1399684,23.99979727,0.003059304,16.26556798,0,0,0,367.6800772,1323648.278,367.6800772,1323648.278,0,0,328144.2073
w-singletint,west,existing, 03/18  20:00:00,15.4125,134999.9863,24.62714586,23.99983545,24.31349065,0,147.7796966,23.99983545,0.00332825,17.68775326,0,0,0,168.2491494,605696.9377,168.2491494,605696.9377,0,0,328144.2073
w-singletint,west,existing, 03/18  21:00:00,14.3125,134999.9863,24.24630818,23.99984279,24.12307548,0,88.09550397,23.99984279,0.003698247,19.64246046,0,0,0,99.46606654,358077.8396,99.46606654,358077.8396,0,0,328144.2073
w-singletint,west,existing, 03/18  22:00:00,13.65,134999.9863,23.97826168,23.99991423,23.98908796,0,34.4841502,23.99991423,0.003969401,21.07348467,0,0,0,40.3916967,145410.1081,40.3916967,145410.1081,0,0,328144.2073
w-singletint,west,existing, 03/18  23:00:00,13.3125,114749.9883,23.6992153,23.8086851,23.7539502,12.2461859,0,23.8086851,0.004124958,22.14829057,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/18  24:00:00,12.95,55349.99437,23.36532841,23.4263413,23.39583486,21.12251008,0,23.4263413,0.004213953,23.14989136,0,0,0,0,0,0,0,22100.41166,6.13900324,328144.2073
w-singletint,west,existing, 03/19  01:00:00,12.425,35099.99643,23.03689407,23.10156686,23.06923046,11.05379693,0,23.10156686,0.004387971,24.56282678,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/19  02:00:00,11.8875,35099.99643,22.72233693,22.77573036,22.74903364,9.230390237,0,22.77573036,0.004764948,27.16156063,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/19  03:00:00,11.325,14849.99849,22.40123018,22.44310412,22.42216715,7.671558855,0,22.44310412,0.00526008,30.56101128,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/19  04:00:00,10.85,14849.99849,22.08528633,22.11702449,22.10115541,5.731994606,0,22.11702449,0.005789037,34.2561555,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/19  05:00:00,10.5125,14849.99849,21.78312197,21.81614661,21.79963429,4.855535937,0,21.81614661,0.006225429,37.47953672,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/19  06:00:00,10.15,14849.99849,21.48777969,21.52436359,21.50607164,4.33000664,0,21.52436359,0.006571718,40.25374573,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/19  07:00:00,10.375,55349.99437,21.28179144,21.31667522,21.29923333,3.321848586,0,21.31667522,0.006815004,42.25928242,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/19  08:00:00,10.9125,55349.99437,21.35430493,21.49604629,21.42517561,0,4.501938545,21.49604629,0.006971159,42.74353188,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/19  09:00:00,11.475,75599.99231,21.80801901,22.05628,21.9321495,0,26.25900835,22.05628,0.007106897,42.10094496,0,0,0,15.0056159,54020.21725,12.80722056,46105.994,0,0,328144.2073
w-singletint,west,existing, 03/19  10:00:00,12.825,75599.99231,22.43382587,22.5668228,22.50032433,0,14.68877061,22.5668228,0.007225783,41.48874286,0,0,0,13.54883741,48775.81469,11.6989839,42116.34203,0,0,328144.2073
w-singletint,west,existing, 03/19  11:00:00,14.6875,55349.99437,23.1573683,23.16910879,23.16323855,0.413598107,8.69675419,23.16910879,0.007363123,40.75264359,0,0,0,15.16541123,54595.48042,13.31082219,47918.95988,0,0,328144.2073
w-singletint,west,existing, 03/19  12:00:00,16.525,44549.99547,24.00242961,23.8763157,23.93937265,0,37.01068057,23.8763157,0.007534467,39.9237048,0,0,0,59.80572318,215300.6035,53.58215223,192895.748,0,0,328144.2073
w-singletint,west,existing, 03/19  13:00:00,17.7625,44549.99547,24.60973591,23.99842924,24.30408258,0,118.3157533,23.99842924,0.007641159,40.14576496,0,0,0,175.2381409,630857.3072,157.3343736,566403.7448,0,0,328144.2073
w-singletint,west,existing, 03/19  14:00:00,18.725,44549.99547,25.40879862,23.99987704,24.70433783,0,262.3395926,23.99987704,0.0076613,40.18063036,0,0,0,343.689073,1237280.663,309.6041977,1114575.112,0,0,328144.2073
