Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 03/19  15:00:00,19.6625,44549.99547,25.41502536,23.99987596,24.70745066,0,272.1761618,23.99987596,0.007668954,40.16412386,0,0,0,360.8981206,1299233.234,327.2272248,1178018.009,0,0,328144.2073
w-singletint,west,existing, 03/19  16:00:00,20.125,44549.99547,25.53181795,23.99987459,24.76584627,0,291.0310836,23.99987459,0.007739168,40.5119272,0,0,0,387.2037926,1393933.653,349.9140166,1259690.46,0,0,328144.2073
w-singletint,west,existing, 03/19  17:00:00,20.325,44549.99547,25.24178046,23.99988956,24.62083501,0,237.607772,23.99988956,0.007839094,41.00233368,0,0,0,331.9217188,1194918.188,298.1556762,1073360.434,0,0,328144.2073
w-singletint,west,existing, 03/19  18:00:00,20.525,44549.99547,24.92405206,23.99987267,24.46196237,0,197.8701525,23.99987267,0.008036496,42.00572121,0,0,0,293.325288,1055971.037,260.0769904,936277.1656,0,0,328144.2073
w-singletint,west,existing, 03/19  19:00:00,20.1,114749.9883,24.6303192,23.99986353,24.31509136,0,152.0200764,23.99986353,0.008298489,43.35710545,0,0,0,243.786734,877632.2424,210.6665554,758399.5996,0,0,328144.2073
w-singletint,west,existing, 03/19  20:00:00,19.3625,134999.9863,24.37688705,23.99982265,24.18835485,0,124.8450783,23.99982265,0.008705534,45.45446249,0,0,0,213.0255977,766892.1517,177.3224947,638360.9808,0,0,328144.2073
w-singletint,west,existing, 03/19  21:00:00,18.6,134999.9863,24.23425541,23.99979165,24.11702353,0,116.5109893,23.99979165,0.009128418,47.63068731,0,0,0,204.1498024,734939.2885,162.597598,585351.3527,0,0,328144.2073
w-singletint,west,existing, 03/19  22:00:00,18.55,134999.9863,24.14708763,23.99983328,24.07346046,0,96.73277054,23.99983328,0.009451107,49.28915056,0,0,0,184.6179659,664624.6774,142.3720189,512539.2682,0,0,328144.2073
w-singletint,west,existing, 03/19  23:00:00,18.8875,114749.9883,24.050023,23.99987238,24.02494769,0,49.80252208,23.99987238,0.009791279,51.03554761,0,0,0,130.7435107,470676.6385,98.23555553,353647.9999,0,0,328144.2073
w-singletint,west,existing, 03/19  24:00:00,19.25,55349.99437,23.95145888,23.99988482,23.97567185,0,23.70459289,23.99988482,0.010202994,53.11288663,0,0,0,103.3627742,372105.9871,75.136999,270493.1964,0,0,328144.2073
w-singletint,west,existing, 03/20  01:00:00,19.4,29699.99698,23.87569669,23.99987959,23.93778814,0,27.90769067,23.99987959,0.010636698,55.31171673,0,0,0,114.9304127,413749.4856,80.58246434,290096.8716,0,0,328144.2073
w-singletint,west,existing, 03/20  02:00:00,19.4,22949.99767,23.80033771,23.99988212,23.90010992,0,22.32916502,23.99988212,0.011000741,57.17191092,0,0,0,110.5535162,397992.6583,75.00238754,270008.5951,0,0,328144.2073
w-singletint,west,existing, 03/20  03:00:00,19.4,14849.99849,23.72904877,23.99990507,23.86447692,0,17.6978701,23.99990507,0.011282787,58.5741577,0,0,0,106.3556496,382880.3384,70.36992991,253331.7477,0,0,328144.2073
w-singletint,west,existing, 03/20  04:00:00,19.525,14849.99849,23.6777367,23.99992717,23.83883193,0,14.87856134,23.99992717,0.011510708,59.75123586,0,0,0,105.8234522,380964.4278,68.59047725,246925.7181,0,0,328144.2073
w-singletint,west,existing, 03/20  05:00:00,19.725,14849.99849,23.64515931,23.99994091,23.82255011,0,13.82544573,23.99994091,0.011701088,60.74430922,0,0,0,108.6025926,390969.3333,69.20141563,249125.0963,0,0,328144.2073
w-singletint,west,existing, 03/20  06:00:00,19.925,29699.99698,23.62819247,23.99995036,23.81407141,0,14.05531578,23.99995036,0.011860309,61.59461914,0,0,0,113.221837,407598.6133,71.09620638,255946.343,0,0,328144.2073
w-singletint,west,existing, 03/20  07:00:00,20.6875,59399.99396,23.75890951,23.99996656,23.87943804,0,63.1799492,23.99996656,0.011750134,61.0948422,0,0,0,200.1909688,720687.4876,126.5918083,455730.5099,0,0,328144.2073
w-singletint,west,existing, 03/20  08:00:00,21.7875,75599.99231,24.17083571,23.99995258,24.08539415,0,122.2912398,23.99995258,0.011189124,58.28823962,0,0,0,292.8066919,1054104.091,194.8752548,701550.9171,0,0,328144.2073
w-singletint,west,existing, 03/20  09:00:00,22.8875,59399.99396,24.57686882,23.99994409,24.28840645,0,132.3349842,23.99994409,0.010551033,55.07567743,0,0,0,300.4734698,1081704.491,214.1255738,770852.0656,0,0,328144.2073
w-singletint,west,existing, 03/20  10:00:00,24.675,59399.99396,25.04076425,23.99992133,24.52034279,0,201.5707678,23.99992133,0.009818597,51.33137546,0,0,0,386.1480771,1390133.077,298.211282,1073560.615,0,0,328144.2073
w-singletint,west,existing, 03/20  11:00:00,26.9375,37799.99615,25.4511673,23.99988233,24.72552481,0,268.520276,23.99988233,0.008938219,46.76471492,0,0,0,446.9248161,1608929.338,383.8630173,1381906.862,0,0,328144.2073
w-singletint,west,existing, 03/20  12:00:00,29.175,37799.99615,25.91334396,23.99987823,24.95661109,0,372.5730768,23.99987823,0.008015309,41.9811064,0,0,0,526.2119055,1894362.86,506.1926,1822293.36,0,0,328144.2073
w-singletint,west,existing, 03/20  13:00:00,30.125,37799.99615,26.22448083,23.99979493,25.11213788,0,445.8787148,23.99979493,0.007138946,37.41997953,0,0,0,587.233221,2114039.596,587.233221,2114039.596,0,0,328144.2073
w-singletint,west,existing, 03/20  14:00:00,30.325,37799.99615,26.99891836,23.99971549,25.49931692,0,638.6874245,23.99971549,0.006417896,33.66619132,0,0,0,781.6250402,2813850.145,781.6250402,2813850.145,0,0,328144.2073
w-singletint,west,existing, 03/20  15:00:00,30.525,37799.99615,28.79131519,24.31356615,26.55244067,0,1078.717651,24.31356615,0.005822593,30.02531983,0,0,0,1207.771505,4347977.418,1207.771505,4347977.418,0,0,328144.2073
w-singletint,west,existing, 03/20  16:00:00,29.6625,37799.99615,31.12849067,26.11497051,28.62173059,0,1291.944214,26.11497051,0.005301035,24.60964402,1,0,1,1381.504089,4973414.72,1381.504089,4973414.72,0,0,328144.2073
w-singletint,west,existing, 03/20  17:00:00,28.1625,37799.99615,33.36554265,28.18103508,30.77328887,0,1393.201232,28.18103508,0.005059616,20.8046135,1,0,1,1456.491777,5243370.397,1456.491777,5243370.397,0,0,328144.2073
w-singletint,west,existing, 03/20  18:00:00,26.6625,37799.99615,34.20816067,28.94183669,31.57499868,0,1428.396725,28.94183669,0.005035216,19.81431276,1,0,1,1497.809147,5392112.931,1497.809147,5392112.931,0,0,328144.2073
w-singletint,west,existing, 03/20  19:00:00,24.725,90449.9908,31.6481334,26.78740773,29.21777056,0,1334.83067,26.78740773,0.005030117,22.53475212,1,0,1,1440.599849,5186159.457,1440.599849,5186159.457,0,0,328144.2073
w-singletint,west,existing, 03/20  20:00:00,22.4625,120149.9878,28.50347813,24.33148866,26.4174834,0,1067.16493,24.33148866,0.005102217,26.4269204,0,0,0,1165.646928,4196328.94,1165.646928,4196328.94,0,0,328144.2073
w-singletint,west,existing, 03/20  21:00:00,20.225,134999.9863,27.16550459,24.00092507,25.58321483,0,770.0038443,24.00092507,0.00521079,27.54154734,0,0,0,830.3109252,2989119.331,830.3109252,2989119.331,0,0,328144.2073
w-singletint,west,existing, 03/20  22:00:00,18.7125,120149.9878,26.45090888,23.99952894,25.22521891,0,583.0939191,23.99952894,0.005340766,28.25357444,0,0,0,630.5297291,2269907.025,630.5297291,2269907.025,0,0,328144.2073
w-singletint,west,existing, 03/20  23:00:00,17.6125,90449.9908,25.89098451,23.99959665,24.94529058,0,409.6540708,23.99959665,0.005510341,29.17208077,0,0,0,448.0315606,1612913.618,448.0315606,1612913.618,0,0,328144.2073
w-singletint,west,existing, 03/20  24:00:00,16.5125,44549.99547,25.40350023,23.99969253,24.70159638,0,276.004734,23.99969253,0.005666145,30.00057106,0,0,0,305.3221504,1099159.741,305.3221504,1099159.741,0,0,328144.2073
w-singletint,west,existing, 03/21  01:00:00,15.2875,29699.99698,24.97203304,23.99978245,24.48590774,0,177.0290434,23.99978245,0.00581755,30.79461629,0,0,0,196.2320389,706435.3402,196.2320389,706435.3402,0,0,328144.2073
w-singletint,west,existing, 03/21  02:00:00,13.9875,22949.99767,24.56846049,23.99986763,24.28416406,0,89.4050421,23.99986763,0.005986713,31.68136666,0,0,0,97.86619815,352318.3133,97.86619815,352318.3133,0,0,328144.2073
w-singletint,west,existing, 03/21  03:00:00,12.6875,14849.99849,24.18274931,23.9809705,24.08185991,0.186911865,15.47946146,23.9809705,0.006152017,32.58495889,0,0,0,14.94118053,53788.24992,14.92439658,53727.82769,0,0,328144.2073
w-singletint,west,existing, 03/21  04:00:00,11.1375,14849.99849,23.75577526,23.64254168,23.69915847,6.20354622,0,23.64254168,0.006270114,33.88869215,0,0,0,0,0,0,0,23328.14622,6.480040616,328144.2073
w-singletint,west,existing, 03/21  05:00:00,9.5,14849.99849,23.25780394,23.11696897,23.18738646,5.826279641,0,23.11696897,0.006259117,34.94108459,0,0,0,0,0,0,0,47238.03115,13.12167532,328144.2073
w-singletint,west,existing, 03/21  06:00:00,7.8375,29699.99698,22.72960748,22.53282348,22.63121548,0.759634113,1.050033228,22.53282348,0.006146806,35.59157954,0,0,0,0,0,0,0,53114.59075,14.75405299,328144.2073
w-singletint,west,existing, 03/21  07:00:00,8.45,59399.99396,22.45803265,22.34012503,22.39907884,0,21.42631219,22.34012503,0.005938154,34.83602251,0,0,0,0,0,0,0,13672.52449,3.797923469,328144.2073
w-singletint,west,existing, 03/21  08:00:00,10.5125,75599.99231,22.6146916,22.64662332,22.63065746,0,25.48756838,22.64662332,0.005693153,32.83158855,0,0,0,5.977691514,21519.68945,5.877773789,21159.98564,0,0,328144.2073
w-singletint,west,existing, 03/21  09:00:00,12.55,59399.99396,22.85968443,22.87269689,22.86619066,1.325228037,0,22.87269689,0.005492935,31.28489678,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/21  10:00:00,14.4875,59399.99396,23.20373848,23.21911251,23.2114255,1.696673087,0.945152614,23.21911251,0.005300899,29.56908332,0,0,0,8.245869177,29685.12904,8.245869177,29685.12904,0,0,328144.2073
w-singletint,west,existing, 03/21  11:00:00,16.325,37799.99615,23.6488359,23.68562097,23.66722844,8.793620795,0,23.68562097,0.005092535,27.61736593,0,0,0,9.906463124,35663.26725,9.906463124,35663.26725,0,0,328144.2073
w-singletint,west,existing, 03/21  12:00:00,18.1875,37799.99615,24.07261354,23.98259138,24.02760246,0,21.04176703,23.98259138,0.004891821,26.04810828,0,0,0,61.33860625,220818.9825,61.33860625,220818.9825,0,0,328144.2073
w-singletint,west,existing, 03/21  13:00:00,19.4625,37799.99615,24.45053452,23.99975753,24.22514603,0,79.32385004,23.99975753,0.004680498,24.880239,0,0,0,133.0287176,478903.3833,133.0287176,478903.3833,0,0,328144.2073
w-singletint,west,existing, 03/21  14:00:00,20.425,37799.99615,25.55426088,23.99993458,24.77709773,0,286.4426602,23.99993458,0.004499328,23.8848106,0,0,0,348.0959889,1253145.56,348.0959889,1253145.56,0,0,328144.2073
w-singletint,west,existing, 03/21  15:00:00,21.3625,37799.99615,27.678962,24.01069541,25.8448287,0,845.4012328,24.01069541,0.004355067,23.0775064,0,0,0,913.5266691,3288696.009,913.5266691,3288696.009,0,0,328144.2073
w-singletint,west,existing, 03/21  16:00:00,21.575,37799.99615,30.00178869,25.25205045,27.62691957,0,1214.739646,25.25205045,0.004254798,20.94537106,0.5,0,0.75,1247.095153,4489542.552,1247.095153,4489542.552,0,0,328144.2073
w-singletint,west,existing, 03/21  17:00:00,21.375,37799.99615,32.20840556,27.00264919,29.60552738,0,1403.753301,27.00264919,0.00427373,18.94541505,1,0,1,1426.608347,5135790.05,1426.608347,5135790.05,0,0,328144.2073
w-singletint,west,existing, 03/21  18:00:00,21.175,37799.99615,33.01456573,27.61975,30.31715786,0,1470.547743,27.61975,0.004346471,18.56156207,1,0,1,1509.071891,5432658.809,1509.071891,5432658.809,0,0,328144.2073
w-singletint,west,existing, 03/21  19:00:00,19.975,90449.9908,30.41994343,25.78759682,28.10377013,0,1272.859869,25.78759682,0.004395947,20.95844956,0.5,0,0.75,1345.205602,4842740.168,1345.205602,4842740.168,0,0,328144.2073
w-singletint,west,existing, 03/21  20:00:00,18.1125,120149.9878,27.36284204,24.02714005,25.69499104,0,829.9625726,24.02714005,0.004480607,23.681952,0,0,0,878.9077314,3164067.833,878.9077314,3164067.833,0,0,328144.2073
w-singletint,west,existing, 03/21  21:00:00,16.275,134999.9863,26.28566001,23.99964032,25.14265017,0,532.439205,23.99964032,0.004580175,24.24381692,0,0,0,559.8705595,2015534.014,559.8705595,2015534.014,0,0,328144.2073
w-singletint,west,existing, 03/21  22:00:00,15.1,120149.9878,25.67594216,23.99966298,24.83780257,0,384.2459183,23.99966298,0.004723616,24.99730146,0,0,0,401.9834577,1447140.448,401.9834577,1447140.448,0,0,328144.2073
w-singletint,west,existing, 03/21  23:00:00,14.3625,90449.9908,25.19120873,23.99973756,24.59547315,0,238.7533787,23.99973756,0.004952097,26.19673516,0,0,0,250.3936216,901417.0379,250.3936216,901417.0379,0,0,328144.2073
w-singletint,west,existing, 03/21  24:00:00,13.6,44549.99547,24.76662431,23.99982187,24.38322309,0,128.9742547,23.99982187,0.005207215,27.53497336,0,0,0,134.2987253,483475.4111,134.2987253,483475.4111,0,0,328144.2073
w-singletint,west,existing, 03/22  01:00:00,12.7375,29699.99698,24.39711238,23.99989131,24.19850184,0,52.93515543,23.99989131,0.005474526,28.93601398,0,0,0,51.09381384,183937.7298,51.09381384,183937.7298,0,0,328144.2073
w-singletint,west,existing, 03/22  02:00:00,11.8375,22949.99767,24.05620732,23.92231685,23.98926208,0,3.738324052,23.92231685,0.005768817,30.60271023,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/22  03:00:00,10.9375,14849.99849,23.6688685,23.54351993,23.60619421,1.039700769,1.401862615,23.54351993,0.006073232,32.91236337,0,0,0,0,0,0,0,9840.293939,2.733414983,328144.2073
w-singletint,west,existing, 03/22  04:00:00,9.6625,14849.99849,23.20926978,23.08334132,23.14630555,3.338351823,0.774244301,23.08334132,0.00631816,35.17738296,0,0,0,0,0,0,0,33946.9407,9.429705749,328144.2073
w-singletint,west,existing, 03/22  05:00:00,8.1625,14849.99849,22.67616568,22.51431882,22.59524225,2.359819399,0,22.51431882,0.006430668,37.05300697,0,0,0,0,0,0,0,52755.43727,14.65428813,328144.2073
w-singletint,west,existing, 03/22  06:00:00,6.6625,29699.99698,22.09922095,21.88275509,21.99098802,0,2.406518303,21.88275509,0.006432998,38.51833337,0,0,0,0,0,0,0,57396.29449,15.94341514,328144.2073
w-singletint,west,existing, 03/22  07:00:00,7.6,59399.99396,21.82305687,21.68450324,21.75378005,0,23.94637846,21.68450324,0.006351195,38.49556263,0,0,0,0,0,0,0,14907.09853,4.140860704,328144.2073
w-singletint,west,existing, 03/22  08:00:00,10,75599.99231,22.08247411,22.08307736,22.08277573,0,31.96442448,22.08307736,0.006284485,37.18158644,0,0,0,10.54095941,37947.45388,9.658172276,34769.42019,0,0,328144.2073
w-singletint,west,existing, 03/22  09:00:00,12.4,59399.99396,22.54342128,22.50170305,22.52256216,0,12.12531774,22.50170305,0.006316352,36.44912408,0,0,0,9.005004284,32418.01542,8.421948406,30319.01426,0,0,328144.2073
w-singletint,west,existing, 03/22  10:00:00,14.925,59399.99396,23.27468446,23.2311422,23.25291333,0,16.7924916,23.2311422,0.006427087,35.47041753,0,0,0,20.03838895,72138.20022,19.14439515,68919.82255,0,0,328144.2073
w-singletint,west,existing, 03/22  11:00:00,17.525,37799.99615,23.85144217,23.85956286,23.85550252,1.594689792,10.18149511,23.85956286,0.006603858,35.04320209,0,0,0,37.02138612,133276.99,36.21668042,130380.0495,0,0,328144.2073
w-singletint,west,existing, 03/22  12:00:00,20.125,37799.99615,24.4677308,23.99745718,24.23259399,0,86.94116144,23.99745718,0.006848314,36.0139737,0,0,0,148.3060389,533901.74,145.4483366,523614.0117,0,0,328144.2073
w-singletint,west,existing, 03/22  13:00:00,21.7875,37799.99615,24.93164508,24.00012738,24.46588623,0,163.4205355,24.00012738,0.007091737,37.2263726,0,0,0,242.6100988,873396.3558,236.1940357,850298.5284,0,0,328144.2073
w-singletint,west,existing, 03/22  14:00:00,22.8875,37799.99615,26.06831566,24.00026595,25.0342908,0,400.3219286,24.00026595,0.007243717,37.93765982,0,0,0,497.3073337,1790306.401,482.2215418,1735997.55,0,0,328144.2073
w-singletint,west,existing, 03/22  15:00:00,23.9875,37799.99615,27.9582811,24.00003579,25.97915845,0,925.0321662,24.00003579,0.007262611,37.98291898,0,0,0,1040.834781,3747005.212,1016.01033,3657637.189,0,0,328144.2073
w-singletint,west,existing, 03/22  16:00:00,23.7125,37799.99615,27.79039251,23.99993885,25.89516568,0,888.0103166,23.99993885,0.00728583,38.06434949,0,0,0,1003.875642,3613952.309,976.7043968,3516135.829,0,0,328144.2073
w-singletint,west,existing, 03/22  17:00:00,22.6125,37799.99615,27.28946908,23.99964801,25.64455855,0,745.9462307,23.99964801,0.007357241,38.41907272,0,0,0,860.8462272,3099046.418,825.4789963,2971724.387,0,0,328144.2073
w-singletint,west,existing, 03/22  18:00:00,21.5125,37799.99615,26.8639511,23.99959073,25.43177091,0,655.9846069,23.99959073,0.007395815,38.59365723,0,0,0,767.5078498,2763028.259,726.357882,2614888.375,0,0,328144.2073
w-singletint,west,existing, 03/22  19:00:00,20.6625,90449.9908,25.8659225,23.99972214,24.93282232,0,416.7755279,23.99972214,0.007496843,39.12430545,0,0,0,514.7214053,1852997.059,480.1362695,1728490.57,0,0,328144.2073
w-singletint,west,existing, 03/22  20:00:00,19.9,120149.9878,25.27787403,23.9997646,24.63881931,0,284.2690595,23.9997646,0.007768573,40.54018259,0,0,0,376.2562434,1354522.476,341.2867825,1228632.417,0,0,328144.2073
w-singletint,west,existing, 03/22  21:00:00,19.1625,134999.9863,24.99085725,23.99975943,24.49530834,0,239.54572,23.99975943,0.008063774,42.0609964,0,0,0,330.8755321,1191151.916,290.3934289,1045416.344,0,0,328144.2073
w-singletint,west,existing, 03/22  22:00:00,18.9,120149.9878,24.800509,23.99975707,24.40013303,0,211.087065,23.99975707,0.008370931,43.61392971,0,0,0,304.4436444,1095997.12,259.7217224,934998.2005,0,0,328144.2073
w-singletint,west,existing, 03/22  23:00:00,18.9,90449.9908,24.61080265,23.99978022,24.30529144,0,145.3170466,23.99978022,0.008727759,45.42999582,0,0,0,233.9184319,842106.3549,193.9415605,698189.6177,0,0,328144.2073
w-singletint,west,existing, 03/22  24:00:00,18.9,44549.99547,24.4338795,23.99981666,24.21684808,0,98.56543526,23.99981666,0.009109193,47.38668618,0,0,0,183.3761827,660154.2577,147.1748622,529829.5039,0,0,328144.2073
w-singletint,west,existing, 03/23  01:00:00,18.65,29699.99698,24.27666602,23.99984063,24.13825333,0,72.41163054,23.99984063,0.009500813,49.36152877,0,0,0,153.523832,552685.7953,118.9068188,428064.5476,0,0,328144.2073
w-singletint,west,existing, 03/23  02:00:00,18.3125,22949.99767,24.12928488,23.99985868,24.06457178,0,49.44853772,23.99985868,0.009919423,51.4496292,0,0,0,124.9046038,449656.5738,93.09467299,335140.8228,0,0,328144.2073
w-singletint,west,existing, 03/23  03:00:00,17.95,14849.99849,23.99098593,23.99987071,23.99542832,0,29.76563409,23.99987071,0.010360269,53.64378326,0,0,0,98.27193436,353778.9637,70.3489573,253256.2463,0,0,328144.2073
w-singletint,west,existing, 03/23  04:00:00,18.1125,14849.99849,23.89357192,23.99987984,23.94672588,0,20.0445233,23.99987984,0.01081084,55.91563351,0,0,0,90.09932703,324357.5773,61.9525755,223029.2718,0,0,328144.2073
w-singletint,west,existing, 03/23  05:00:00,18.675,14849.99849,23.84234347,23.99988485,23.92111416,0,19.59459902,23.99988485,0.011217483,57.98161293,0,0,0,99.62383525,358645.8069,66.17382797,238225.7807,0,0,328144.2073
w-singletint,west,existing, 03/23  06:00:00,19.2125,29699.99698,23.81436817,23.99988901,23.90712859,0,22.05826802,23.99988901,0.011572125,59.78124405,0,0,0,113.468461,408486.4597,73.10643828,263183.1778,0,0,328144.2073
w-singletint,west,existing, 03/23  07:00:00,19.525,59399.99396,23.88948088,23.99990619,23.94469354,0,64.29420969,23.99990619,0.011687734,60.36746111,0,0,0,186.1713954,670217.0234,117.9325532,424557.1915,0,0,328144.2073
w-singletint,west,existing, 03/23  08:00:00,19.725,75599.99231,24.12071089,23.99993124,24.06032106,0,106.6958815,23.99993124,0.011460178,59.17548976,0,0,0,252.1127165,907605.7793,161.9802303,583128.8291,0,0,328144.2073
w-singletint,west,existing, 03/23  09:00:00,19.925,59399.99396,24.3407589,23.9999462,24.17035255,0,91.06802781,23.9999462,0.011260224,58.13890843,0,0,0,225.3765278,811355.5002,148.0334272,532920.3378,0,0,328144.2073
w-singletint,west,existing, 03/23  10:00:00,20.375,59399.99396,24.97114757,23.99992436,24.48553596,0,184.8749207,23.99992436,0.010901036,56.35203526,0,0,0,364.9757148,1313912.573,245.5432292,883955.625,0,0,328144.2073
w-singletint,west,existing, 03/23  11:00:00,20.9125,37799.99615,25.4066917,23.99987324,24.70328247,0,251.2671588,23.99987324,0.010416905,53.91170224,0,0,0,450.9035727,1623252.862,316.4040395,1139054.542,0,0,328144.2073
w-singletint,west,existing, 03/23  12:00:00,21.475,37799.99615,25.8238149,23.99979071,24.9118028,0,340.9856017,23.99979071,0.009974737,51.65969075,0,0,0,563.4721101,2028499.596,410.7949276,1478861.739,0,0,328144.2073
w-singletint,west,existing, 03/23  13:00:00,22.95,37799.99615,26.05505841,23.99976861,25.02741351,0,393.3593574,23.99976861,0.009589216,49.69340847,0,0,0,620.4079747,2233468.709,475.536978,1711933.121,0,0,328144.2073
w-singletint,west,existing, 03/23  14:00:00,25.0125,37799.99615,26.84196441,23.9995876,25.420776,0,583.9560201,23.9995876,0.00895522,46.42536726,0,0,0,822.5576969,2961207.709,683.2012299,2459524.428,0,0,328144.2073
w-singletint,west,existing, 03/23  15:00:00,27.05,37799.99615,28.07828214,24.01246092,26.04537153,0,926.9728936,24.01246092,0.008149468,42.25416371,0,0,0,1129.472519,4066101.067,1041.498912,3749396.084,0,0,328144.2073
w-singletint,west,existing, 03/23  16:00:00,27.55,37799.99615,29.99693222,25.11526883,27.55610053,0,1207.567586,25.11526883,0.007693137,37.39492111,0.75,0,0.5,1302.533845,4689121.842,1294.283057,4659419.006,0,0,328144.2073
w-singletint,west,existing, 03/23  17:00:00,27.2125,37799.99615,31.74648,26.53099349,29.13873674,0,1360.808149,26.53099349,0.007452286,33.33127361,1,0,1,1436.396766,5171028.357,1436.396766,5171028.357,0,0,328144.2073
w-singletint,west,existing, 03/23  18:00:00,26.85,37799.99615,32.30057525,27.02589909,29.66323717,0,1402.871079,27.02589909,0.007169432,31.16080316,1,0,1,1493.595208,5376942.747,1493.595208,5376942.747,0,0,328144.2073
w-singletint,west,existing, 03/23  19:00:00,24.6375,90449.9908,29.70366173,25.13369813,27.41867993,0,1201.438009,25.13369813,0.006781945,33.02448657,0.5,0,0.5,1318.303526,4745892.695,1318.303526,4745892.695,0,0,328144.2073
w-singletint,west,existing, 03/23  20:00:00,21.275,120149.9878,27.3356187,24.00494038,25.67027954,0,808.3693003,24.00494038,0.006518965,33.99352716,0,0,0,878.3771265,3162157.655,878.3771265,3162157.655,0,0,328144.2073
w-singletint,west,existing, 03/23  21:00:00,17.9375,134999.9863,26.35180104,23.99955163,25.17567633,0,550.68317,23.99955163,0.0063423,33.1262184,0,0,0,591.6523958,2129948.625,591.6523958,2129948.625,0,0,328144.2073
w-singletint,west,existing, 03/23  22:00:00,15.6375,120149.9878,25.72084109,23.99962486,24.86023297,0,397.1392842,23.99962486,0.006222073,32.53758157,0,0,0,419.1903933,1509085.416,419.1903933,1509085.416,0,0,328144.2073
w-singletint,west,existing, 03/23  23:00:00,14,90449.9908,25.19260892,23.99973321,24.59617107,0,239.1577002,23.99973321,0.006199179,32.43125757,0,0,0,247.7388125,891859.7249,247.7388125,891859.7249,0,0,328144.2073
w-singletint,west,existing, 03/23  24:00:00,12.3375,44549.99547,24.7105236,23.99987584,24.35519972,0,113.7228701,23.99987584,0.006211515,32.51558302,0,0,0,109.2508941,393303.2189,108.6177793,391024.0056,0,0,328144.2073
w-singletint,west,existing, 03/24  01:00:00,11.825,29699.99698,24.36804901,23.99995455,24.18400178,0,45.74787306,23.99995455,0.006227412,32.61027033,0,0,0,36.86882591,132727.7733,36.42158248,131117.6969,0,0,328144.2073
w-singletint,west,existing, 03/24  02:00:00,11.9625,22949.99767,24.12658904,23.98701536,24.0568022,0,9.752241525,23.98701536,0.006264291,32.84798307,0,0,0,2.921412887,10517.08639,2.882081276,10375.49259,0,0,328144.2073
w-singletint,west,existing, 03/24  03:00:00,12.125,14849.99849,23.90797409,23.84955792,23.87876601,0,1.643260458,23.84955792,0.006307158,33.3577963,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/24  04:00:00,12.075,14849.99849,23.62890265,23.61395805,23.62143035,3.545303075,0,23.61395805,0.006328578,33.96967353,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/24  05:00:00,11.9375,14849.99849,23.28115311,23.27127122,23.27621217,6.388754809,0,23.27127122,0.006257088,34.32546637,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/24  06:00:00,11.775,29699.99698,22.93311845,22.92924226,22.93118036,7.759837524,0,22.92924226,0.00610522,34.23471655,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/24  07:00:00,12.1375,59399.99396,22.78123983,22.92050304,22.85087144,0,2.419883354,22.92050304,0.005859524,32.92297647,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/24  08:00:00,12.9,75599.99231,23.02480751,23.25530289,23.1400552,0,10.98721293,23.25530289,0.005542996,30.55055404,0,0,0,6.003069689,21611.05088,6.003069689,21611.05088,0,0,328144.2073
w-singletint,west,existing, 03/24  09:00:00,13.6375,59399.99396,23.44194461,23.49142114,23.46668288,1.978758488,0.209604023,23.49142114,0.005248748,28.54928216,0,0,0,2.795570545,10064.05396,2.795570545,10064.05396,0,0,328144.2073
w-singletint,west,existing, 03/24  10:00:00,15.4,59399.99396,23.97606632,23.89251409,23.93429021,0.445132963,20.15459347,23.89251409,0.004967345,26.39615992,0,0,0,32.2638857,116149.9885,32.2638857,116149.9885,0,0,328144.2073
w-singletint,west,existing, 03/24  11:00:00,17.8,37799.99615,24.55218437,23.99851319,24.27534878,0,90.98750635,23.99851319,0.004739904,25.01816642,0,0,0,130.7394945,470662.1801,130.7394945,470662.1801,0,0,328144.2073
w-singletint,west,existing, 03/24  12:00:00,20.2,37799.99615,25.19118136,23.99993911,24.59556023,0,211.4583437,23.99993911,0.004589006,24.21617301,0,0,0,271.2562438,976522.4777,271.2562438,976522.4777,0,0,328144.2073
w-singletint,west,existing, 03/24  13:00:00,21.7875,37799.99615,25.69355834,23.99992502,24.84674168,0,313.4225191,23.99992502,0.004488704,23.67572529,0,0,0,386.2999127,1390679.686,386.2999127,1390679.686,0,0,328144.2073
w-singletint,west,existing, 03/24  14:00:00,22.8875,37799.99615,26.71246886,23.99987626,25.35617256,0,553.6460802,23.99987626,0.004415719,23.28465942,0,0,0,635.5697768,2288051.196,635.5697768,2288051.196,0,0,328144.2073
w-singletint,west,existing, 03/24  15:00:00,23.9875,37799.99615,28.09226145,23.99994957,26.04610551,0,947.1243979,23.99994957,0.004348532,22.91822019,0,0,0,1038.067892,3737044.413,1038.067892,3737044.413,0,0,328144.2073
w-singletint,west,existing, 03/24  16:00:00,23.8375,37799.99615,28.91023202,24.31306695,26.61164948,0,1113.525519,24.31306695,0.004341766,22.4486562,0,0,0,1193.803248,4297691.694,1193.803248,4297691.694,0,0,328144.2073
w-singletint,west,existing, 03/24  17:00:00,22.9375,37799.99615,28.18944549,24.0450637,26.11725459,0,986.3989746,24.0450637,0.004441179,23.34639198,0,0,0,1075.175006,3870630.02,1075.175006,3870630.02,0,0,328144.2073
w-singletint,west,existing, 03/24  18:00:00,22.0375,37799.99615,27.42060244,23.99979767,25.71020005,0,798.0797221,23.99979767,0.004563966,24.0608038,0,0,0,873.0297755,3142907.192,873.0297755,3142907.192,0,0,328144.2073
w-singletint,west,existing, 03/24  19:00:00,20.8875,90449.9908,26.28408864,23.99972261,25.14190563,0,515.1195702,23.99972261,0.004686212,24.70056048,0,0,0,580.5506301,2089982.268,580.5506301,2089982.268,0,0,328144.2073
w-singletint,west,existing, 03/24  20:00:00,19.5875,120149.9878,25.55961938,23.99975219,24.77968579,0,344.059853,23.99975219,0.004872487,25.67469735,0,0,0,398.7745109,1435588.239,398.7745109,1435588.239,0,0,328144.2073
w-singletint,west,existing, 03/24  21:00:00,18.2875,134999.9863,25.17614597,23.99976093,24.58795345,0,273.6768647,23.99976093,0.005081965,26.7525052,0,0,0,317.6577563,1143567.923,317.6577563,1143567.923,0,0,328144.2073
w-singletint,west,existing, 03/24  22:00:00,17.425,120149.9878,24.89319237,23.99977289,24.44648263,0,222.4132431,23.99977289,0.005302608,27.91142762,0,0,0,259.2656105,933356.1977,259.2656105,933356.1977,0,0,328144.2073
w-singletint,west,existing, 03/24  23:00:00,16.8875,90449.9908,24.61086393,23.99981582,24.30533987,0,135.1171858,23.99981582,0.005563071,29.29990014,0,0,0,167.523964,603086.2705,167.523964,603086.2705,0,0,328144.2073
w-singletint,west,existing, 03/24  24:00:00,16.325,44549.99547,24.34171739,23.99987319,24.17079529,0,68.66081825,23.99987319,0.005815781,30.6299824,0,0,0,96.41274375,347085.8775,96.41274375,347085.8775,0,0,328144.2073
w-singletint,west,existing, 03/25  01:00:00,15.85,35099.99643,24.11718135,23.99991748,24.05854941,0,30.48893524,23.99991748,0.006047257,31.83728588,0,0,0,54.30692811,195504.9412,54.30692811,195504.9412,0,0,328144.2073
w-singletint,west,existing, 03/25  02:00:00,15.5125,35099.99643,23.92444519,23.99995559,23.96220039,2.076887706,4.079144854,23.99995559,0.006248596,32.88667461,0,0,0,23.02993786,82907.7763,23.02993786,82907.7763,0,0,328144.2073
w-singletint,west,existing, 03/25  03:00:00,15.15,14849.99849,23.73497183,23.98426319,23.85961751,19.85694075,0,23.98426319,0.006417813,33.82204142,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/25  04:00:00,14.3125,14849.99849,23.48856363,23.73216096,23.61036229,21.79316936,0,23.73216096,0.006596346,35.2768692,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/25  05:00:00,13.2125,14849.99849,23.1669194,23.33146252,23.24919096,17.92571627,0,23.33146252,0.00682476,37.36403009,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/25  06:00:00,12.1125,14849.99849,22.80553361,22.92280184,22.86416772,17.27602644,0,22.92280184,0.007069351,39.65572927,0,0,0,0,0,0,0,20669.23984,5.74145551,328144.2073
w-singletint,west,existing, 03/25  07:00:00,11.575,55349.99437,22.51273643,22.56675664,22.53974654,10.49201631,0,22.56675664,0.007264112,41.62271464,0,0,0,0,0,0,0,9910.211888,2.752836636,328144.2073
w-singletint,west,existing, 03/25  08:00:00,11.375,55349.99437,22.46368327,22.54893015,22.50630671,0,4.096286906,22.54893015,0.007366608,42.27393483,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/25  09:00:00,11.175,75599.99231,22.63802813,22.81634336,22.72718574,0,18.2231592,22.81634336,0.007448202,42.06482,0,0,0,3.319140364,11948.90531,2.80930035,10113.48126,0,0,328144.2073
w-singletint,west,existing, 03/25  10:00:00,11.5375,75599.99231,23.12220226,23.10021618,23.11120922,0,18.06473721,23.10021618,0.00751396,41.70928059,0,0,0,7.433517769,26760.66397,6.315171204,22734.61633,0,0,328144.2073
w-singletint,west,existing, 03/25  11:00:00,12.3,55349.99437,23.44550071,23.34046723,23.39298397,0,4.177985062,23.34046723,0.007591715,41.52745394,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/25  12:00:00,13.0375,44549.99547,23.56518129,23.47835532,23.5217683,1.584905298,2.524670866,23.47835532,0.007719325,41.86701655,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/25  13:00:00,13.9875,44549.99547,24.23911153,23.91013415,24.07462284,0,49.35073199,23.91013415,0.007836231,41.37713853,0,0,0,56.62469077,203848.8868,48.64517071,175122.6146,0,0,328144.2073
w-singletint,west,existing, 03/25  14:00:00,15.15,44549.99547,25.25106977,23.99895547,24.62501262,0,229.8685508,23.99895547,0.007764332,40.74245075,0,0,0,283.938712,1022179.363,247.258144,890129.3185,0,0,328144.2073
w-singletint,west,existing, 03/25  15:00:00,16.2875,44549.99547,26.45106025,23.99972415,25.2253922,0,507.4291158,23.99972415,0.007449561,39.06880837,0,0,0,595.4467482,2143608.294,534.3558947,1923681.221,0,0,328144.2073
w-singletint,west,existing, 03/25  16:00:00,16.575,44549.99547,26.84914174,23.99967189,25.42440681,0,619.3351043,23.99967189,0.007146883,37.46152663,0,0,0,702.5777491,2529279.897,648.6640636,2335190.629,0,0,328144.2073
w-singletint,west,existing, 03/25  17:00:00,16.375,44549.99547,26.98053109,23.99969846,25.49011478,0,657.0932855,23.99969846,0.006979629,36.58049462,0,0,0,730.8455884,2631044.118,684.8023579,2465288.488,0,0,328144.2073
w-singletint,west,existing, 03/25  18:00:00,16.175,44549.99547,27.38022093,23.99954541,25.68988317,0,796.2650978,23.99954541,0.006883647,36.083296,0,0,0,870.4788209,3133723.755,822.2922051,2960251.938,0,0,328144.2073
w-singletint,west,existing, 03/25  19:00:00,15.5375,114749.9883,25.98040633,23.99969592,24.99005113,0,455.6407874,23.99969592,0.006927879,36.31226084,0,0,0,506.0401543,1821744.556,476.4828138,1715338.13,0,0,328144.2073
w-singletint,west,existing, 03/25  20:00:00,14.575,134999.9863,24.92510861,23.9997893,24.46244896,0,206.1413701,23.9997893,0.007239144,37.94893139,0,0,0,238.8050846,859698.3046,219.0296722,788506.8198,0,0,328144.2073
w-singletint,west,existing, 03/25  21:00:00,13.6375,134999.9863,24.5016125,23.99980526,24.25070888,0,132.2450874,23.99980526,0.007598158,39.82322627,0,0,0,155.3866542,559391.955,137.3479518,494452.6263,0,0,328144.2073
w-singletint,west,existing, 03/25  22:00:00,13.175,134999.9863,24.21569323,24.00004556,24.1078694,0,71.67996029,24.00004556,0.007862228,41.18942432,0,0,0,84.77394698,305186.2091,72.92722393,262538.0061,0,0,328144.2073
w-singletint,west,existing, 03/25  23:00:00,13.0375,114749.9883,23.95443333,23.98232633,23.96837983,2.698181162,0.519548003,23.98232633,0.008134665,42.6447111,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/25  24:00:00,12.875,55349.99437,23.65952477,23.67723895,23.66838186,14.01386432,0,23.67723895,0.008400611,44.83749524,0,0,0,0,0,0,0,10609.31928,2.947033132,328144.2073
w-singletint,west,existing, 03/26  01:00:00,12.8,35099.99643,23.3778806,23.4297372,23.4038089,7.438892098,0,23.4297372,0.008677677,46.99024871,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/26  02:00:00,12.8,35099.99643,23.14094868,23.23124132,23.186095,9.477898578,0,23.23124132,0.008949384,49.02456078,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/26  03:00:00,12.8,14849.99849,22.91341133,23.03435886,22.97388509,10.99182518,0,23.03435886,0.009176833,50.82160655,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/26  04:00:00,12.675,14849.99849,22.68673539,22.83171803,22.75922671,12.14824663,0,22.83171803,0.009358166,52.43077039,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/26  05:00:00,12.475,14849.99849,22.45204967,22.60780904,22.52992935,12.64157682,0,22.60780904,0.009474642,53.79903566,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/26  06:00:00,12.275,14849.99849,22.21676504,22.38126365,22.29901435,12.91672942,0,22.38126365,0.009536438,54.89487154,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/26  07:00:00,12.325,55349.99437,22.06314147,22.21429103,22.13871625,11.24589694,0,22.21429103,0.009516075,55.37330191,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/26  08:00:00,12.525,55349.99437,22.21568274,22.44770362,22.33169318,0,0.868698419,22.44770362,0.009424915,54.10030284,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/26  09:00:00,12.725,75599.99231,22.66684596,23.00443599,22.83564097,0,22.14398209,23.00443599,0.009322609,51.77890603,0,0,0,16.74705909,60289.41274,12.18033975,43849.22309,0,0,328144.2073
w-singletint,west,existing, 03/26  10:00:00,13.3625,75599.99231,23.19869127,23.38658688,23.29263908,0,8.684101087,23.38658688,0.009225788,50.09692419,0,0,0,9.707401943,34946.64699,7.233861131,26041.90007,0,0,328144.2073
w-singletint,west,existing, 03/26  11:00:00,14.325,55349.99437,23.81790766,23.79448431,23.80619599,0,11.16618515,23.79448431,0.009212248,48.83923968,0,0,0,18.43976342,66383.14833,14.03163468,50513.88483,0,0,328144.2073
w-singletint,west,existing, 03/26  12:00:00,15.2625,44549.99547,24.40304278,23.99437725,24.19871001,0,76.23965492,23.99437725,0.009188103,48.14843734,0,0,0,121.6193449,437829.6417,93.55430818,336795.5094,0,0,328144.2073
w-singletint,west,existing, 03/26  13:00:00,15.85,44549.99547,24.86293966,23.99988138,24.43141052,0,157.5606117,23.99988138,0.0090086,47.17573614,0,0,0,231.4918664,833370.7192,180.7631556,650747.36,0,0,328144.2073
w-singletint,west,existing, 03/26  14:00:00,16.1875,44549.99547,25.10354907,23.99990862,24.55172884,0,204.5201693,23.99990862,0.008777042,45.93330763,0,0,0,289.0836112,1040701,230.525151,829890.5437,0,0,328144.2073
w-singletint,west,existing, 03/26  15:00:00,16.55,44549.99547,25.29103574,23.99988228,24.64545901,0,242.5965051,23.99988228,0.008569786,44.81794698,0,0,0,333.839061,1201820.62,271.6052777,977778.9998,0,0,328144.2073
w-singletint,west,existing, 03/26  16:00:00,16.325,44549.99547,25.36602243,23.99987146,24.68294695,0,258.2083089,23.99987146,0.008412321,44.01651885,0,0,0,346.6784903,1248042.565,285.3419459,1027231.005,0,0,328144.2073
w-singletint,west,existing, 03/26  17:00:00,15.7875,44549.99547,25.17608785,23.99988755,24.5879877,0,217.548183,23.99988755,0.008343741,43.67908087,0,0,0,290.7330542,1046638.995,240.222018,864799.2648,0,0,328144.2073
w-singletint,west,existing, 03/26  18:00:00,15.225,44549.99547,24.59432649,23.99990302,24.29711475,0,119.202082,23.99990302,0.008505271,44.51318298,0,0,0,167.7303114,603829.1211,137.2074362,493946.7702,0,0,328144.2073
w-singletint,west,existing, 03/26  19:00:00,15.25,114749.9883,24.30791469,23.99990745,24.15391107,0,74.92858951,23.99990745,0.008787774,45.97108286,0,0,0,116.4499964,419219.9869,93.13940566,335301.8604,0,0,328144.2073
w-singletint,west,existing, 03/26  20:00:00,15.5875,134999.9863,24.02057339,23.99988805,24.01023072,0,48.81861452,23.99988805,0.009190445,48.07753756,0,0,0,89.78878122,323239.6124,69.84430577,251439.5008,0,0,328144.2073
w-singletint,west,existing, 03/26  21:00:00,15.95,134999.9863,23.92190307,23.99986991,23.96088649,0,55.88816095,23.99986991,0.009559357,49.99715115,0,0,0,106.0418663,381750.7188,79.93229511,287756.2624,0,0,328144.2073
w-singletint,west,existing, 03/26  22:00:00,16.1,134999.9863,23.83975253,23.99990332,23.91982793,0,41.31010518,23.99990332,0.009778167,51.1237938,0,0,0,90.12998146,324467.9332,66.60221851,239767.9866,0,0,328144.2073
w-singletint,west,existing, 03/26  23:00:00,16.1,114749.9883,23.69891257,24.00021068,23.84956163,7.458027221,0,24.00021068,0.010012107,52.32653641,0,0,0,24.51732252,88262.36109,17.82361795,64165.02461,0,0,328144.2073
w-singletint,west,existing, 03/26  24:00:00,16.1,55349.99437,23.53646103,23.93452992,23.73549547,28.5959286,0,23.93452992,0.010299118,54.01578863,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/27  01:00:00,15.975,29699.99698,23.38340384,23.86768764,23.62554574,26.94219951,0,23.86768764,0.010599832,55.75450593,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/27  02:00:00,15.8375,22949.99767,23.22996598,23.7356494,23.48280769,29.04346317,0,23.7356494,0.010858123,57.48698643,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/27  03:00:00,15.675,14849.99849,23.06835285,23.57720427,23.32277856,29.52995001,0,23.57720427,0.011041039,58.93884612,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/27  04:00:00,15.6,14849.99849,22.91023617,23.42030724,23.1652717,29.62754711,0,23.42030724,0.011171348,60.12747063,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/27  05:00:00,15.6,14849.99849,22.76452831,23.28932268,23.02692549,30.23613658,0,23.28932268,0.011290827,61.21802382,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/27  06:00:00,15.6,29699.99698,22.63149491,23.17350474,22.90249983,30.81561983,0,23.17350474,0.01140535,62.22218631,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/27  07:00:00,15.6,59399.99396,22.65814426,23.33960455,22.9988744,18.77600092,0,23.33960455,0.011462871,61.88262488,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/27  08:00:00,15.6,75599.99231,22.98388463,23.70207156,23.3429781,10.30207622,0,23.70207156,0.011403455,60.23864182,0,0,0,4.80921739,17313.1826,3.016068829,10857.84778,0,0,328144.2073
w-singletint,west,existing, 03/27  09:00:00,15.6,59399.99396,23.26014109,23.74851843,23.50432976,23.58017342,0,23.74851843,0.011334431,59.74934613,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/27  10:00:00,15.6,59399.99396,23.95940113,23.96339309,23.96139711,0.748145704,24.30035714,23.96339309,0.011148005,58.05203452,0,0,0,62.62314895,225443.3362,40.80497067,146897.8944,0,0,328144.2073
w-singletint,west,existing, 03/27  11:00:00,15.6,37799.99615,24.45679855,23.99949474,24.22814665,0,75.60031783,23.99949474,0.01067148,55.49077276,0,0,0,142.9490913,514616.7286,96.5770916,347677.5298,0,0,328144.2073
w-singletint,west,existing, 03/27  12:00:00,15.6,37799.99615,24.55985787,24.00001677,24.27993732,0,90.54126064,24.00001677,0.010198592,53.1034356,0,0,0,158.5574719,570806.8989,111.6346234,401884.6443,0,0,328144.2073
w-singletint,west,existing, 03/27  13:00:00,15.85,37799.99615,25.0086595,23.99997256,24.50431603,0,173.6874385,23.99997256,0.009690386,50.48542225,0,0,0,268.0219684,964879.0861,196.8274413,708578.7888,0,0,328144.2073
w-singletint,west,existing, 03/27  14:00:00,16.1875,37799.99615,25.41913268,23.99989483,24.70951376,0,259.3231828,23.99989483,0.00912961,47.52783373,0,0,0,370.0295118,1332106.243,285.2317401,1026834.264,0,0,328144.2073
w-singletint,west,existing, 03/27  15:00:00,16.55,37799.99615,25.66317442,23.99985102,24.83151272,0,314.4163229,23.99985102,0.008669431,45.1017387,0,0,0,426.8350306,1536606.11,343.3360588,1236009.812,0,0,328144.2073
w-singletint,west,existing, 03/27  16:00:00,16.7,37799.99615,25.66605784,23.99983576,24.8329468,0,321.7673807,23.99983576,0.008407674,43.74134529,0,0,0,426.0758941,1533873.219,351.966486,1267079.35,0,0,328144.2073
w-singletint,west,existing, 03/27  17:00:00,16.7,37799.99615,25.45652991,23.99981028,24.7281701,0,285.9208482,23.99981028,0.008358209,43.48749679,0,0,0,379.1988073,1365115.706,316.1591104,1138172.797,0,0,328144.2073
w-singletint,west,existing, 03/27  18:00:00,16.7,37799.99615,25.18967279,23.99980851,24.59474065,0,252.1534401,23.99980851,0.008407266,43.71138874,0,0,0,339.429618,1221946.625,282.4114668,1016681.281,0,0,328144.2073
w-singletint,west,existing, 03/27  19:00:00,16.45,90449.9908,24.70273292,23.99986074,24.35129683,0,153.1097727,23.99986074,0.008532895,44.36700668,0,0,0,219.6273574,790658.4865,181.3182692,652745.769,0,0,328144.2073
w-singletint,west,existing, 03/27  20:00:00,16.1125,120149.9878,24.29725721,23.9998853,24.14857125,0,83.03159685,23.9998853,0.008831548,45.9155037,0,0,0,134.4286795,483943.2461,108.4440205,390398.4738,0,0,328144.2073
w-singletint,west,existing, 03/27  21:00:00,15.75,134999.9863,24.11342371,23.99988878,24.05665625,0,69.809723,23.99988878,0.009124941,47.41883744,0,0,0,117.5168119,423060.523,92.21039551,331957.4239,0,0,328144.2073
w-singletint,west,existing, 03/27  22:00:00,15.0375,120149.9878,23.93416454,23.99990026,23.9670324,0,49.87894826,23.99990026,0.009376018,48.73537355,0,0,0,86.63522861,311886.823,66.37577961,238952.8066,0,0,328144.2073
w-singletint,west,existing, 03/27  23:00:00,14.075,90449.9908,23.66387286,23.94344549,23.80365918,13.01405329,0,23.94344549,0.009694093,50.55605274,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/27  24:00:00,13.1375,44549.99547,23.32613151,23.52718031,23.42665591,23.71528643,0,23.52718031,0.009950468,53.22325424,0,0,0,0,0,0,0,25973.12069,7.214755747,328144.2073
w-singletint,west,existing, 03/28  01:00:00,12.8,29699.99698,23.01134034,23.1532613,23.08230082,16.36580616,0,23.1532613,0.010080573,55.15776307,0,0,0,0,0,0,0,9982.92835,2.773035653,328144.2073
w-singletint,west,existing, 03/28  02:00:00,12.8,22949.99767,22.74717678,22.88023437,22.81370557,13.25870163,0,22.88023437,0.010141314,56.40827167,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/28  03:00:00,12.8,14849.99849,22.50784341,22.6673185,22.58758095,14.41454394,0,22.6673185,0.010147242,57.17383614,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/28  04:00:00,12.425,14849.99849,22.25996563,22.42792411,22.34394487,14.75336301,0,22.42792411,0.010119994,57.85805956,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/28  05:00:00,11.8875,14849.99849,21.99246644,22.14295095,22.0677087,13.18763966,0,22.14295095,0.010069627,58.58198558,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/28  06:00:00,11.325,29699.99698,21.72769478,21.859831,21.79376289,10.70560919,0,21.859831,0.010008613,59.24682654,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/28  07:00:00,12.6,59399.99396,21.72788133,22.0336402,21.88076076,0.310019738,3.067678122,22.0336402,0.009923784,58.17282024,0,0,0,4.632371604,16676.53777,3.094288243,11139.43767,0,0,328144.2073
w-singletint,west,existing, 03/28  08:00:00,15,75599.99231,22.18055271,22.71978005,22.45016638,0,10.8552176,22.71978005,0.00985458,55.47157848,0,0,0,27.05815975,97409.37511,18.73325908,67439.7327,0,0,328144.2073
w-singletint,west,existing, 03/28  09:00:00,17.4,59399.99396,22.61166009,23.19036191,22.901011,24.6361131,0,23.19036191,0.009917967,54.26920571,0,0,0,11.86261523,42705.41481,8.475314028,30511.1305,0,0,328144.2073
w-singletint,west,existing, 03/28  10:00:00,19.925,59399.99396,23.19778616,23.74370233,23.47074425,23.80431525,0,23.74370233,0.009975271,52.79093377,0,0,0,28.85390403,103874.0545,21.41988954,77111.60236,0,0,328144.2073
w-singletint,west,existing, 03/28  11:00:00,22.525,37799.99615,23.81291615,23.99321203,23.90306409,3.104122554,15.49379038,23.99321203,0.009644351,50.3017099,0,0,0,114.2557112,411320.5603,90.03944051,324141.9858,0,0,328144.2073
w-singletint,west,existing, 03/28  12:00:00,25.125,37799.99615,24.48651254,23.99996285,24.24323769,0,97.61748774,23.99996285,0.008878407,46.31447367,0,0,0,229.0788336,824683.8011,197.9808641,712731.1108,0,0,328144.2073
w-singletint,west,existing, 03/28  13:00:00,26.5375,37799.99615,25.0700665,24.00011092,24.53508871,0,197.9395444,24.00011092,0.007943852,41.48439124,0,0,0,326.3412103,1174828.357,309.9282434,1115741.676,0,0,328144.2073
w-singletint,west,existing, 03/28  14:00:00,27.3,37799.99615,26.33788753,23.9998805,25.16888401,0,477.2378435,23.9998805,0.007315643,38.21849302,0,0,0,596.4689361,2147288.17,595.4760893,2143713.922,0,0,328144.2073
w-singletint,west,existing, 03/28  15:00:00,28.0375,37799.99615,28.00450203,24.03789476,26.02119839,0,924.0858881,24.03789476,0.006867954,35.78894567,0,0,0,1044.152417,3758948.701,1044.152417,3758948.701,0,0,328144.2073
w-singletint,west,existing, 03/28  16:00:00,27.8625,37799.99615,30.19143538,25.3388831,27.76515924,0,1229.371095,25.3388831,0.006587468,31.78513471,0.75,0,0.75,1314.086789,4730712.439,1314.086789,4730712.439,0,0,328144.2073
w-singletint,west,existing, 03/28  17:00:00,27.1,37799.99615,32.13230632,26.90505194,29.51867913,0,1389.917271,26.90505194,0.006604555,29.01065864,1,0,1,1461.394446,5261020.006,1461.394446,5261020.006,0,0,328144.2073
w-singletint,west,existing, 03/28  18:00:00,26.3625,37799.99615,33.10505262,27.79977102,30.45241182,0,1435.379541,27.79977102,0.006846234,28.51403099,1,0,1,1514.217256,5451182.121,1514.217256,5451182.121,0,0,328144.2073
w-singletint,west,existing, 03/28  19:00:00,24.85,90449.9908,31.10973176,26.20701035,28.65837105,0,1320.833932,26.20701035,0.007173497,32.85565588,0.75,0,1,1431.941562,5154989.624,1431.941562,5154989.624,0,0,328144.2073
w-singletint,west,existing, 03/28  20:00:00,22.7875,120149.9878,28.07050497,24.14964177,26.11007337,0,993.745839,24.14964177,0.007463531,38.56691852,0,0,0,1129.001615,4064405.814,1085.502959,3907810.652,0,0,328144.2073
w-singletint,west,existing, 03/28  21:00:00,20.75,134999.9863,26.86718262,23.99964364,25.43341313,0,689.1087244,23.99964364,0.007484146,39.03406721,0,0,0,806.8476961,2904651.706,753.1531727,2711351.422,0,0,328144.2073
w-singletint,west,existing, 03/28  22:00:00,19.625,120149.9878,26.26264491,23.99948931,25.13106711,0,536.72758,23.99948931,0.007614119,39.7040989,0,0,0,646.3524827,2326868.938,591.3841062,2128982.782,0,0,328144.2073
w-singletint,west,existing, 03/28  23:00:00,19.0875,90449.9908,25.82683952,23.99955877,24.91319915,0,398.4471474,23.99955877,0.007863677,40.98897457,0,0,0,502.725345,1809811.242,448.6374205,1615094.714,0,0,328144.2073
w-singletint,west,existing, 03/28  24:00:00,18.525,44549.99547,25.47334275,23.99963492,24.73648883,0,300.2017774,23.99963492,0.008181368,42.62322131,0,0,0,400.0000156,1440000.056,345.6912425,1244488.473,0,0,328144.2073
w-singletint,west,existing, 03/29  01:00:00,18.175,29699.99698,25.18884264,23.9996925,24.59426757,0,237.962913,23.9996925,0.008502932,44.24738886,0,0,0,334.5785592,1204482.813,280.5172456,1009862.084,0,0,328144.2073
