Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 03/29  02:00:00,18.0375,22949.99767,24.94802256,23.99973916,24.47388086,0,188.5577493,23.99973916,0.008825895,45.88693853,0,0,0,282.2205985,1015994.155,229.9499781,827819.921,0,0,328144.2073
w-singletint,west,existing, 03/29  03:00:00,17.875,14849.99849,24.73532171,23.99977743,24.36754957,0,147.2368458,23.99977743,0.009152877,47.53168725,0,0,0,236.5323601,851516.4965,187.2557962,674120.8662,0,0,328144.2073
w-singletint,west,existing, 03/29  04:00:00,17.8,14849.99849,24.55465208,23.99980727,24.27722967,0,114.5058483,23.99980727,0.009504172,49.30967433,0,0,0,200.4654476,721675.6112,153.8708283,553934.9818,0,0,328144.2073
w-singletint,west,existing, 03/29  05:00:00,17.8,14849.99849,24.39304613,23.9998302,24.19643816,0,87.06613158,23.9998302,0.009885888,51.29195135,0,0,0,170.3581926,613289.4935,126.3975249,455031.0898,0,0,328144.2073
w-singletint,west,existing, 03/29  06:00:00,17.8,29699.99698,24.25468727,23.99984828,24.12726778,0,65.54412888,23.99984828,0.010293811,53.39418333,0,0,0,146.567924,527644.5263,104.8400281,377424.1013,0,0,328144.2073
w-singletint,west,existing, 03/29  07:00:00,18.05,59399.99396,24.22992066,23.99990383,24.11491224,0,94.17963964,23.99990383,0.010416486,54.05432203,0,0,0,191.9551791,691038.6447,135.6459406,488325.3863,0,0,328144.2073
w-singletint,west,existing, 03/29  08:00:00,18.3875,75599.99231,24.42299228,23.99994638,24.21146933,0,140.2639558,23.99994638,0.00986331,51.24768852,0,0,0,248.4248038,894329.2938,184.67607,664833.852,0,0,328144.2073
w-singletint,west,existing, 03/29  09:00:00,18.75,59399.99396,24.57867322,23.99999674,24.28933498,0,121.0499264,23.99999674,0.009010356,46.9084655,0,0,0,208.1758634,749433.1081,168.6564147,607163.0929,0,0,328144.2073
w-singletint,west,existing, 03/29  10:00:00,19.9625,59399.99396,24.89976861,23.99997029,24.44986945,0,172.9742539,23.99997029,0.008076412,42.12510612,0,0,0,259.7628252,935146.1706,230.6512304,830344.4293,0,0,328144.2073
w-singletint,west,existing, 03/29  11:00:00,21.6,37799.99615,25.22675233,24.00005686,24.61340459,0,219.8808251,24.00005686,0.007367906,38.47297279,0,0,0,303.9869893,1094353.162,291.0999843,1047959.944,0,0,328144.2073
w-singletint,west,existing, 03/29  12:00:00,23.2625,37799.99615,25.63471717,23.99995607,24.81733662,0,299.1280442,23.99995607,0.006910621,36.11171527,0,0,0,384.7255938,1385012.138,384.1007259,1382762.613,0,0,328144.2073
w-singletint,west,existing, 03/29  13:00:00,23.775,37799.99615,25.9396811,23.99989085,24.96978597,0,367.0927991,23.99989085,0.00652937,34.14029957,0,0,0,456.2774349,1642598.766,456.2774349,1642598.766,0,0,328144.2073
w-singletint,west,existing, 03/29  14:00:00,23.575,37799.99615,26.89485497,23.9998077,25.44733134,0,599.5251467,23.9998077,0.006151435,32.18369659,0,0,0,687.0000451,2473200.162,687.0000451,2473200.162,0,0,328144.2073
w-singletint,west,existing, 03/29  15:00:00,23.375,37799.99615,28.58181766,24.1862826,26.38405013,0,1044.62042,24.1862826,0.005794323,30.00415556,0,0,0,1118.297691,4025871.686,1118.297691,4025871.686,0,0,328144.2073
w-singletint,west,existing, 03/29  16:00:00,22.9875,37799.99615,30.46727277,25.54974823,28.0085105,0,1249.593078,25.54974823,0.005435398,25.97276341,0.75,0,0.75,1297.233155,4670039.36,1297.233155,4670039.36,0,0,328144.2073
w-singletint,west,existing, 03/29  17:00:00,22.425,37799.99615,31.83706935,26.66683045,29.2519499,0,1369.945281,26.66683045,0.005225065,23.36477214,1,0,1,1412.671898,5085618.833,1412.671898,5085618.833,0,0,328144.2073
w-singletint,west,existing, 03/29  18:00:00,21.8875,37799.99615,31.46591304,26.40395057,28.9349318,0,1341.267539,26.40395057,0.005118049,23.24693207,1,0,1,1412.409532,5084674.316,1412.409532,5084674.316,0,0,328144.2073
w-singletint,west,existing, 03/29  19:00:00,20.45,90449.9908,29.02617233,24.68319674,26.85468454,0,1127.071376,24.68319674,0.004992218,25.14130679,0.25,0,0.25,1210.369635,4357330.688,1210.369635,4357330.688,0,0,328144.2073
w-singletint,west,existing, 03/29  20:00:00,18.3875,120149.9878,26.95827511,24.00096171,25.47961841,0,703.8657787,24.00096171,0.004960138,26.04162309,0,0,0,749.0403133,2696545.128,749.0403133,2696545.128,0,0,328144.2073
w-singletint,west,existing, 03/29  21:00:00,16.35,134999.9863,26.12890447,23.99961887,25.06426167,0,491.4806768,23.99961887,0.005018843,26.35951711,0,0,0,519.482672,1870137.619,519.482672,1870137.619,0,0,328144.2073
w-singletint,west,existing, 03/29  22:00:00,14.7875,120149.9878,25.5854751,23.99967215,24.79257363,0,363.5495019,23.99967215,0.005123672,26.90549587,0,0,0,378.6725927,1363221.334,378.6725927,1363221.334,0,0,328144.2073
w-singletint,west,existing, 03/29  23:00:00,13.4875,90449.9908,25.08855372,23.99975612,24.54415492,0,215.1364664,23.99975612,0.005311376,27.88267199,0,0,0,219.5308725,790311.1409,219.5308725,790311.1409,0,0,328144.2073
w-singletint,west,existing, 03/29  24:00:00,12.1875,44549.99547,24.62746327,23.99985545,24.31365936,0,96.4922691,23.99985545,0.005516987,28.93389334,0,0,0,90.14869692,324535.3089,90.14869692,324535.3089,0,0,328144.2073
w-singletint,west,existing, 03/30  01:00:00,11.1375,29699.99698,24.22928641,23.97890369,24.10409505,0,19.79304601,23.97890369,0.005701798,29.94042394,0,0,0,7.437803091,26776.09113,7.437803091,26776.09113,0,0,328144.2073
w-singletint,west,existing, 03/30  02:00:00,10.175,22949.99767,23.8128207,23.63678626,23.72480348,0.3858087,3.623955422,23.63678626,0.005831807,31.26666778,0,0,0,0,0,0,0,21651.28133,6.014244813,328144.2073
w-singletint,west,existing, 03/30  03:00:00,9.2375,14849.99849,23.33699981,23.14820196,23.24260089,0.658554796,4.178845455,23.14820196,0.005905331,32.60422156,0,0,0,0,0,0,0,26583.71967,7.384366576,328144.2073
w-singletint,west,existing, 03/30  04:00:00,8.4625,14849.99849,22.86183325,22.65305163,22.75744244,0,6.845118854,22.65305163,0.005930922,33.76210077,0,0,0,0,0,0,0,25586.1917,7.107275473,328144.2073
w-singletint,west,existing, 03/30  05:00:00,7.7,14849.99849,22.40334109,22.18404136,22.29369122,0,9.745896975,22.18404136,0.00593179,34.75666396,0,0,0,0,0,0,0,24722.90121,6.867472558,328144.2073
w-singletint,west,existing, 03/30  06:00:00,6.9625,29699.99698,21.96123027,21.7320024,21.84661634,0,13.17076447,21.7320024,0.005912159,35.6111981,0,0,0,0,0,0,0,23394.73478,6.498537438,328144.2073
w-singletint,west,existing, 03/30  07:00:00,8.6375,59399.99396,21.8105833,21.73229478,21.77143904,0,24.62597353,21.73229478,0.005846883,35.24422603,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/30  08:00:00,11.8,75599.99231,22.1805703,22.29247709,22.23652369,0,27.81103704,22.29247709,0.005725199,33.37488786,0,0,0,15.51693008,55860.94829,15.20739359,54746.61692,0,0,328144.2073
w-singletint,west,existing, 03/30  09:00:00,14.9375,59399.99396,22.70572442,22.84697937,22.77635189,2.273048292,2.485665287,22.84697937,0.00560205,31.60065132,0,0,0,12.72322622,45803.61439,12.72322622,45803.61439,0,0,328144.2073
w-singletint,west,existing, 03/30  10:00:00,17.35,59399.99396,23.33617654,23.55201264,23.44409459,3.385986118,0,23.55201264,0.005435438,29.40330798,0,0,0,18.17372156,65425.39762,18.17372156,65425.39762,0,0,328144.2073
w-singletint,west,existing, 03/30  11:00:00,19.4125,37799.99615,23.958447,23.97605528,23.96725114,1.61741984,19.09966398,23.97605528,0.005263232,27.73870236,0,0,0,67.1696994,241810.9178,67.1696994,241810.9178,0,0,328144.2073
w-singletint,west,existing, 03/30  12:00:00,21.45,37799.99615,24.58511334,23.99960284,24.29235809,0,105.5834471,23.99960284,0.005099773,26.83562213,0,0,0,175.6140868,632210.7123,175.6140868,632210.7123,0,0,328144.2073
w-singletint,west,existing, 03/30  13:00:00,22.575,37799.99615,25.12869835,23.99995448,24.56432642,0,199.2649428,23.99995448,0.004934632,25.95650453,0,0,0,278.6334299,1003080.348,278.6334299,1003080.348,0,0,328144.2073
w-singletint,west,existing, 03/30  14:00:00,23.1125,37799.99615,26.29610052,23.99988769,25.1479941,0,453.5977749,23.99988769,0.004770012,25.07178422,0,0,0,537.3639924,1934510.373,537.3639924,1934510.373,0,0,328144.2073
w-singletint,west,existing, 03/30  15:00:00,23.675,37799.99615,27.76196183,23.999787,25.88087441,0,850.7348971,23.999787,0.004613426,24.2302908,0,0,0,939.0731283,3380663.262,939.0731283,3380663.262,0,0,328144.2073
w-singletint,west,existing, 03/30  16:00:00,23.775,37799.99615,29.01570864,24.42867573,26.72219218,0,1126.362682,24.42867573,0.004483663,22.93607894,0,0,0,1195.974896,4305509.626,1195.974896,4305509.626,0,0,328144.2073
w-singletint,west,existing, 03/30  17:00:00,23.575,37799.99615,29.28792967,24.65928896,26.97360932,0,1151.14788,24.65928896,0.004449253,22.43724498,0,0,0,1235.973936,4449506.17,1235.973936,4449506.17,0,0,328144.2073
w-singletint,west,existing, 03/30  18:00:00,23.375,37799.99615,28.48472747,24.16370498,26.32421622,0,1068.795794,24.16370498,0.004431507,23.02197625,0,0,0,1166.117677,4198023.637,1166.117677,4198023.637,0,0,328144.2073
w-singletint,west,existing, 03/30  19:00:00,21.1125,90449.9908,27.24335365,24.00065351,25.62200358,0,770.8472979,24.00065351,0.004477901,23.4893861,0,0,0,838.4153741,3018295.347,838.4153741,3018295.347,0,0,328144.2073
w-singletint,west,existing, 03/30  20:00:00,17.6125,120149.9878,25.81591264,23.99973605,24.90782434,0,405.2326745,23.99973605,0.004763937,24.99577602,0,0,0,443.6313749,1597072.95,443.6313749,1597072.95,0,0,328144.2073
w-singletint,west,existing, 03/30  21:00:00,14.1125,134999.9863,25.0953518,23.99978629,24.54756904,0,242.1265931,23.99978629,0.005131976,26.92108161,0,0,0,251.5725556,905661.2,251.5725556,905661.2,0,0,328144.2073
w-singletint,west,existing, 03/30  22:00:00,12.2375,120149.9878,24.61381332,23.99983629,24.3068248,0,141.6433087,23.99983629,0.005472278,28.70897869,0,0,0,135.5977935,488152.0567,135.5977935,488152.0567,0,0,328144.2073
w-singletint,west,existing, 03/30  23:00:00,11.275,90449.9908,24.2079717,23.99576701,24.10186936,0,30.76531674,23.99576701,0.005769542,30.27320674,0,0,0,17.58824701,63317.68923,17.58824701,63317.68923,0,0,328144.2073
w-singletint,west,existing, 03/30  24:00:00,10.3375,44549.99547,23.78117357,23.64593722,23.7135554,2.834041303,1.86977066,23.64593722,0.005992355,32.10269693,0,0,0,0,0,0,0,26124.57676,7.256826879,328144.2073
w-singletint,west,existing, 03/31  01:00:00,9.75,29699.99698,23.34299241,23.18845496,23.26572368,0.74937021,3.449437545,23.18845496,0.006140017,33.80519354,0,0,0,0,0,0,0,23163.44159,6.434289331,328144.2073
w-singletint,west,existing, 03/31  02:00:00,9.4125,22949.99767,22.94012611,22.79148283,22.86580447,0.036055187,4.047404709,22.79148283,0.006260203,35.29802757,0,0,0,0,0,0,0,20578.04549,5.716123746,328144.2073
w-singletint,west,existing, 03/31  03:00:00,9.05,14849.99849,22.55825407,22.41200371,22.48512889,0,6.593234109,22.41200371,0.006364952,36.6955362,0,0,0,0,0,0,0,9883.154284,2.745320634,328144.2073
w-singletint,west,existing, 03/31  04:00:00,9.025,14849.99849,22.20057597,22.05935173,22.12996385,0,8.720355829,22.05935173,0.006451631,38.00642072,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/31  05:00:00,9.1625,14849.99849,21.87882895,21.77572711,21.82727803,0,6.262468905,21.77572711,0.006524332,39.11591965,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/31  06:00:00,9.325,29699.99698,21.58880683,21.52557648,21.55719165,0,3.757179452,21.52557648,0.006591447,40.12303832,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 03/31  07:00:00,10.9,59399.99396,21.57812483,21.70810795,21.64311639,0,12.80556823,21.70810795,0.006643974,39.98993026,0,0,0,3.654042291,13154.55225,3.246487975,11687.35671,0,0,328144.2073
w-singletint,west,existing, 03/31  08:00:00,13.3625,75599.99231,22.01150544,22.34088715,22.1761963,0,19.6831196,22.34088715,0.00672755,38.98100348,0,0,0,18.77183254,67578.59714,16.96773781,61083.8561,0,0,328144.2073
w-singletint,west,existing, 03/31  09:00:00,15.8,59399.99396,22.7759628,23.05304593,22.91450437,2.023855863,4.197927341,23.05304593,0.006929311,38.45071912,0,0,0,17.41038992,62677.40371,16.01250566,57645.02039,0,0,328144.2073
w-singletint,west,existing, 03/31  10:00:00,17.95,59399.99396,23.49057717,23.76877344,23.6296753,1.966311216,5.127071631,23.76877344,0.007187872,38.18496551,0,0,0,33.0011493,118804.1375,30.73608095,110649.8914,0,0,328144.2073
w-singletint,west,existing, 03/31  11:00:00,20.0125,37799.99615,24.22627374,23.99378996,24.11003185,0,52.2435527,23.99378996,0.007372477,38.60435392,0,0,0,116.4136076,419088.9873,109.3031018,393491.1666,0,0,328144.2073
w-singletint,west,existing, 03/31  12:00:00,22.05,37799.99615,25.03791473,24.00002346,24.5189691,0,184.0374547,24.00002346,0.007456385,39.0091563,0,0,0,273.5407191,984746.5889,258.9753603,932311.2971,0,0,328144.2073
w-singletint,west,existing, 03/31  13:00:00,23.2375,37799.99615,25.34084224,24.00010395,24.67047309,0,245.1807466,24.00010395,0.00745084,38.95553962,0,0,0,344.6944093,1240899.873,329.9684678,1187886.484,0,0,328144.2073
w-singletint,west,existing, 03/31  14:00:00,24,37799.99615,25.63187178,24.00023179,24.81605179,0,303.2587649,24.00023179,0.007365101,38.47302721,0,0,0,405.3673972,1459322.63,394.3711722,1419736.22,0,0,328144.2073
w-singletint,west,existing, 03/31  15:00:00,24.7375,37799.99615,26.10962863,24.0000081,25.05481837,0,408.6212106,24.0000081,0.007240905,37.793699,0,0,0,509.57843,1834482.348,505.8257638,1820972.75,0,0,328144.2073
w-singletint,west,existing, 03/31  16:00:00,24.5625,37799.99615,26.59468503,23.99982968,25.29725736,0,534.8233895,23.99982968,0.007098715,37.04608227,0,0,0,630.535174,2269926.626,630.535174,2269926.626,0,0,328144.2073
w-singletint,west,existing, 03/31  17:00:00,23.8,37799.99615,26.80047705,23.99970082,25.40008893,0,599.3563695,23.99970082,0.006987306,36.47142449,0,0,0,688.7315841,2479433.703,688.7315841,2479433.703,0,0,328144.2073
w-singletint,west,existing, 03/31  18:00:00,23.0625,37799.99615,26.86704986,23.99961759,25.43333372,0,648.6436542,23.99961759,0.006874665,35.89007227,0,0,0,731.8882283,2634797.622,731.8882283,2634797.622,0,0,328144.2073
w-singletint,west,existing, 03/31  19:00:00,21.9875,90449.9908,25.98201419,23.99971685,24.99086552,0,441.7171633,23.99971685,0.00679756,35.49168752,0,0,0,516.1427049,1858113.738,516.1427049,1858113.738,0,0,328144.2073
w-singletint,west,existing, 03/31  20:00:00,20.6875,120149.9878,25.22853223,23.99988722,24.61420972,0,275.8533213,23.99988722,0.006968532,36.39736931,0,0,0,343.7032327,1237331.638,339.5270568,1222297.404,0,0,328144.2073
w-singletint,west,existing, 03/31  21:00:00,19.3875,134999.9863,24.88475037,23.9999909,24.44237063,0,218.6720956,23.9999909,0.00722937,37.75819136,0,0,0,284.9353855,1025767.388,271.5372774,977534.1987,0,0,328144.2073
w-singletint,west,existing, 03/31  22:00:00,18.7125,120149.9878,24.65783462,23.99978921,24.32881191,0,182.7335852,23.99978921,0.007550747,39.41701776,0,0,0,249.6751444,898830.5198,229.9482988,827813.8756,0,0,328144.2073
w-singletint,west,existing, 03/31  23:00:00,18.4125,90449.9908,24.43607835,23.99980575,24.21794205,0,111.2666568,23.99980575,0.007980002,41.65608057,0,0,0,176.0845608,633904.4188,155.9321623,561355.7841,0,0,328144.2073
w-singletint,west,existing, 03/31  24:00:00,18.1125,44549.99547,24.22334238,23.99983581,24.1115891,0,58.91391865,23.99983581,0.008499213,44.34647036,0,0,0,119.6147504,430613.1015,101.0234398,363684.3834,0,0,328144.2073
w-singletint,west,existing, 04/01  01:00:00,17.75,35099.99643,24.04050648,23.99984629,24.02017639,0,30.12649361,23.99984629,0.009081307,47.49182013,0,0,0,86.56972642,311651.0151,69.13409631,248882.7467,0,0,328144.2073
w-singletint,west,existing, 04/01  02:00:00,17.4125,35099.99643,23.88389851,23.99986157,23.94188004,0,9.123209751,23.99986157,0.009707847,50.78076769,0,0,0,60.09246423,216332.8712,45.27057822,162974.0816,0,0,328144.2073
w-singletint,west,existing, 04/01  03:00:00,17.1125,14849.99849,23.74689981,24.00032283,23.87361132,5.177889288,0,24.00032283,0.010260351,53.60240832,0,0,0,39.68543059,142867.5501,28.44121853,102388.3867,0,0,328144.2073
w-singletint,west,existing, 04/01  04:00:00,16.8125,14849.99849,23.6109223,24.00725522,23.80908876,18.46682765,0,24.00725522,0.010732753,56.00488151,0,0,0,17.26262767,62145.4596,11.91036794,42877.32459,0,0,328144.2073
w-singletint,west,existing, 04/01  05:00:00,16.7,14849.99849,23.49123172,24.02653867,23.7588852,30.57665275,0,24.02653867,0.011146437,58.0221375,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/01  06:00:00,16.7,14849.99849,23.38639567,23.95450349,23.67044958,32.64589463,0,23.95450349,0.011484134,59.9847904,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/01  07:00:00,16.825,55349.99437,23.39444914,23.94412826,23.6692887,29.77096993,0,23.94412826,0.011703867,61.18729609,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/01  08:00:00,16.9625,55349.99437,23.70852583,23.9999804,23.85425312,0,23.1390699,23.9999804,0.011651576,60.73824213,0,0,0,88.79805183,319672.9866,55.49238477,199772.5852,0,0,328144.2073
w-singletint,west,existing, 04/01  09:00:00,17.125,75599.99231,24.12629762,23.99998957,24.0631436,0,101.8227323,23.99998957,0.011249264,58.71509861,0,0,0,210.8927627,759213.9457,135.4893529,487761.6703,0,0,328144.2073
w-singletint,west,existing, 04/01  10:00:00,18.2625,75599.99231,24.49597862,23.99996312,24.24797087,0,125.6347547,23.99996312,0.01075604,56.17077163,0,0,0,249.9411467,899788.1283,168.7737517,607585.5062,0,0,328144.2073
w-singletint,west,existing, 04/01  11:00:00,19.9,55349.99437,25.06106786,23.99990893,24.5304884,0,195.7408014,23.99990893,0.010214887,53.3700221,0,0,0,353.8576277,1273887.46,252.5260952,909093.9427,0,0,328144.2073
w-singletint,west,existing, 04/01  12:00:00,21.5625,44549.99547,25.42695849,23.99983683,24.71339766,0,266.1212142,23.99983683,0.009679286,50.61479907,0,0,0,445.4588579,1603651.888,336.7769189,1212396.908,0,0,328144.2073
w-singletint,west,existing, 04/01  13:00:00,23.2625,44549.99547,25.7443524,23.99978639,24.87206939,0,333.1608553,23.99978639,0.009262535,48.43714113,0,0,0,525.7767334,1892796.24,418.0220464,1504879.367,0,0,328144.2073
w-singletint,west,existing, 04/01  14:00:00,24.9,44549.99547,26.75742162,23.9996001,25.37851086,0,577.9341788,23.9996001,0.008829569,46.15827456,0,0,0,809.7236246,2915005.049,676.3111132,2434720.007,0,0,328144.2073
w-singletint,west,existing, 04/01  15:00:00,26.5625,44549.99547,28.70197027,24.28501798,26.49349412,0,1073.279007,24.28501798,0.008235388,42.33696606,0,0,0,1306.342,4702831.199,1171.234503,4216444.21,0,0,328144.2073
w-singletint,west,existing, 04/01  16:00:00,26.8875,44549.99547,30.60974506,25.67883798,28.14429152,0,1269.863868,25.67883798,0.008217857,38.84729818,1,0,1,1426.775873,5136393.142,1353.578078,4872881.081,0,0,328144.2073
w-singletint,west,existing, 04/01  17:00:00,26.325,44549.99547,30.39918779,25.48592832,27.94255806,0,1249.255723,25.48592832,0.008352092,39.90651248,1,0,1,1460.986342,5259550.83,1367.112981,4921606.731,0,0,328144.2073
w-singletint,west,existing, 04/01  18:00:00,25.7875,44549.99547,29.04059442,24.47623261,26.75841352,0,1135.537922,24.47623261,0.008234648,41.77652116,0,0,0,1385.346424,4987247.128,1258.753905,4531514.059,0,0,328144.2073
w-singletint,west,existing, 04/01  19:00:00,24.5375,114749.9883,27.58170161,24.00598575,25.79384368,0,849.726151,24.00598575,0.008113995,42.37391956,0,0,0,1064.054247,3830595.29,947.1035161,3409572.658,0,0,328144.2073
w-singletint,west,existing, 04/01  20:00:00,22.9,134999.9863,26.55306161,23.99945557,25.27625859,0,593.7416575,23.99945557,0.008363278,43.69216522,0,0,0,781.0340571,2811722.606,675.6170909,2432221.527,0,0,328144.2073
w-singletint,west,existing, 04/01  21:00:00,21.2375,134999.9863,26.03669402,23.99940619,25.01805011,0,483.5411751,23.99940619,0.008639682,45.14535544,0,0,0,662.9574768,2386646.917,551.4696288,1985290.664,0,0,328144.2073
w-singletint,west,existing, 04/01  22:00:00,20.225,134999.9863,25.6759105,23.99954783,24.83772916,0,391.5623595,23.99954783,0.008805776,46.04749164,0,0,0,555.4270879,1999537.516,451.0404745,1623745.708,0,0,328144.2073
w-singletint,west,existing, 04/01  23:00:00,19.6875,114749.9883,25.35439563,23.99969049,24.67704306,0,283.6155644,23.99969049,0.008994798,47.03927243,0,0,0,423.90959,1526074.524,338.6503872,1219141.394,0,0,328144.2073
w-singletint,west,existing, 04/01  24:00:00,19.125,55349.99437,25.05490485,23.99976902,24.52733693,0,202.9469477,23.99976902,0.009247158,48.37022209,0,0,0,324.5045586,1168216.411,253.3048696,911897.5307,0,0,328144.2073
w-singletint,west,existing, 04/02  01:00:00,18.525,35099.99643,24.80272449,23.999782,24.40125324,0,162.0072756,23.999782,0.009555891,49.94773358,0,0,0,272.991594,982769.7385,207.3609598,746499.4554,0,0,328144.2073
w-singletint,west,existing, 04/02  02:00:00,17.9875,35099.99643,24.58207487,23.99980375,24.29093931,0,119.6933187,23.99980375,0.009879562,51.56064869,0,0,0,217.7060747,783741.8689,160.5635773,578028.8782,0,0,328144.2073
w-singletint,west,existing, 04/02  03:00:00,17.425,14849.99849,24.37045024,23.99984469,24.18514747,0,80.73877462,23.99984469,0.010199619,53.18378944,0,0,0,163.2260826,587613.8974,116.9225803,420921.2891,0,0,328144.2073
w-singletint,west,existing, 04/02  04:00:00,17.2,14849.99849,24.19253265,23.99987705,24.09620485,0,51.41499035,23.99987705,0.010521785,54.83560577,0,0,0,123.1177993,443224.0775,85.72570897,308612.5523,0,0,328144.2073
w-singletint,west,existing, 04/02  05:00:00,17.2,14849.99849,24.04475109,23.99989974,24.02232542,0,30.29028336,23.99989974,0.010840544,56.46833024,0,0,0,95.31480652,343133.3035,64.60100631,232563.6227,0,0,328144.2073
w-singletint,west,existing, 04/02  06:00:00,17.2,14849.99849,23.91115991,23.99991787,23.95553889,0,13.48722042,23.99991787,0.011151697,58.02351311,0,0,0,72.38372506,260581.4102,47.79682745,172068.5788,0,0,328144.2073
w-singletint,west,existing, 04/02  07:00:00,17.6375,55349.99437,23.90852306,23.99994923,23.95423614,0,17.58000713,23.99994923,0.01135353,59.06996658,0,0,0,85.80206719,308887.4419,55.53891247,199940.0849,0,0,328144.2073
w-singletint,west,existing, 04/02  08:00:00,18.4,55349.99437,24.1846464,23.99997111,24.09230875,0,82.14849945,23.99997111,0.011203236,58.32389695,0,0,0,193.5514742,696785.307,126.4507496,455222.6984,0,0,328144.2073
w-singletint,west,existing, 04/02  09:00:00,19.1375,75599.99231,24.63313916,23.99988015,24.31650966,0,188.0473958,23.99988015,0.010678203,55.67189557,0,0,0,349.8540964,1259474.747,238.4394454,858382.0033,0,0,328144.2073
w-singletint,west,existing, 04/02  10:00:00,20.3375,75599.99231,25.0198054,23.99984765,24.50982653,0,222.7449166,23.99984765,0.010062139,52.53149747,0,0,0,390.3544652,1405276.075,283.1701752,1019412.631,0,0,328144.2073
w-singletint,west,existing, 04/02  11:00:00,21.8375,55349.99437,25.45419182,23.99983391,24.72701287,0,270.3034051,23.99983391,0.009521893,49.75365058,0,0,0,445.0845226,1602304.281,343.2681577,1235765.368,0,0,328144.2073
w-singletint,west,existing, 04/02  12:00:00,23.3375,44549.99547,26.0161408,23.99973066,25.00793573,0,392.9156548,23.99973066,0.00897034,46.88336594,0,0,0,583.6373374,2101094.415,478.3466462,1722047.926,0,0,328144.2073
w-singletint,west,existing, 04/02  13:00:00,24.3375,44549.99547,26.26140822,23.99970888,25.13055855,0,453.0409583,23.99970888,0.00855127,44.70575287,0,0,0,636.4411681,2291188.205,546.8613801,1968700.968,0,0,328144.2073
w-singletint,west,existing, 04/02  14:00:00,25.1,44549.99547,26.68084028,23.99970038,25.34027033,0,551.8844313,23.99970038,0.008367031,43.75540109,0,0,0,742.7876583,2674035.57,652.0949428,2347541.794,0,0,328144.2073
w-singletint,west,existing, 04/02  15:00:00,25.8375,44549.99547,27.48809321,23.99957208,25.74383265,0,767.281207,23.99957208,0.008214267,42.94003182,0,0,0,979.7923468,3527252.448,873.6067028,3144984.13,0,0,328144.2073
w-singletint,west,existing, 04/02  16:00:00,25.6625,44549.99547,27.50467028,23.99959303,25.75213166,0,781.3273513,23.99959303,0.008140332,42.54219978,0,0,0,988.7675606,3559563.218,886.2494588,3190498.052,0,0,328144.2073
w-singletint,west,existing, 04/02  17:00:00,24.9,44549.99547,27.16602852,23.99965295,25.58284073,0,689.7168589,23.99965295,0.008147649,42.5797909,0,0,0,884.3021531,3183487.751,788.3040317,2837894.514,0,0,328144.2073
w-singletint,west,existing, 04/02  18:00:00,24.1625,44549.99547,26.39313844,23.99969324,25.19641584,0,516.3591424,23.99969324,0.00829828,43.35648861,0,0,0,692.5904378,2493325.576,608.8388126,2191819.725,0,0,328144.2073
w-singletint,west,existing, 04/02  19:00:00,23.3375,114749.9883,25.90708436,23.99970377,24.95339407,0,411.3493239,23.99970377,0.008530206,44.58024482,0,0,0,581.1304483,2092069.614,496.9314602,1788953.257,0,0,328144.2073
w-singletint,west,existing, 04/02  20:00:00,22.375,134999.9863,25.48823498,23.99964436,24.74393967,0,340.7533593,23.99964436,0.008855597,46.30411382,0,0,0,505.394182,1819419.055,418.2751379,1505790.497,0,0,328144.2073
w-singletint,west,existing, 04/02  21:00:00,21.4375,134999.9863,25.23840987,23.99959498,24.61900242,0,304.7350873,23.99959498,0.009149633,47.83752934,0,0,0,468.5171708,1686661.815,374.3872868,1347794.233,0,0,328144.2073
w-singletint,west,existing, 04/02  22:00:00,20.85,134999.9863,25.04411643,23.99967986,24.52189815,0,257.9588238,23.99967986,0.009335148,48.82391698,0,0,0,413.316175,1487938.23,322.6985785,1161714.883,0,0,328144.2073
w-singletint,west,existing, 04/02  23:00:00,20.5125,114749.9883,24.84373388,23.99977576,24.42175482,0,182.7450315,23.99977576,0.009542719,49.91174439,0,0,0,318.9622097,1148263.955,244.6888826,880879.9775,0,0,328144.2073
w-singletint,west,existing, 04/02  24:00:00,20.15,55349.99437,24.64420341,23.99982668,24.32201504,0,128.6793855,23.99982668,0.009817275,51.35793895,0,0,0,250.6848397,902465.4228,187.600087,675360.3131,0,0,328144.2073
w-singletint,west,existing, 04/03  01:00:00,20,29699.99698,24.49323202,23.99982398,24.246528,0,112.4843303,23.99982398,0.010146403,53.03837639,0,0,0,233.8441834,841839.0603,170.143271,612515.7755,0,0,328144.2073
w-singletint,west,existing, 04/03  02:00:00,20,22949.99767,24.37703904,23.99982491,24.18843198,0,93.96332158,23.99982491,0.010479594,54.69573286,0,0,0,214.5056765,772220.4356,151.6112728,545800.582,0,0,328144.2073
w-singletint,west,existing, 04/03  03:00:00,20,14849.99849,24.27640714,23.99984299,24.13812506,0,78.89531847,23.99984299,0.010785255,56.24253594,0,0,0,198.5099254,714635.7316,136.5342061,491523.1419,0,0,328144.2073
w-singletint,west,existing, 04/03  04:00:00,20,14849.99849,24.1881409,23.99986108,24.09400099,0,66.67501362,23.99986108,0.011059055,57.64534715,0,0,0,185.2396869,666862.8727,124.3102412,447516.8684,0,0,328144.2073
w-singletint,west,existing, 04/03  05:00:00,20,14849.99849,24.10829478,23.99987778,24.05408628,0,56.34028003,23.99987778,0.011290807,58.83176868,0,0,0,173.3992881,624237.437,113.9755975,410312.1511,0,0,328144.2073
w-singletint,west,existing, 04/03  06:00:00,20,29699.99698,24.04277533,23.99989144,24.02133338,0,48.94976771,23.99989144,0.011485952,59.83011507,0,0,0,165.0373269,594134.377,106.5852431,383706.8751,0,0,328144.2073
w-singletint,west,existing, 04/03  07:00:00,20.25,59399.99396,24.1270162,23.99989349,24.06345484,0,93.92264463,23.99989349,0.011467263,59.7723505,0,0,0,239.2017479,861126.2924,153.6220461,553039.366,0,0,328144.2073
w-singletint,west,existing, 04/03  08:00:00,20.5875,75599.99231,24.43068275,23.99988961,24.21528618,0,153.2841247,23.99988961,0.011124935,58.04137377,0,0,0,328.0322675,1180916.163,215.763017,776746.8613,0,0,328144.2073
w-singletint,west,existing, 04/03  09:00:00,20.95,59399.99396,24.85825455,23.9998745,24.42906452,0,178.1081218,23.9998745,0.010741627,56.11104497,0,0,0,357.4979755,1286992.712,243.6155024,877015.8086,0,0,328144.2073
w-singletint,west,existing, 04/03  10:00:00,22.1625,59399.99396,25.35217848,23.99984235,24.67601041,0,258.8829581,23.99984235,0.010281576,53.76748758,0,0,0,469.7804791,1691209.725,334.5043829,1204215.779,0,0,328144.2073
w-singletint,west,existing, 04/03  11:00:00,23.8,37799.99615,25.67683429,23.99981756,24.83832593,0,311.2130147,23.99981756,0.009771472,51.14128922,0,0,0,529.9782086,1907921.551,400.556003,1442001.611,0,0,328144.2073
w-singletint,west,existing, 04/03  12:00:00,25.4625,37799.99615,25.92682524,23.99979297,24.9633091,0,367.044678,23.99979297,0.009344652,48.94059663,0,0,0,588.9573922,2120246.612,470.2974588,1693070.852,0,0,328144.2073
w-singletint,west,existing, 04/03  13:00:00,26.35,37799.99615,26.25296432,23.99975942,25.12636187,0,442.3856607,23.99975942,0.008984774,47.082779,0,0,0,664.7610337,2393139.721,553.050221,1990980.795,0,0,328144.2073
w-singletint,west,existing, 04/03  14:00:00,26.6875,37799.99615,27.12305784,23.99963667,25.56134726,0,660.4574095,23.99963667,0.008632957,45.23618268,0,0,0,900.4947625,3241781.145,773.8281746,2785781.429,0,0,328144.2073
w-singletint,west,existing, 04/03  15:00:00,27.05,37799.99615,29.01757377,24.40899559,26.71328468,0,1103.331779,24.40899559,0.008189476,41.90495631,0.25,0,0,1329.090784,4784726.824,1200.384858,4321385.488,0,0,328144.2073
w-singletint,west,existing, 04/03  16:00:00,27.075,37799.99615,31.03176708,25.93100188,28.48138448,0,1297.442863,25.93100188,0.008261611,38.59214024,1,0,1,1448.622175,5215039.83,1375.032424,4950116.725,0,0,328144.2073
w-singletint,west,existing, 04/03  17:00:00,26.9375,37799.99615,32.7907005,27.43870841,30.11470446,0,1423.626731,27.43870841,0.008740365,37.32541099,1,0,1,1553.020649,5590874.336,1491.027253,5367698.111,0,0,328144.2073
w-singletint,west,existing, 04/03  18:00:00,26.775,37799.99615,32.70833585,27.47053577,30.08943581,0,1387.813934,27.47053577,0.009042361,38.53450339,1,0,1,1577.02787,5677300.332,1488.368232,5358125.634,0,0,328144.2073
w-singletint,west,existing, 04/03  19:00:00,25.6375,90449.9908,30.74799851,25.88396684,28.31598268,0,1275.955616,25.88396684,0.008800964,41.22372468,0.75,0,0.75,1546.111737,5566002.254,1394.499391,5020197.808,0,0,328144.2073
w-singletint,west,existing, 04/03  20:00:00,24,120149.9878,28.19384962,24.13356166,26.16370564,0,1014.898836,24.13356166,0.008311294,43.27457618,0,0,0,1290.289722,4645042.999,1118.212703,4025565.729,0,0,328144.2073
w-singletint,west,existing, 04/03  21:00:00,22.3375,134999.9863,27.12986137,23.99932489,25.56459313,0,753.6961934,23.99932489,0.008238613,43.29619163,0,0,0,969.3469579,3489649.048,830.7560819,2990721.895,0,0,328144.2073
w-singletint,west,existing, 04/03  22:00:00,21.575,120149.9878,26.5734924,23.99934545,25.28641893,0,613.691517,23.99934545,0.008433029,44.34900957,0,0,0,815.8366454,2937011.923,684.3987501,2463835.5,0,0,328144.2073
w-singletint,west,existing, 04/03  23:00:00,21.375,90449.9908,26.16493645,23.99942687,25.08218166,0,479.9341907,23.99942687,0.008731549,45.9142152,0,0,0,670.8236116,2414965.002,549.0034952,1976412.583,0,0,328144.2073
w-singletint,west,existing, 04/03  24:00:00,21.175,44549.99547,25.83889315,23.99950724,24.91920019,0,385.4559328,23.99950724,0.009057566,47.63390839,0,0,0,570.0529885,2052190.759,452.8579908,1630288.767,0,0,328144.2073
w-singletint,west,existing, 04/04  01:00:00,20.975,29699.99698,25.57256663,23.99956992,24.78606827,0,324.9460938,23.99956992,0.009344282,49.13773845,0,0,0,504.7665396,1817159.543,390.6743915,1406427.809,0,0,328144.2073
w-singletint,west,existing, 04/04  02:00:00,20.8375,22949.99767,25.33701952,23.99962347,24.66832149,0,274.0601153,23.99962347,0.009568223,50.29736233,0,0,0,445.9017935,1605246.457,338.6510156,1219143.656,0,0,328144.2073
w-singletint,west,existing, 04/04  03:00:00,20.675,14849.99849,25.12886465,23.99967368,24.56426916,0,230.9864631,23.99967368,0.009759138,51.25287674,0,0,0,393.4080664,1416269.039,294.2354069,1059247.465,0,0,328144.2073
w-singletint,west,existing, 04/04  04:00:00,20.475,14849.99849,24.945036,23.99971668,24.47237634,0,194.5739973,23.99971668,0.009938167,52.1914963,0,0,0,347.9541855,1252635.068,256.1632713,922187.7768,0,0,328144.2073
w-singletint,west,existing, 04/04  05:00:00,20.275,14849.99849,24.78305114,23.99975316,24.39140215,0,163.8920122,23.99975316,0.010132782,53.21709953,0,0,0,309.4707051,1114094.538,223.8151535,805734.5525,0,0,328144.2073
w-singletint,west,existing, 04/04  06:00:00,20.075,29699.99698,24.6427754,23.99978329,24.32127934,0,138.8043997,23.99978329,0.010336612,54.27000801,0,0,0,277.584247,999303.2893,197.0582882,709409.8374,0,0,328144.2073
w-singletint,west,existing, 04/04  07:00:00,20.25,59399.99396,24.65038908,23.99979079,24.32508994,0,173.0093376,23.99979079,0.010380026,54.52853564,0,0,0,330.9077089,1191267.752,232.699307,837717.5053,0,0,328144.2073
w-singletint,west,existing, 04/04  08:00:00,20.5875,75599.99231,24.90700912,23.99979277,24.45340094,0,234.0923288,23.99979277,0.01012558,53.23334887,0,0,0,414.5269833,1492297.14,296.5642132,1067631.167,0,0,328144.2073
w-singletint,west,existing, 04/04  09:00:00,20.95,59399.99396,25.19769984,23.99981066,24.59875525,0,241.6245467,23.99981066,0.009854841,51.86476956,0,0,0,417.7945229,1504060.282,307.1481377,1105733.296,0,0,328144.2073
w-singletint,west,existing, 04/04  10:00:00,21.475,59399.99396,25.58010778,23.99981042,24.7899591,0,305.2715717,23.99981042,0.009555644,50.33299106,0,0,0,497.3744634,1790548.068,375.1616299,1350581.868,0,0,328144.2073
w-singletint,west,existing, 04/04  11:00:00,22.0125,37799.99615,25.91281229,23.99980697,24.95630963,0,359.3474245,23.99980697,0.009223205,48.60752887,0,0,0,555.8518818,2001066.775,433.7350537,1561446.193,0,0,328144.2073
w-singletint,west,existing, 04/04  12:00:00,22.575,37799.99615,26.32014006,23.99973242,25.15993624,0,456.0171428,23.99973242,0.008870174,46.77337062,0,0,0,662.7809393,2386011.381,535.0842844,1926303.424,0,0,328144.2073
w-singletint,west,existing, 04/04  13:00:00,23.7375,37799.99615,26.44679209,23.99975436,25.22327322,0,486.6328135,23.99975436,0.008653575,45.61821902,0,0,0,690.6389662,2486300.278,575.4785204,2071722.673,0,0,328144.2073
w-singletint,west,existing, 04/04  14:00:00,25.175,37799.99615,27.3943276,23.9996112,25.6969694,0,732.6050016,23.9996112,0.008428662,44.40402885,0,0,0,971.9711117,3499096.002,833.3414077,3000029.068,0,0,328144.2073
w-singletint,west,existing, 04/04  15:00:00,26.6375,37799.99615,29.00896852,24.39067616,26.69982234,0,1117.967757,24.39067616,0.008098913,41.66796638,0,0,0,1345.300544,4843081.959,1212.633815,4365481.733,0,0,328144.2073
w-singletint,west,existing, 04/04  16:00:00,27.2,37799.99615,30.18818939,25.29273984,27.74046461,0,1227.75051,25.29273984,0.008162114,39.73994748,1,0,1,1407.073419,5065464.307,1315.57862,4736083.031,0,0,328144.2073
w-singletint,west,existing, 04/04  17:00:00,27.2,37799.99615,31.55140327,26.34843983,28.94992155,0,1343.250621,26.34843983,0.008448176,38.60260685,1,0,1,1499.140404,5396905.456,1424.933532,5129760.714,0,0,328144.2073
w-singletint,west,existing, 04/04  18:00:00,27.2,37799.99615,31.86305639,26.65909561,29.261076,0,1365.367518,26.65909561,0.008653836,38.81828875,1,0,1,1540.403582,5545452.896,1465.268111,5274965.198,0,0,328144.2073
w-singletint,west,existing, 04/04  19:00:00,26.1375,90449.9908,29.84302699,25.13203121,27.4875291,0,1211.030172,25.13203121,0.008434712,41.4308597,0.75,0,0.5,1459.472736,5254101.851,1336.33079,4810790.844,0,0,328144.2073
w-singletint,west,existing, 04/04  20:00:00,24.5,120149.9878,27.71072184,24.01425788,25.86248986,0,897.8032441,24.01425788,0.008120511,42.68793041,0,0,0,1122.010304,4039237.095,997.1788608,3589843.899,0,0,328144.2073
w-singletint,west,existing, 04/04  21:00:00,22.8375,134999.9863,26.86430553,23.9993456,25.43182557,0,679.6267288,23.9993456,0.008100553,42.6660445,0,0,0,865.8137611,3116929.54,760.8965897,2739227.723,0,0,328144.2073
w-singletint,west,existing, 04/04  22:00:00,21.7625,120149.9878,26.35913525,23.99941474,25.17927499,0,559.6024751,23.99941474,0.008241298,43.41385681,0,0,0,733.4920355,2640571.328,631.9408095,2274986.914,0,0,328144.2073
w-singletint,west,existing, 04/04  23:00:00,21,90449.9908,25.94215554,23.99949835,24.97082694,0,427.1820407,23.99949835,0.008530361,44.91571999,0,0,0,589.5360799,2122329.888,493.1779571,1775440.645,0,0,328144.2073
w-singletint,west,existing, 04/04  24:00:00,20.2625,44549.99547,25.58133487,23.9995842,24.79045953,0,326.905698,23.9995842,0.008892962,46.79779148,0,0,0,479.8221204,1727359.633,386.7321159,1392235.617,0,0,328144.2073
w-singletint,west,existing, 04/05  01:00:00,19.875,29699.99698,25.29921968,23.99964975,24.64943471,0,264.3947417,23.99964975,0.009258946,48.66444907,0,0,0,412.1978909,1483912.407,320.9710971,1155495.95,0,0,328144.2073
w-singletint,west,existing, 04/05  02:00:00,19.675,22949.99767,25.07508063,23.9996959,24.53738826,0,217.8271121,23.9996959,0.009584794,50.26824849,0,0,0,360.2640178,1296950.464,272.7289348,981824.1651,0,0,328144.2073
w-singletint,west,existing, 04/05  03:00:00,19.475,14849.99849,24.87887027,23.99973644,24.43930336,0,179.0380883,23.99973644,0.009885654,51.74940848,0,0,0,314.8714368,1133537.172,232.2677035,836163.7327,0,0,328144.2073
w-singletint,west,existing, 04/05  04:00:00,19.65,14849.99849,24.72875235,23.99976611,24.36425923,0,151.6402355,23.99976611,0.010179927,53.24485906,0,0,0,286.6785953,1032042.943,206.3266778,742776.0399,0,0,328144.2073
w-singletint,west,existing, 04/05  05:00:00,20.05,14849.99849,24.6228126,23.99978358,24.31129809,0,134.4619017,23.99978358,0.010474653,54.76080486,0,0,0,274.0250903,986490.325,192.4823134,692936.3282,0,0,328144.2073
w-singletint,west,existing, 04/05  06:00:00,20.45,29699.99698,24.54688824,23.99979557,24.27334191,0,123.5993874,23.99979557,0.010754605,56.2351622,0,0,0,269.7510173,971103.6622,184.955634,665840.2824,0,0,328144.2073
w-singletint,west,existing, 04/05  07:00:00,20.725,59399.99396,24.6030503,23.99979455,24.30142243,0,166.723117,23.99979455,0.010822023,56.60307388,0,0,0,340.1040129,1224374.446,230.34781,829252.1159,0,0,328144.2073
w-singletint,west,existing, 04/05  08:00:00,20.8625,75599.99231,24.85100599,23.99979887,24.42540243,0,224.3617133,23.99979887,0.010541074,55.15798069,0,0,0,418.8709932,1507935.576,289.0992603,1040757.337,0,0,328144.2073
w-singletint,west,existing, 04/05  09:00:00,21.025,59399.99396,25.22635142,23.99980156,24.61307649,0,245.671165,23.99980156,0.010198126,53.42608321,0,0,0,437.4844812,1574944.132,311.780613,1122410.207,0,0,328144.2073
w-singletint,west,existing, 04/05  10:00:00,21.7875,59399.99396,25.6860551,23.99977949,24.84291729,0,327.0722187,23.99977949,0.009792246,51.32002901,0,0,0,540.2772704,1944998.173,399.5306293,1438310.266,0,0,328144.2073
w-singletint,west,existing, 04/05  11:00:00,22.8875,37799.99615,26.07359468,23.9997626,25.03667864,0,396.6659287,23.9997626,0.009392154,49.23561706,0,0,0,619.0467414,2228568.269,478.3443744,1722039.748,0,0,328144.2073
w-singletint,west,existing, 04/05  12:00:00,23.9875,37799.99615,26.51485069,23.99969035,25.25727052,0,503.5234238,23.99969035,0.009039432,47.41327982,0,0,0,740.1261757,2664454.232,594.3957468,2139824.688,0,0,328144.2073
w-singletint,west,existing, 04/05  13:00:00,24.65,37799.99615,26.66189643,23.99969834,25.33079738,0,542.0279987,23.99969834,0.008795534,46.12273647,0,0,0,771.4037742,2777053.587,638.4910409,2298567.747,0,0,328144.2073
w-singletint,west,existing, 04/05  14:00:00,25.05,37799.99615,26.85815883,23.99969617,25.4289275,0,590.2345182,23.99969617,0.00863492,45.21754819,0,0,0,816.668014,2940004.85,690.0521475,2484187.731,0,0,328144.2073
w-singletint,west,existing, 04/05  15:00:00,25.45,37799.99615,27.00750273,23.99969538,25.50359906,0,628.8939462,23.99969538,0.008508114,44.50025132,0,0,0,851.2275273,3064419.098,732.0650936,2635434.337,0,0,328144.2073
w-singletint,west,existing, 04/05  16:00:00,25.1,37799.99615,27.09286732,23.99964917,25.54625824,0,656.9416287,23.99964917,0.00841119,43.98338655,0,0,0,873.1101185,3143196.426,757.1621441,2725783.719,0,0,328144.2073
w-singletint,west,existing, 04/05  17:00:00,24.3625,37799.99615,26.96873882,23.9995652,25.48415201,0,637.1704138,23.9995652,0.008388201,43.86500128,0,0,0,843.608901,3036992.044,731.2225409,2632401.147,0,0,328144.2073
w-singletint,west,existing, 04/05  18:00:00,23.6,37799.99615,26.74986355,23.99951277,25.37468816,0,611.3443617,23.99951277,0.008368214,43.76200951,0,0,0,809.2223031,2913200.291,699.0046546,2516416.756,0,0,328144.2073
w-singletint,west,existing, 04/05  19:00:00,22.8625,90449.9908,26.03502396,23.99964733,25.01733564,0,446.5148964,23.99964733,0.008420796,44.06096288,0,0,0,614.2661273,2211358.058,528.0920851,1901131.506,0,0,328144.2073
w-singletint,west,existing, 04/05  20:00:00,22.1,120149.9878,25.5356347,23.99969184,24.76766327,0,340.0427733,23.99969184,0.008580622,44.90277681,0,0,0,489.972612,1763901.403,415.2772399,1494998.064,0,0,328144.2073
w-singletint,west,existing, 04/05  21:00:00,21.3625,134999.9863,25.28726701,23.99968388,24.64347545,0,303.6562305,23.99968388,0.00868153,45.42360429,0,0,0,445.6773137,1604438.329,372.7345158,1341844.257,0,0,328144.2073
w-singletint,west,existing, 04/05  22:00:00,20.85,120149.9878,25.09908153,23.99968146,24.5493815,0,274.4102945,23.99968146,0.008763236,45.87430323,0,0,0,409.6029405,1474570.586,339.2224665,1221200.879,0,0,328144.2073
w-singletint,west,existing, 04/05  23:00:00,20.5125,90449.9908,24.8895278,23.99971872,24.44462326,0,201.8661374,23.99971872,0.00897652,46.99260862,0,0,0,324.6191772,1168629.038,263.8784753,949962.5112,0,0,328144.2073
w-singletint,west,existing, 04/05  24:00:00,20.15,44549.99547,24.68561371,23.99976854,24.34269112,0,146.7395731,23.99976854,0.009282049,48.56839169,0,0,0,260.3527985,937270.0746,205.7251708,740610.615,0,0,328144.2073
w-singletint,west,existing, 04/06  01:00:00,19.75,29699.99698,24.51214043,23.99980135,24.25597089,0,114.935361,23.99980135,0.00961728,50.29566786,0,0,0,223.0167736,802860.385,170.5636664,614029.1991,0,0,328144.2073
w-singletint,west,existing, 04/06  02:00:00,19.4125,22949.99767,24.36252323,23.99982422,24.18117373,0,89.38458714,23.99982422,0.009990184,52.1816856,0,0,0,192.5596791,693214.8449,142.168294,511805.8585,0,0,328144.2073
w-singletint,west,existing, 04/06  03:00:00,19.05,14849.99849,24.22357392,23.99984177,24.11170784,0,66.93659941,23.99984177,0.010391158,54.22112786,0,0,0,164.1327269,590877.8167,116.6611676,419980.2034,0,0,328144.2073
w-singletint,west,existing, 04/06  04:00:00,18.65,14849.99849,24.08227407,23.99986714,24.0410706,0,45.14064372,23.99986714,0.010797364,56.30448411,0,0,0,133.7367125,481452.1651,91.51292268,329446.5216,0,0,328144.2073
w-singletint,west,existing, 04/06  05:00:00,18.3125,14849.99849,23.95113779,23.99989301,23.9755154,0,27.03203421,23.99989301,0.011153738,58.13004575,0,0,0,106.6304515,383869.6253,70.58881491,254119.7337,0,0,328144.2073
w-singletint,west,existing, 04/06  06:00:00,17.95,29699.99698,23.82725582,23.99991382,23.91358482,0,12.21648014,23.99991382,0.011468247,59.73944144,0,0,0,82.04481367,295361.3292,52.75186168,189906.7021,0,0,328144.2073
w-singletint,west,existing, 04/06  07:00:00,18.2375,59399.99396,23.90938059,23.99993561,23.9546581,0,57.21252952,23.99993561,0.011551636,60.20401016,0,0,0,158.1720372,569419.3339,100.1297687,360467.1674,0,0,328144.2073
w-singletint,west,existing, 04/06  08:00:00,19,75599.99231,24.27457527,23.99993302,24.13725414,0,125.0745276,23.99993302,0.011235304,58.64377979,0,0,0,269.4951513,970182.5446,174.3078579,627508.2884,0,0,328144.2073
w-singletint,west,existing, 04/06  09:00:00,19.7375,59399.99396,24.6793805,23.99991466,24.33964758,0,145.4956381,23.99991466,0.010864942,56.8015352,0,0,0,299.6542199,1078755.192,200.8793271,723165.5774,0,0,328144.2073
w-singletint,west,existing, 04/06  10:00:00,20.4375,59399.99396,25.27970353,23.99986493,24.63978423,0,242.7441862,23.99986493,0.010373223,54.2937259,0,0,0,435.6577657,1568367.957,303.9188808,1094107.971,0,0,328144.2073
w-singletint,west,existing, 04/06  11:00:00,21.2,37799.99615,25.78216267,23.99979934,24.890981,0,330.5096763,23.99979934,0.009798018,51.33004119,0,0,0,540.8960476,1947225.771,398.0360295,1432929.706,0,0,328144.2073
w-singletint,west,existing, 04/06  12:00:00,21.9375,37799.99615,26.20437987,23.99972319,25.10205153,0,428.2249478,23.99972319,0.009315667,48.84065189,0,0,0,651.2590019,2344532.407,501.9047524,1806857.109,0,0,328144.2073
w-singletint,west,existing, 04/06  13:00:00,22.575,37799.99615,26.41518915,23.99971419,25.20745167,0,479.7016451,23.99971419,0.008990385,47.12991058,0,0,0,699.8538131,2519473.727,558.7598031,2011535.291,0,0,328144.2073
w-singletint,west,existing, 04/06  14:00:00,23.1125,37799.99615,26.64831763,23.99970601,25.32401182,0,536.3405919,23.99970601,0.008805764,46.15800751,0,0,0,760.7905102,2738845.837,619.920342,2231713.231,0,0,328144.2073
w-singletint,west,existing, 04/06  15:00:00,23.675,37799.99615,27.0026897,23.99968432,25.50118701,0,623.0484373,23.99968432,0.008681677,45.48782009,0,0,0,860.570196,3098052.706,711.3152077,2560734.748,0,0,328144.2073
w-singletint,west,existing, 04/06  16:00:00,24.025,37799.99615,28.20917103,23.99923934,26.10420518,0,978.2049743,23.99923934,0.008319439,43.59931093,0,0,0,1258.995174,4532382.626,1069.116967,3848821.082,0,0,328144.2073
w-singletint,west,existing, 04/06  17:00:00,24.1625,37799.99615,28.22756215,23.99923016,26.11339616,0,1003.7359,23.99923016,0.008140847,42.67562744,0,0,0,1259.707296,4534946.266,1095.980547,3945529.97,0,0,328144.2073
w-singletint,west,existing, 04/06  18:00:00,24.325,37799.99615,28.45266946,24.07031875,26.2614941,0,1077.472405,24.07031875,0.00809166,42.24064721,0,0,0,1334.604243,4804575.274,1170.028796,4212103.664,0,0,328144.2073
w-singletint,west,existing, 04/06  19:00:00,23.7125,90449.9908,27.25518745,24.00085137,25.62801941,0,769.9097167,24.00085137,0.008214767,43.08126788,0,0,0,989.2887045,3561439.336,858.981735,3092334.246,0,0,328144.2073
w-singletint,west,existing, 04/06  20:00:00,22.6125,120149.9878,26.16715139,23.99959685,25.08337412,0,490.1027448,23.99959685,0.008587009,45.05583607,0,0,0,679.0130349,2444446.926,569.605813,2050580.927,0,0,328144.2073
w-singletint,west,existing, 04/06  21:00:00,21.5125,134999.9863,25.70640431,23.99960136,24.85300284,0,395.8332124,23.99960136,0.008907011,46.7584567,0,0,0,576.7410884,2076267.918,466.0841142,1677902.811,0,0,328144.2073
w-singletint,west,existing, 04/06  22:00:00,20.6625,120149.9878,25.3955233,23.99961479,24.69756905,0,335.1545434,23.99961479,0.009147027,48.01825816,0,0,0,505.6999902,1820519.965,398.2860776,1433829.879,0,0,328144.2073
w-singletint,west,existing, 04/06  23:00:00,19.9,90449.9908,25.09431381,23.99967175,24.54699278,0,239.458975,23.99967175,0.009460133,49.63709884,0,0,0,386.8344824,1392604.137,296.2352893,1066447.042,0,0,328144.2073
w-singletint,west,existing, 04/06  24:00:00,19.1625,44549.99547,24.8138262,23.9997428,24.4067845,0,165.5770735,23.9997428,0.009833587,51.56587279,0,0,0,292.3246404,1052368.705,216.1953429,778303.2345,0,0,328144.2073
w-singletint,west,existing, 04/07  01:00:00,18.9,29699.99698,24.60961341,23.9997903,24.30470185,0,126.6518748,23.9997903,0.010211505,53.51546714,0,0,0,245.0286322,882103.076,175.070519,630253.8685,0,0,328144.2073
w-singletint,west,existing, 04/07  02:00:00,18.9,22949.99767,24.45837114,23.99981798,24.22909456,0,101.0432666,23.99981798,0.010573915,55.38292189,0,0,0,215.9715797,777497.687,149.4518812,538026.7724,0,0,328144.2073
w-singletint,west,existing, 04/07  03:00:00,18.9,14849.99849,24.33892427,23.99983911,24.16938169,0,82.68273889,23.99983911,0.01091822,57.11886246,0,0,0,195.2626904,702945.6855,131.0801534,471888.5523,0,0,328144.2073
w-singletint,west,existing, 04/07  04:00:00,18.525,14849.99849,24.20493355,23.99986458,24.10239906,0,61.57863024,23.99986458,0.01123161,58.70707099,0,0,0,163.7543643,589515.7115,106.8456185,384644.2266,0,0,328144.2073
w-singletint,west,existing, 04/07  05:00:00,17.9875,14849.99849,24.05339465,23.99989112,24.02664288,0,37.92790186,23.99989112,0.011525495,60.21514966,0,0,0,124.0046602,446416.7768,78.71033552,283357.2079,0,0,328144.2073
w-singletint,west,existing, 04/07  06:00:00,17.425,29699.99698,23.906059,23.99991449,23.95298675,0,17.06821896,23.99991449,0.011822507,61.73786639,0,0,0,86.09633444,309946.804,53.16402656,191390.4956,0,0,328144.2073
w-singletint,west,existing, 04/07  07:00:00,17.7625,59399.99396,23.98225391,23.99994095,23.99109743,0,62.30428588,23.99994095,0.011882103,62.08237091,0,0,0,166.1862989,598270.6761,101.2033465,364332.0474,0,0,328144.2073
