Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 04/07  08:00:00,18.725,75599.99231,24.37428199,23.99992941,24.1871057,0,138.605777,23.99992941,0.01148647,60.0753932,0,0,0,295.6994461,1064518.006,185.4897123,667762.9643,0,0,328144.2073
w-singletint,west,existing, 04/07  09:00:00,19.6625,59399.99396,24.82845598,23.99988648,24.41417123,0,172.2504513,23.99988648,0.010975803,57.48723292,0,0,0,344.5332618,1240319.742,226.9592767,817053.3961,0,0,328144.2073
w-singletint,west,existing, 04/07  10:00:00,21.0625,59399.99396,25.20534646,23.99986724,24.60260685,0,231.1694748,23.99986724,0.010485835,54.98451396,0,0,0,430.2479231,1548892.523,297.5764855,1071275.348,0,0,328144.2073
w-singletint,west,existing, 04/07  11:00:00,22.7,37799.99615,25.73878799,23.99980646,24.86929723,0,321.6904445,23.99980646,0.009952859,52.23394535,0,0,0,548.9350012,1976166.004,401.7882512,1446437.704,0,0,328144.2073
w-singletint,west,existing, 04/07  12:00:00,24.3625,37799.99615,26.14769995,23.99972764,25.07371379,0,417.2845494,23.99972764,0.009461804,49.69572616,0,0,0,660.6267068,2378256.145,511.3021701,1840687.812,0,0,328144.2073
w-singletint,west,existing, 04/07  13:00:00,25.375,37799.99615,26.23917639,23.99974381,25.1194601,0,440.9153101,23.99974381,0.009160668,48.10677364,0,0,0,675.6109688,2432199.488,543.4847352,1956545.047,0,0,328144.2073
w-singletint,west,existing, 04/07  14:00:00,25.9125,37799.99615,26.53203861,23.99973946,25.26588904,0,508.1168986,23.99973946,0.009009171,47.27473759,0,0,0,751.0857106,2703908.558,615.1936248,2214697.049,0,0,328144.2073
w-singletint,west,existing, 04/07  15:00:00,26.475,37799.99615,27.31741606,23.99957192,25.65849399,0,712.9770277,23.99957192,0.008748986,45.8823888,0,0,0,983.493912,3540578.083,824.6551566,2968758.564,0,0,328144.2073
w-singletint,west,existing, 04/07  16:00:00,26.325,37799.99615,27.8070909,23.9994494,25.90327015,0,856.6545967,23.9994494,0.008488899,44.52009065,0,0,0,1127.298978,4058276.32,967.024567,3481288.441,0,0,328144.2073
w-singletint,west,existing, 04/07  17:00:00,25.7875,37799.99615,28.30096655,23.99913741,26.15005198,0,1028.661315,23.99913741,0.008247747,43.27273924,0,0,0,1298.330937,4673991.374,1134.418522,4083906.68,0,0,328144.2073
w-singletint,west,existing, 04/07  18:00:00,25.225,37799.99615,27.60466226,23.99932504,25.80199365,0,853.7791495,23.99932504,0.008215902,43.1073726,0,0,0,1086.543316,3911555.937,955.0259174,3438093.303,0,0,328144.2073
w-singletint,west,existing, 04/07  19:00:00,24.4375,90449.9908,26.95165601,23.99948319,25.4755696,0,673.5615363,23.99948319,0.008320463,43.64832907,0,0,0,883.9650542,3182274.195,768.269885,2765771.586,0,0,328144.2073
w-singletint,west,existing, 04/07  20:00:00,23.475,120149.9878,26.05688215,23.99959852,25.02824033,0,459.554081,23.99959852,0.008554876,44.88951962,0,0,0,641.6909913,2310087.569,546.2646306,1966552.67,0,0,328144.2073
w-singletint,west,existing, 04/07  21:00:00,22.5375,134999.9863,25.67177669,23.9996043,24.83569049,0,387.5553458,23.9996043,0.008752134,45.9566658,0,0,0,561.6117118,2021802.163,466.4017113,1679046.161,0,0,328144.2073
w-singletint,west,existing, 04/07  22:00:00,21.8875,120149.9878,25.41659626,23.99960877,24.70810251,0,340.9901113,23.99960877,0.008914335,46.81400019,0,0,0,508.3285277,1829982.7,414.4080905,1491869.126,0,0,328144.2073
w-singletint,west,existing, 04/07  23:00:00,21.325,90449.9908,25.16817437,23.99965353,24.58391395,0,257.6577752,23.99965353,0.009228259,48.43828327,0,0,0,412.5165399,1485059.544,326.3857258,1174988.613,0,0,328144.2073
w-singletint,west,existing, 04/07  24:00:00,20.7875,44549.99547,24.94153095,23.99970787,24.47061941,0,195.4731078,23.99970787,0.009645181,50.5930673,0,0,0,341.8651641,1230714.591,259.6912525,934888.509,0,0,328144.2073
w-singletint,west,existing, 04/08  01:00:00,20.475,35099.99643,24.76281489,23.99974927,24.38128208,0,161.054271,23.99974927,0.010052441,52.66179546,0,0,0,304.5256139,1096292.21,222.6432512,801515.7044,0,0,328144.2073
w-singletint,west,existing, 04/08  02:00:00,20.275,35099.99643,24.61308313,23.99977954,24.30643133,0,134.1118294,23.99977954,0.010396969,54.34732531,0,0,0,273.5956576,984944.3674,194.0217376,698478.2554,0,0,328144.2073
w-singletint,west,existing, 04/08  03:00:00,20.075,14849.99849,24.4739849,23.99980773,24.23689631,0,109.8174695,23.99980773,0.010704743,55.85103909,0,0,0,243.4697382,876491.0576,168.0512342,604984.443,0,0,328144.2073
w-singletint,west,existing, 04/08  04:00:00,20.125,14849.99849,24.36939857,23.99982679,24.18461268,0,93.53981184,23.99982679,0.010996019,57.32258612,0,0,0,226.260386,814537.3897,152.1830374,547858.9348,0,0,328144.2073
w-singletint,west,existing, 04/08  05:00:00,20.325,14849.99849,24.2941652,23.99983763,24.14700142,0,83.41753444,23.99983763,0.011283747,58.79575903,0,0,0,219.235403,789247.4507,143.7212837,517396.6214,0,0,328144.2073
w-singletint,west,existing, 04/08  06:00:00,20.525,14849.99849,24.23420801,23.99984588,24.11702694,0,76.11338659,23.99984588,0.011561808,60.21817287,0,0,0,216.0052065,777618.7436,138.0787019,497083.327,0,0,328144.2073
w-singletint,west,existing, 04/08  07:00:00,20.725,55349.99437,24.26818068,23.99987556,24.13402812,0,82.41645401,23.99987556,0.011732598,61.12996394,0,0,0,233.0391191,838940.8288,146.0438106,525757.718,0,0,328144.2073
w-singletint,west,existing, 04/08  08:00:00,20.8625,55349.99437,24.51440461,23.99988313,24.25714387,0,142.743708,23.99988313,0.011558714,60.26330398,0,0,0,328.922609,1184121.393,207.4843645,746943.7121,0,0,328144.2073
w-singletint,west,existing, 04/08  09:00:00,21.025,75599.99231,24.80244836,23.9998106,24.40112948,0,221.1871841,23.9998106,0.011113368,58.01887193,0,0,0,439.8718213,1583538.557,287.2304534,1034029.632,0,0,328144.2073
w-singletint,west,existing, 04/08  10:00:00,21.7875,75599.99231,25.31195704,23.99976932,24.65586318,0,275.0106009,23.99976932,0.010580796,55.27153818,0,0,0,505.5803186,1820089.147,347.434515,1250764.254,0,0,328144.2073
w-singletint,west,existing, 04/08  11:00:00,22.8875,55349.99437,25.79446508,23.99973852,24.8971018,0,342.3002564,23.99973852,0.010067163,52.61107976,0,0,0,584.0045739,2102416.466,423.9432889,1526195.84,0,0,328144.2073
w-singletint,west,existing, 04/08  12:00:00,23.9875,44549.99547,26.344406,23.99960685,25.17200642,0,470.9638366,23.99960685,0.009525552,49.79231139,0,0,0,732.3270709,2636377.455,561.7695861,2022370.51,0,0,328144.2073
w-singletint,west,existing, 04/08  13:00:00,24.4,44549.99547,26.50223746,23.99961258,25.25092502,0,511.4265546,23.99961258,0.009128282,47.72744826,0,0,0,756.2448707,2722481.534,605.7433368,2180676.013,0,0,328144.2073
w-singletint,west,existing, 04/08  14:00:00,24.4,44549.99547,26.65830049,23.99961587,25.32895818,0,549.8980789,23.99961587,0.008876541,46.40036936,0,0,0,784.1880031,2823076.811,644.2391577,2319260.968,0,0,328144.2073
w-singletint,west,existing, 04/08  15:00:00,24.4,44549.99547,26.47576742,23.9996987,25.23773306,0,503.6609201,23.9996987,0.008781708,45.89377684,0,0,0,718.0337447,2584921.481,598.0662953,2153038.663,0,0,328144.2073
w-singletint,west,existing, 04/08  16:00:00,24.0875,44549.99547,26.78824833,23.99963929,25.39394381,0,577.7901046,23.99963929,0.008647193,45.20056528,0,0,0,797.0412562,2869348.522,669.5131564,2410247.363,0,0,328144.2073
w-singletint,west,existing, 04/08  17:00:00,23.525,44549.99547,26.59011956,23.99967804,25.2948988,0,533.8563851,23.99967804,0.008514357,44.48725694,0,0,0,730.4392903,2629581.445,620.9237132,2235325.367,0,0,328144.2073
w-singletint,west,existing, 04/08  18:00:00,22.9875,44549.99547,26.23602657,23.99967861,25.11785259,0,473.3396807,23.99967861,0.008526956,44.53517756,0,0,0,653.6038924,2352974.013,555.9430745,2001395.068,0,0,328144.2073
w-singletint,west,existing, 04/08  19:00:00,22.55,114749.9883,25.79737189,23.9996939,24.89853289,0,388.448892,23.9996939,0.008633218,45.0825222,0,0,0,555.2787628,1999003.546,467.4255269,1682731.897,0,0,328144.2073
w-singletint,west,existing, 04/08  20:00:00,22.2125,134999.9863,25.37301369,23.99966039,24.68633704,0,316.2762926,23.99966039,0.008953562,46.76149543,0,0,0,478.7257496,1723412.698,392.4422328,1412792.038,0,0,328144.2073
w-singletint,west,existing, 04/08  21:00:00,21.85,134999.9863,25.17829194,23.99960789,24.58894991,0,292.8257935,23.99960789,0.009301544,48.57065691,0,0,0,462.9444566,1666600.044,365.9249972,1317329.99,0,0,328144.2073
w-singletint,west,existing, 04/08  22:00:00,21.575,134999.9863,25.03106557,23.99967632,24.51537095,0,256.7567252,23.99967632,0.009518935,49.68855023,0,0,0,424.5335952,1528320.943,327.54715,1179169.74,0,0,328144.2073
w-singletint,west,existing, 04/08  23:00:00,21.375,114749.9883,24.86630949,23.99976455,24.43303702,0,189.2512001,23.99976455,0.009754745,50.90016191,0,0,0,341.5142214,1229451.197,258.387674,930195.6265,0,0,328144.2073
w-singletint,west,existing, 04/08  24:00:00,21.175,55349.99437,24.70269425,23.99980908,24.35125167,0,142.4332296,23.99980908,0.010051231,52.42246461,0,0,0,284.7753095,1025191.114,209.8977157,755631.7765,0,0,328144.2073
w-singletint,west,existing, 04/09  01:00:00,20.975,35099.99643,24.57171182,23.99980082,24.28575632,0,129.7720406,23.99980082,0.010396414,54.15862327,0,0,0,273.4672489,984482.0961,195.5502741,703980.9867,0,0,328144.2073
w-singletint,west,existing, 04/09  02:00:00,20.8375,35099.99643,24.46357742,23.99979959,24.23168851,0,111.9286453,23.99979959,0.010738044,55.88694585,0,0,0,254.8860035,917589.6127,176.5423752,635552.5508,0,0,328144.2073
w-singletint,west,existing, 04/09  03:00:00,20.675,14849.99849,24.35953629,23.99981848,24.17967739,0,94.98396553,23.99981848,0.011056562,57.47898669,0,0,0,235.2822598,847016.1351,158.2261328,569614.0779,0,0,328144.2073
w-singletint,west,existing, 04/09  04:00:00,20.725,14849.99849,24.2807042,23.99983566,24.14026993,0,83.63938208,23.99983566,0.011351235,58.96099963,0,0,0,224.9418916,809790.8096,147.2926066,530253.3837,0,0,328144.2073
w-singletint,west,existing, 04/09  05:00:00,20.8625,14849.99849,24.22079078,23.99984887,24.11031982,0,76.05666333,23.99984887,0.011601248,60.23581338,0,0,0,219.989411,791961.8797,140.8573608,507086.4987,0,0,328144.2073
w-singletint,west,existing, 04/09  06:00:00,21.025,14849.99849,24.17294831,23.99985892,24.08640362,0,70.64256246,23.99985892,0.011811282,61.30600092,0,0,0,217.7214471,783797.2096,136.8007212,492482.5963,0,0,328144.2073
w-singletint,west,existing, 04/09  07:00:00,21.225,55349.99437,24.25616593,23.99988432,24.12802513,0,83.33069667,23.99988432,0.01189801,61.74763432,0,0,0,243.4172113,876301.9607,151.1524441,544148.7986,0,0,328144.2073
w-singletint,west,existing, 04/09  08:00:00,21.425,55349.99437,24.56040745,23.99987523,24.28014134,0,151.85213,23.99987523,0.011629388,60.3790556,0,0,0,350.9868067,1263552.504,221.3029904,796690.7653,0,0,328144.2073
w-singletint,west,existing, 04/09  09:00:00,21.625,75599.99231,24.86751491,23.99979206,24.43365349,0,232.4037315,23.99979206,0.011128209,57.82290897,0,0,0,461.9834233,1663140.324,303.4704272,1092493.538,0,0,328144.2073
w-singletint,west,existing, 04/09  10:00:00,22.5125,75599.99231,25.47268914,23.99973013,24.73620963,0,306.9946145,23.99973013,0.010565928,54.95025371,0,0,0,557.205983,2005941.539,385.477844,1387720.238,0,0,328144.2073
w-singletint,west,existing, 04/09  11:00:00,23.8125,55349.99437,25.92068755,23.99969924,24.96019339,0,372.869132,23.99969924,0.010115724,52.64655863,0,0,0,636.9356282,2292968.262,462.2909606,1664247.458,0,0,328144.2073
w-singletint,west,existing, 04/09  12:00:00,25.1125,44549.99547,26.22507528,23.99965602,25.11236565,0,444.6846888,23.99965602,0.009831967,51.1929298,0,0,0,726.6829564,2616058.643,545.0606494,1962218.338,0,0,328144.2073
w-singletint,west,existing, 04/09  13:00:00,25.725,44549.99547,26.47071369,23.99962853,25.23517111,0,502.6395534,23.99962853,0.009644943,50.20219739,0,0,0,793.6825297,2857257.107,608.1630279,2189386.9,0,0,328144.2073
w-singletint,west,existing, 04/09  14:00:00,25.8625,44549.99547,27.09161258,23.99945861,25.5455356,0,658.9516917,23.99945861,0.009329433,48.53522169,0,0,0,973.5690309,3504848.511,765.492964,2755774.67,0,0,328144.2073
w-singletint,west,existing, 04/09  15:00:00,26.025,44549.99547,27.39458151,23.9993855,25.6969835,0,749.0420437,23.9993855,0.008990545,46.77953536,0,0,0,1054.050612,3794582.204,856.972791,3085102.047,0,0,328144.2073
w-singletint,west,existing, 04/09  16:00:00,25.725,44549.99547,27.04905441,23.9995717,25.52431305,0,654.0148986,23.9995717,0.008915609,46.36505891,0,0,0,921.5024085,3317408.671,759.5515056,2734385.42,0,0,328144.2073
w-singletint,west,existing, 04/09  17:00:00,25.1875,44549.99547,27.11659209,23.99954844,25.55807026,0,670.5725476,23.99954844,0.008836148,45.91080554,0,0,0,931.2944531,3352660.031,771.5288735,2777503.945,0,0,328144.2073
w-singletint,west,existing, 04/09  18:00:00,24.625,44549.99547,26.59985227,23.99958023,25.29971625,0,566.4762303,23.99958023,0.008838902,45.87778554,0,0,0,795.7406848,2864666.465,662.7767147,2385996.173,0,0,328144.2073
w-singletint,west,existing, 04/09  19:00:00,23.9625,114749.9883,25.98721304,23.99965289,24.99343296,0,429.6491778,23.99965289,0.009008229,46.72600593,0,0,0,634.1371931,2282893.895,520.4438079,1873597.708,0,0,328144.2073
w-singletint,west,existing, 04/09  20:00:00,23.2,134999.9863,25.58738261,23.99960285,24.79349273,0,361.1431797,23.99960285,0.009333801,48.38988292,0,0,0,559.3347794,2013605.206,445.5419772,1603951.118,0,0,328144.2073
w-singletint,west,existing, 04/09  21:00:00,22.4625,134999.9863,25.35985664,23.9995467,24.67970167,0,330.4666062,23.9995467,0.009623912,49.87123595,0,0,0,530.2516948,1908906.101,408.6466982,1471128.113,0,0,328144.2073
w-singletint,west,existing, 04/09  22:00:00,22.2,134999.9863,25.20048794,23.99962656,24.60005725,0,290.9775546,23.99962656,0.009788894,50.71270733,0,0,0,485.149967,1746539.881,366.9606109,1321058.199,0,0,328144.2073
w-singletint,west,existing, 04/09  23:00:00,22.2,114749.9883,25.04327506,23.99972353,24.5214993,0,223.8829234,23.99972353,0.010008127,51.83014931,0,0,0,403.1216163,1451237.819,299.8967612,1079628.34,0,0,328144.2073
w-singletint,west,existing, 04/09  24:00:00,22.2,55349.99437,24.89335378,23.99977108,24.44656243,0,178.6536319,23.99977108,0.010308503,53.36021133,0,0,0,351.1706763,1264214.435,254.6730979,916823.1525,0,0,328144.2073
w-singletint,west,existing, 04/10  01:00:00,21.5125,29699.99698,24.72165598,23.99976878,24.36071238,0,156.9703289,23.99976878,0.010637732,55.03575414,0,0,0,323.3560427,1164081.754,227.2150817,817974.294,0,0,328144.2073
w-singletint,west,existing, 04/10  02:00:00,20.4125,22949.99767,24.51650586,23.99979206,24.25814896,0,118.6245521,23.99979206,0.010945782,56.56554339,0,0,0,263.9685892,950286.9213,179.6538603,646753.897,0,0,328144.2073
w-singletint,west,existing, 04/10  03:00:00,19.3125,14849.99849,24.30669086,23.99983687,24.15326386,0,80.3685441,23.99983687,0.011239637,58.03483262,0,0,0,200.1040137,720374.4492,132.1974997,475910.9989,0,0,328144.2073
w-singletint,west,existing, 04/10  04:00:00,18.65,14849.99849,24.12126836,23.99988118,24.06057477,0,49.27277071,23.99988118,0.011530864,59.51104672,0,0,0,148.6548982,535157.6336,95.58674805,344112.293,0,0,328144.2073
w-singletint,west,existing, 04/10  05:00:00,18.3125,14849.99849,23.96424476,23.99991907,23.98208191,0,26.31126562,23.99991907,0.011760883,60.71496649,0,0,0,110.8382983,399017.874,69.84447369,251440.1053,0,0,328144.2073
w-singletint,west,existing, 04/10  06:00:00,17.95,29699.99698,23.81713654,23.99995252,23.90854453,0,7.68162829,23.99995252,0.011934792,61.61931398,0,0,0,77.70477572,279737.1926,48.23071454,173630.5724,0,0,328144.2073
w-singletint,west,existing, 04/10  07:00:00,18.1125,59399.99396,23.88402833,23.9999855,23.94200691,0,50.13531965,23.9999855,0.011840812,61.1819769,0,0,0,147.9731329,532703.2785,92.06033018,331417.1887,0,0,328144.2073
w-singletint,west,existing, 04/10  08:00:00,18.675,75599.99231,24.24907246,23.99996909,24.12452078,0,117.6833763,23.99996909,0.011294882,58.47082874,0,0,0,253.0734966,911064.5878,164.2769272,591396.938,0,0,328144.2073
w-singletint,west,existing, 04/10  09:00:00,19.2125,59399.99396,24.47708187,23.99996394,24.23852291,0,109.1596982,23.99996394,0.010749394,55.7521436,0,0,0,233.6902501,841284.9002,160.2726644,576981.592,0,0,328144.2073
w-singletint,west,existing, 04/10  10:00:00,19.9,59399.99396,24.90649225,23.99994854,24.45322039,0,175.1073223,23.99994854,0.010170685,52.81918264,0,0,0,320.8348276,1155005.38,231.9464747,835007.3089,0,0,328144.2073
w-singletint,west,existing, 04/10  11:00:00,20.6375,37799.99615,25.39158993,23.99989149,24.69574071,0,250.9917562,23.99989149,0.009466879,49.25016987,0,0,0,406.253715,1462513.374,313.9764913,1130315.369,0,0,328144.2073
w-singletint,west,existing, 04/10  12:00:00,21.4,37799.99615,25.80178724,23.99982252,24.90080488,0,337.198871,23.99982252,0.008797529,45.83455,0,0,0,492.3519632,1772467.068,406.5337161,1463521.378,0,0,328144.2073
w-singletint,west,existing, 04/10  13:00:00,21.825,37799.99615,26.07577337,23.99979609,25.03778473,0,400.1689994,23.99979609,0.00826631,43.1034173,0,0,0,543.6276989,1957059.716,473.0717,1703058.12,0,0,328144.2073
w-singletint,west,existing, 04/10  14:00:00,21.9625,37799.99615,26.1847199,23.99981875,25.09226933,0,425.6110193,23.99981875,0.007942375,41.40932419,0,0,0,555.6935831,2000496.899,499.704984,1798937.943,0,0,328144.2073
w-singletint,west,existing, 04/10  15:00:00,22.125,37799.99615,26.41407953,23.99981813,25.20694883,0,479.72438,23.99981813,0.007735918,40.33062637,0,0,0,604.5605392,2176417.941,555.1853676,1998667.323,0,0,328144.2073
w-singletint,west,existing, 04/10  16:00:00,21.6375,37799.99615,26.41168366,23.99980105,25.20574236,0,485.4675925,23.99980105,0.007613777,39.72689265,0,0,0,601.3209194,2164755.31,556.8933438,2004816.038,0,0,328144.2073
w-singletint,west,existing, 04/10  17:00:00,20.675,37799.99615,26.33172066,23.99971784,25.16571925,0,481.9439469,23.99971784,0.007567058,39.5013913,0,0,0,589.4580955,2122049.144,545.3708297,1963334.987,0,0,328144.2073
w-singletint,west,existing, 04/10  18:00:00,19.7375,37799.99615,25.78931053,23.99972764,24.89451909,0,389.9143678,23.99972764,0.007543959,39.40732696,0,0,0,483.5595986,1740814.555,445.5820525,1604095.389,0,0,328144.2073
w-singletint,west,existing, 04/10  19:00:00,18.7125,90449.9908,25.2163974,23.99981303,24.60810522,0,260.8846324,23.99981303,0.007560344,39.53192529,0,0,0,336.8568382,1212684.617,308.0849976,1109105.991,0,0,328144.2073
w-singletint,west,existing, 04/10  20:00:00,17.6125,120149.9878,24.73968042,23.99984916,24.36976479,0,166.3178384,23.99984916,0.007646269,40.01638042,0,0,0,226.1529905,814150.7659,204.4308538,735951.0738,0,0,328144.2073
w-singletint,west,existing, 04/10  21:00:00,16.5125,134999.9863,24.45308013,23.99986609,24.22647311,0,125.4481615,23.99986609,0.007721776,40.44772044,0,0,0,173.3236125,623965.0049,154.4680287,556084.9034,0,0,328144.2073
w-singletint,west,existing, 04/10  22:00:00,15.5375,120149.9878,24.21244996,23.99988247,24.10616622,0,89.08071766,23.99988247,0.007813921,40.96594838,0,0,0,125.1295317,450466.3143,110.0206035,396074.1726,0,0,328144.2073
w-singletint,west,existing, 04/10  23:00:00,14.575,90449.9908,23.93873652,24.0052623,23.97199941,1.898217961,12.29328987,24.0052623,0.008030334,42.1150094,0,0,0,26.36740069,94922.64249,22.77972128,82006.9966,0,0,328144.2073
w-singletint,west,existing, 04/10  24:00:00,13.6375,44549.99547,23.64230169,23.79846475,23.72038322,18.6265431,0,23.79846475,0.008305238,44.13049235,0,0,0,0,0,0,0,9878.421957,2.744006099,328144.2073
w-singletint,west,existing, 04/11  01:00:00,13.05,29699.99698,23.32128536,23.42310055,23.37219296,14.25679768,0,23.42310055,0.00851541,46.28312543,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/11  02:00:00,12.7125,22949.99767,23.00717186,23.0977878,23.05247983,12.89573426,0,23.0977878,0.00863533,47.82599378,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/11  03:00:00,12.35,14849.99849,22.69425095,22.78156978,22.73791037,12.74022766,0,22.78156978,0.00868659,49.0171258,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/11  04:00:00,12.2,14849.99849,22.40101087,22.4919356,22.44647323,12.42977731,0,22.4919356,0.008672508,49.8059301,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/11  05:00:00,12.2,14849.99849,22.14462056,22.26005216,22.20233636,13.28623787,0,22.26005216,0.008600902,50.13334554,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/11  06:00:00,12.2,29699.99698,21.91342406,22.05831824,21.98587115,14.44946683,0,22.05831824,0.00849037,50.12860569,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/11  07:00:00,12.7625,59399.99396,21.92242103,22.21523113,22.06882608,1.701237608,1.166693029,22.21523113,0.008287999,48.48801375,0,0,0,3.513839398,12649.82183,2.763507452,9948.626826,0,0,328144.2073
w-singletint,west,existing, 04/11  08:00:00,13.725,75599.99231,22.37251002,22.74758702,22.56004852,0,13.30300721,22.74758702,0.007943079,45.04932333,0,0,0,17.42625974,62734.53505,14.34059256,51626.13321,0,0,328144.2073
w-singletint,west,existing, 04/11  09:00:00,14.6625,59399.99396,22.8398688,23.0826168,22.9612428,8.706857023,0,23.0826168,0.007553101,42.04100263,0,0,0,7.9842168,28743.18048,6.912808029,24886.10891,0,0,328144.2073
w-singletint,west,existing, 04/11  10:00:00,15.8125,59399.99396,23.33614351,23.51643744,23.42629047,9.135031919,0,23.51643744,0.007147998,38.79990027,0,0,0,6.559945639,23615.8043,6.075453217,21871.63158,0,0,328144.2073
w-singletint,west,existing, 04/11  11:00:00,17.1125,37799.99615,23.92593543,23.92531494,23.92562518,4.546843202,11.72130865,23.92531494,0.006788135,35.96741178,0,0,0,36.02963254,129706.6771,34.97943583,125925.969,0,0,328144.2073
w-singletint,west,existing, 04/11  12:00:00,18.4125,37799.99615,24.44176228,23.99900548,24.22038388,0,79.10306804,23.99900548,0.006496896,34.28582985,0,0,0,124.2381363,447257.2905,123.8722372,445940.054,0,0,328144.2073
w-singletint,west,existing, 04/11  13:00:00,19.15,37799.99615,24.76839611,23.99996864,24.38418237,0,135.365222,23.99996864,0.006289386,33.17889793,0,0,0,186.4035038,671052.6135,186.4035038,671052.6135,0,0,328144.2073
w-singletint,west,existing, 04/11  14:00:00,19.4875,37799.99615,25.89246309,23.99991779,24.94619044,0,363.6959512,23.99991779,0.006176204,32.55482823,0,0,0,417.4937445,1502977.48,417.4937445,1502977.48,0,0,328144.2073
w-singletint,west,existing, 04/11  15:00:00,19.85,37799.99615,27.73584464,23.99982993,25.86783728,0,869.7435992,23.99982993,0.006141149,32.33925169,0,0,0,926.5074813,3335426.933,926.5074813,3335426.933,0,0,328144.2073
w-singletint,west,existing, 04/11  16:00:00,19.875,37799.99615,29.14596622,24.57361875,26.85979248,0,1145.498146,24.57361875,0.00618167,31.44057185,0,0,0,1175.986095,4233549.943,1175.986095,4233549.943,0,0,328144.2073
w-singletint,west,existing, 04/11  17:00:00,19.675,37799.99615,29.72621111,25.0578363,27.39202371,0,1198.166273,25.0578363,0.006299766,31.10067997,0,0,0.75,1242.153579,4471752.885,1242.153579,4471752.885,0,0,328144.2073
w-singletint,west,existing, 04/11  18:00:00,19.475,37799.99615,28.8599112,24.4643127,26.66211195,0,1118.728946,24.4643127,0.006426166,32.85743011,0,0,0,1190.666982,4286401.136,1190.666982,4286401.136,0,0,328144.2073
w-singletint,west,existing, 04/11  19:00:00,18.7125,90449.9908,27.01190986,24.00669281,25.50930134,0,721.7723743,24.00669281,0.006510614,34.20293151,0,0,0,771.1032932,2775971.856,771.1032932,2775971.856,0,0,328144.2073
w-singletint,west,existing, 04/11  20:00:00,17.6125,120149.9878,25.84647721,23.9998732,24.92317521,0,412.1372064,23.9998732,0.006644765,34.93665831,0,0,0,455.9528309,1641430.191,450.3680003,1621324.801,0,0,328144.2073
w-singletint,west,existing, 04/11  21:00:00,16.5125,134999.9863,25.34942179,24.00005347,24.67473763,0,307.7316588,24.00005347,0.006767513,35.61074719,0,0,0,348.2307874,1253630.835,336.837252,1212614.107,0,0,328144.2073
w-singletint,west,existing, 04/11  22:00:00,15.725,120149.9878,24.99123944,24.00016316,24.4957013,0,236.6302707,24.00016316,0.006874334,36.18015022,0,0,0,271.8152728,978534.9819,259.2318258,933234.5729,0,0,328144.2073
w-singletint,west,existing, 04/11  23:00:00,15.1875,90449.9908,24.63564115,24.00017386,24.3179075,0,131.0278725,24.00017386,0.007004921,36.85975317,0,0,0,158.4657082,570476.5497,149.2134342,537168.3631,0,0,328144.2073
w-singletint,west,existing, 04/11  24:00:00,14.625,44549.99547,24.3069025,24.00012651,24.15351451,0,51.06729412,24.00012651,0.007143733,37.58199628,0,0,0,69.61081865,250598.9472,64.62878645,232663.6312,0,0,328144.2073
w-singletint,west,existing, 04/12  01:00:00,14.0875,29699.99698,24.02812535,24.0030828,24.01560407,4.12351491,6.319041624,24.0030828,0.007276785,38.24280413,0,0,0,12.4135436,44688.75697,11.39961303,41038.60692,0,0,328144.2073
w-singletint,west,existing, 04/12  02:00:00,13.525,22949.99767,23.75954502,23.83248844,23.79601673,12.77632712,0,23.83248844,0.007409383,39.31928934,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/12  03:00:00,12.9875,14849.99849,23.4580772,23.52127377,23.48967548,11.94181855,0,23.52127377,0.007515481,40.62983377,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/12  04:00:00,12.675,14849.99849,23.1680076,23.2294258,23.1987167,10.5207146,0,23.2294258,0.007618046,41.88267662,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/12  05:00:00,12.475,14849.99849,22.9057513,22.98180317,22.94377724,10.04003096,0,22.98180317,0.007782055,43.40242773,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/12  06:00:00,12.275,29699.99698,22.66755039,22.76058955,22.71406997,9.507923424,0,22.76058955,0.008000522,45.17851116,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/12  07:00:00,12.575,59399.99396,22.64026068,22.88572399,22.76299233,0,2.792451849,22.88572399,0.008177472,45.79683195,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/12  08:00:00,13.1125,75599.99231,23.03863329,23.3493223,23.19397779,0,16.90692465,23.3493223,0.008188264,44.59162052,0,0,0,11.94574347,43004.6765,9.771967511,35179.08304,0,0,328144.2073
w-singletint,west,existing, 04/12  09:00:00,13.675,59399.99396,23.52671384,23.63562955,23.5811717,0.826174059,4.360023196,23.63562955,0.008125394,43.49477354,0,0,0,7.679357407,27645.68667,6.398446545,23034.40756,0,0,328144.2073
w-singletint,west,existing, 04/12  10:00:00,13.775,59399.99396,23.95890473,23.9473661,23.95313541,0,11.10248794,23.9473661,0.008024154,42.16098584,0,0,0,14.49727747,52190.19888,12.32448763,44368.15548,0,0,328144.2073
w-singletint,west,existing, 04/12  11:00:00,13.575,37799.99615,24.19475953,23.99946475,24.09711214,0,20.25959793,23.99946475,0.007917411,41.50265793,0,0,0,28.97212249,104299.641,24.75445646,89116.04326,0,0,328144.2073
w-singletint,west,existing, 04/12  12:00:00,13.375,37799.99615,24.18010973,24.0085167,24.09431321,0.156887663,11.78873348,24.0085167,0.007884168,41.3238679,0,0,0,16.87909165,60764.72995,14.43860811,51978.98921,0,0,328144.2073
w-singletint,west,existing, 04/12  13:00:00,13.55,37799.99615,24.47533725,24.00048794,24.2379126,0,64.20310107,24.00048794,0.007854874,41.16600879,0,0,0,80.02908389,288104.702,68.63833028,247097.989,0,0,328144.2073
w-singletint,west,existing, 04/12  14:00:00,13.8875,37799.99615,24.74611865,23.99998422,24.37305143,0,117.4974358,23.99998422,0.007764016,40.65565246,0,0,0,144.1226213,518841.4367,124.6578776,448768.3592,0,0,328144.2073
w-singletint,west,existing, 04/12  15:00:00,14.25,37799.99615,24.6783837,23.99997379,24.33917874,0,103.8970993,23.99997379,0.007698561,40.30172323,0,0,0,130.7345727,470644.4618,114.0581122,410609.2038,0,0,328144.2073
w-singletint,west,existing, 04/12  16:00:00,14.525,37799.99615,24.87749946,23.9999527,24.43872608,0,147.9747452,23.9999527,0.007665034,40.12839798,0,0,0,182.9782676,658721.7633,160.4184567,577506.444,0,0,328144.2073
w-singletint,west,existing, 04/12  17:00:00,14.725,37799.99615,24.88800784,23.99990361,24.44395573,0,163.5631416,23.99990361,0.00766606,40.10831051,0,0,0,201.9244723,726928.1003,177.6709527,639615.4298,0,0,328144.2073
w-singletint,west,existing, 04/12  18:00:00,14.925,37799.99615,24.62778017,23.99989713,24.31383865,0,137.3381789,23.99989713,0.007715602,40.34897504,0,0,0,174.2887633,627439.548,153.1181878,551225.4761,0,0,328144.2073
w-singletint,west,existing, 04/12  19:00:00,14.625,90449.9908,24.41599907,23.99996539,24.20798223,0,96.58065975,23.99996539,0.007794029,40.75386137,0,0,0,125.9466505,453407.9417,109.8455565,395444.0033,0,0,328144.2073
w-singletint,west,existing, 04/12  20:00:00,14.0875,120149.9878,23.89352927,24.01328176,23.95340552,3.250227902,11.27667475,24.01328176,0.008076648,42.20549171,0,0,0,18.8327829,67798.01844,16.18421574,58263.17668,0,0,328144.2073
w-singletint,west,existing, 04/12  21:00:00,13.525,134999.9863,23.63664636,23.98056834,23.80860735,7.098671625,0,23.98056834,0.008465017,44.31352796,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/12  22:00:00,12.8625,120149.9878,23.4013844,23.79043813,23.59591127,5.396441262,0,23.79043813,0.00883161,46.73730072,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/12  23:00:00,12.1,90449.9908,23.08434604,23.3340936,23.20921982,19.47169792,0,23.3340936,0.009124317,49.64403229,0,0,0,0,0,0,0,27829.33653,7.730371258,328144.2073
w-singletint,west,existing, 04/12  24:00:00,11.3625,44549.99547,22.71008293,22.832859,22.77147097,20.80208707,0,22.832859,0.009306426,52.1964971,0,0,0,0,0,0,0,46470.72881,12.90853578,328144.2073
w-singletint,west,existing, 04/13  01:00:00,10.5375,29699.99698,22.31200646,22.35663666,22.33432156,12.2025128,0,22.35663666,0.009377627,54.16594001,0,0,0,0,0,0,0,25786.97223,7.163047843,328144.2073
w-singletint,west,existing, 04/13  02:00:00,9.575,22949.99767,21.88280253,21.8781351,21.88046881,8.380062276,0,21.8781351,0.009336303,55.54636664,0,0,0,0,0,0,0,25705.05054,7.140291816,328144.2073
w-singletint,west,existing, 04/13  03:00:00,8.6375,14849.99849,21.43269158,21.38540923,21.40905041,5.351406378,0.030472891,21.38540923,0.009203499,56.47843567,0,0,0,0,0,0,0,26433.37204,7.342603344,328144.2073
w-singletint,west,existing, 04/13  04:00:00,8.3,14849.99849,21.04646893,21.03094607,21.0387075,10.875033,0.586507086,21.03094607,0.009028069,56.65725633,0,0,0,0,0,0,0,70148.20903,19.48561362,328144.2073
w-singletint,west,existing, 04/13  05:00:00,8.3,14849.99849,20.79213399,21.00042558,20.89627979,39.53035373,0,21.00042558,0.00887551,55.85360551,0,0,0,0,0,0,0,192864.411,53.5734475,328144.2073
w-singletint,west,existing, 04/13  06:00:00,8.3,29699.99698,20.62145592,21.00009454,20.81077523,53.8343122,0,21.00009454,0.008753142,55.11634682,0,0,0,0,0,0,0,244586.0426,67.9405674,328144.2073
w-singletint,west,existing, 04/13  07:00:00,9.2375,59399.99396,20.69472074,21.00261815,20.84866945,5.775484094,2.246757505,21.00261815,0.008653278,54.52218057,0,0,0,0,0,0,0,37893.9686,10.52610239,328144.2073
w-singletint,west,existing, 04/13  08:00:00,10.7375,75599.99231,21.01149144,21.32455065,21.16802104,0,16.33427999,21.32455065,0.008608883,53.20762973,0,0,0,9.509575246,34234.47089,6.876117478,24754.02292,0,0,328144.2073
w-singletint,west,existing, 04/13  09:00:00,12.2375,59399.99396,21.48122846,21.64152779,21.56137813,1.616271229,2.501685583,21.64152779,0.008683588,52.66123538,0,0,0,9.033360517,32520.09786,6.594907809,23741.66811,0,0,328144.2073
w-singletint,west,existing, 04/13  10:00:00,14.7375,59399.99396,22.10707403,22.22823101,22.16765252,0,4.813595991,22.22823101,0.008835062,51.70555523,0,0,0,21.22396519,76406.27467,15.75356561,56712.8362,0,0,328144.2073
w-singletint,west,existing, 04/13  11:00:00,17.9,37799.99615,22.72639752,22.96580258,22.84610005,11.39894862,0,22.96580258,0.008962161,50.14252577,0,0,0,24.2510621,87303.82355,18.62928405,67065.42257,0,0,328144.2073
w-singletint,west,existing, 04/13  12:00:00,21.0375,37799.99615,23.39790874,23.76140384,23.57965629,15.72406357,0.724707736,23.76140384,0.009031878,48.15866933,0,0,0,44.68908834,160880.718,36.17751964,130239.0707,0,0,328144.2073
w-singletint,west,existing, 04/13  13:00:00,22.575,37799.99615,24.08834852,23.99473038,24.04153945,0,39.71175292,23.99473038,0.008894007,46.74033999,0,0,0,141.6896577,510082.7678,118.1302145,425268.7721,0,0,328144.2073
w-singletint,west,existing, 04/13  14:00:00,23.1125,37799.99615,25.62626636,23.99980936,24.81303786,0,323.0120239,23.99980936,0.008493555,44.6332665,0,0,0,471.1211002,1696035.961,406.6169513,1463821.025,0,0,328144.2073
w-singletint,west,existing, 04/13  15:00:00,23.675,37799.99615,27.90050102,24.05992053,25.98021077,0,923.0481281,24.05992053,0.007762201,40.69580533,0,0,0,1095.316476,3943139.315,1004.425773,3615932.783,0,0,328144.2073
w-singletint,west,existing, 04/13  16:00:00,23.65,37799.99615,30.04596706,25.33559107,27.69077906,0,1230.987484,25.33559107,0.007491245,36.39307037,0.75,0,0.75,1308.639599,4711102.556,1283.080173,4619088.622,0,0,328144.2073
w-singletint,west,existing, 04/13  17:00:00,23.3125,37799.99615,31.56271784,26.53359365,29.04815574,0,1361.710045,26.53359365,0.007788984,35.20505692,1,0,1,1419.760267,5111136.961,1413.552998,5088790.794,0,0,328144.2073
w-singletint,west,existing, 04/13  18:00:00,22.95,37799.99615,30.94710341,26.02844128,28.48777235,0,1307.234011,26.02844128,0.007913813,36.85147415,1,0,1,1430.575821,5150072.957,1392.956109,5014641.991,0,0,328144.2073
w-singletint,west,existing, 04/13  19:00:00,21.9875,90449.9908,28.88068449,24.57087392,26.72577921,0,1106.093859,24.57087392,0.007594067,38.57794666,0.25,0,0.25,1264.935124,4553766.446,1198.574455,4314868.039,0,0,328144.2073
w-singletint,west,existing, 04/13  20:00:00,20.6875,120149.9878,26.86652572,24.00545361,25.43598966,0,680.0153163,24.00545361,0.00741996,39.00559081,0,0,0,797.9727172,2872701.782,745.1642739,2682591.386,0,0,328144.2073
w-singletint,west,existing, 04/13  21:00:00,19.3875,134999.9863,26.11610668,23.99958395,25.05784531,0,494.8057996,23.99958395,0.007475238,39.33146505,0,0,0,595.0510754,2142183.871,547.5309334,1971111.36,0,0,328144.2073
w-singletint,west,existing, 04/13  22:00:00,18.525,120149.9878,25.66024915,23.9996107,24.82992993,0,391.6402533,23.9996107,0.007598166,39.98550112,0,0,0,482.8979422,1738432.592,437.2091364,1573952.891,0,0,328144.2073
w-singletint,west,existing, 04/13  23:00:00,17.9875,90449.9908,25.27531122,23.99967698,24.6374941,0,272.3460235,23.99967698,0.007820639,41.14154377,0,0,0,353.5244916,1272688.17,313.4608625,1128459.105,0,0,328144.2073
w-singletint,west,existing, 04/13  24:00:00,17.425,44549.99547,24.93291692,23.99975217,24.46633454,0,182.0242788,23.99975217,0.008095872,42.59765898,0,0,0,253.1410391,911307.7409,218.461604,786461.7743,0,0,328144.2073
w-singletint,west,existing, 04/14  01:00:00,16.7625,29699.99698,24.63647085,23.99982395,24.3181474,0,121.2385883,23.99982395,0.008345386,43.88168983,0,0,0,180.6487711,650335.5759,152.2102515,547956.9052,0,0,328144.2073
w-singletint,west,existing, 04/14  02:00:00,16,22949.99767,24.36629582,23.99988955,24.18309268,0,69.34968883,23.99988955,0.008484596,44.58684594,0,0,0,113.2250297,407610.1069,94.06661663,338639.8199,0,0,328144.2073
w-singletint,west,existing, 04/14  03:00:00,15.2625,14849.99849,24.11872111,24.000169,24.05944505,0,25.50259949,24.000169,0.008549364,44.92184222,0,0,0,53.58611905,192910.0286,44.17852634,159042.6948,0,0,328144.2073
w-singletint,west,existing, 04/14  04:00:00,13.75,14849.99849,23.8286218,23.92662808,23.87762494,12.30490974,0,23.92662808,0.008602082,45.39666236,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/14  05:00:00,11.6875,14849.99849,23.40980877,23.466744,23.43827638,16.6849943,0,23.466744,0.008650989,46.93407159,0,0,0,0,0,0,0,36251.45011,10.06984725,328144.2073
w-singletint,west,existing, 04/14  06:00:00,9.65,29699.99698,22.90701307,22.87662704,22.89182006,12.3120246,0,22.87662704,0.008640127,48.60892173,0,0,0,0,0,0,0,54462.74251,15.12853959,328144.2073
w-singletint,west,existing, 04/14  07:00:00,10.4,59399.99396,22.78984153,22.79983609,22.79483881,0,14.73077005,22.79983609,0.008578089,48.50655195,0,0,0,0,0,0,0,14728.29359,4.091192665,328144.2073
w-singletint,west,existing, 04/14  08:00:00,12.8,75599.99231,23.15900934,23.3141397,23.23657452,0,23.77975111,23.3141397,0.008558808,46.91811574,0,0,0,14.60958902,52594.52047,11.47485715,41309.48573,0,0,328144.2073
w-singletint,west,existing, 04/14  09:00:00,15.2,59399.99396,23.686104,23.77862697,23.73236549,1.140384091,6.919899552,23.77862697,0.008671206,46.23910218,0,0,0,19.79983315,71279.39935,15.84505015,57042.18054,0,0,328144.2073
w-singletint,west,existing, 04/14  10:00:00,17.2875,59399.99396,24.12696584,23.99327256,24.0601192,0,39.91719848,23.99327256,0.008796481,46.31478704,0,0,0,91.80246065,330488.8583,73.9736962,266305.3063,0,0,328144.2073
w-singletint,west,existing, 04/14  11:00:00,19.125,37799.99615,24.5199059,23.99988531,24.2598956,0,89.65620941,23.99988531,0.008805212,46.31250146,0,0,0,172.2263865,620014.9914,140.1573819,504566.5747,0,0,328144.2073
w-singletint,west,existing, 04/14  12:00:00,20.9875,37799.99615,24.93682573,23.99995064,24.46838818,0,164.3847535,23.99995064,0.008742471,45.96947059,0,0,0,278.6521966,1003147.908,230.3971407,829429.7064,0,0,328144.2073
w-singletint,west,existing, 04/14  13:00:00,22.3875,37799.99615,25.24948339,23.99992667,24.62470503,0,221.6704039,23.99992667,0.008633107,45.3737365,0,0,0,355.204081,1278734.692,299.3389605,1077620.258,0,0,328144.2073
w-singletint,west,existing, 04/14  14:00:00,23.4875,37799.99615,26.4623477,23.99977944,25.23106357,0,499.2626834,23.99977944,0.008369947,43.96491015,0,0,0,676.7952656,2436462.956,585.9567706,2109444.374,0,0,328144.2073
w-singletint,west,existing, 04/14  15:00:00,24.5875,37799.99615,28.41455513,24.17381565,26.29418539,0,1021.503713,24.17381565,0.007866694,40.91973945,0,0,0,1213.709944,4369355.797,1105.662925,3980386.53,0,0,328144.2073
w-singletint,west,existing, 04/14  16:00:00,25,37799.99615,30.57566347,25.69604597,28.13585472,0,1270.901756,25.69604597,0.007838011,37.20524429,1,0,1,1379.107061,4964785.419,1330.229614,4788826.61,0,0,328144.2073
w-singletint,west,existing, 04/14  17:00:00,25,37799.99615,32.53877527,27.27775626,29.90826577,0,1441.960384,27.27775626,0.008321642,35.93385411,1,0,1,1527.701008,5499723.628,1492.285685,5372228.468,0,0,328144.2073
w-singletint,west,existing, 04/14  18:00:00,25,37799.99615,33.65537531,28.24216549,30.9487704,0,1497.309926,28.24216549,0.008775915,35.77696092,1,0,1,1596.67471,5748028.955,1556.882015,5604775.256,0,0,328144.2073
w-singletint,west,existing, 04/14  19:00:00,24.1875,90449.9908,32.15235871,27.05313473,29.60274672,0,1391.461527,27.05313473,0.008781228,38.38379084,1,0,1,1587.000248,5713200.891,1488.243065,5357675.034,0,0,328144.2073
w-singletint,west,existing, 04/14  20:00:00,22.8875,120149.9878,28.77202046,24.49519778,26.63360912,0,1116.241817,24.49519778,0.008214667,41.81193588,0.25,0,0.25,1368.650609,4927142.192,1217.773678,4383985.241,0,0,328144.2073
w-singletint,west,existing, 04/14  21:00:00,21.5875,134999.9863,27.35353232,24.00108206,25.67730719,0,824.0800545,24.00108206,0.007843216,41.17195546,0,0,0,1003.746599,3613487.758,895.3691153,3223328.815,0,0,328144.2073
w-singletint,west,existing, 04/14  22:00:00,20.4125,120149.9878,26.65254042,23.99935577,25.3259481,0,637.8892723,23.99935577,0.007921798,41.58358156,0,0,0,792.4971093,2852989.594,698.9581154,2516249.215,0,0,328144.2073
w-singletint,west,existing, 04/14  23:00:00,19.3125,90449.9908,26.11704168,23.99946631,25.058254,0,469.2090358,23.99946631,0.008147684,42.78085468,0,0,0,606.1525761,2182149.274,521.145833,1876124.999,0,0,328144.2073
w-singletint,west,existing, 04/14  24:00:00,18.2125,44549.99547,25.66925344,23.99957745,24.83441544,0,343.9324066,23.99957745,0.008434426,44.28268864,0,0,0,464.2791409,1671404.907,386.7064973,1392143.39,0,0,328144.2073
w-singletint,west,existing, 04/15  01:00:00,17.8,35099.99643,25.33420356,23.99966004,24.6669318,0,267.3443704,23.99966004,0.008717577,45.74853984,0,0,0,377.9632326,1360667.637,306.6942309,1104099.231,0,0,328144.2073
w-singletint,west,existing, 04/15  02:00:00,17.8,35099.99643,25.07454888,23.99971666,24.53713277,0,212.5694041,23.99971666,0.00895257,46.9641039,0,0,0,316.2718928,1138578.814,251.9461389,907006.0999,0,0,328144.2073
w-singletint,west,existing, 04/15  03:00:00,17.8,14849.99849,24.84819025,23.9997665,24.42397837,0,167.1338284,23.9997665,0.009151121,47.99043721,0,0,0,263.2284379,947622.3765,206.5393576,743541.6872,0,0,328144.2073
w-singletint,west,existing, 04/15  04:00:00,17.8,14849.99849,24.65290444,23.99980771,24.32635607,0,130.5735521,23.99980771,0.009328587,48.90724087,0,0,0,219.6340277,790682.4996,170.001142,612004.1113,0,0,328144.2073
w-singletint,west,existing, 04/15  05:00:00,17.8,14849.99849,24.47236044,23.99984396,24.2361022,0,98.45899743,23.99984396,0.009502889,49.80719508,0,0,0,180.5785475,650082.7709,137.9038701,496453.9323,0,0,328144.2073
w-singletint,west,existing, 04/15  06:00:00,17.8,14849.99849,24.31194329,23.99987571,24.1559095,0,71.87305615,23.99987571,0.009674208,50.69127654,0,0,0,147.754683,531916.8589,111.3338237,400801.7654,0,0,328144.2073
w-singletint,west,existing, 04/15  07:00:00,18.05,55349.99437,24.34811363,23.9999028,24.17400821,0,79.88005996,23.9999028,0.009746671,51.06504838,0,0,0,162.4309219,584751.3189,121.4184911,437106.568,0,0,328144.2073
w-singletint,west,existing, 04/15  08:00:00,18.3875,55349.99437,24.62356918,23.99988958,24.31172938,0,151.8135198,23.99988958,0.009571119,50.15921867,0,0,0,259.5909367,934527.372,196.1236456,706045.1242,0,0,328144.2073
w-singletint,west,existing, 04/15  09:00:00,18.75,75599.99231,24.94098529,23.99981667,24.47040098,0,242.7802306,23.99981667,0.009227254,48.41409799,0,0,0,373.4350014,1344366.005,290.0586559,1044211.161,0,0,328144.2073
w-singletint,west,existing, 04/15  10:00:00,19.8375,75599.99231,25.22324363,23.99982107,24.61153235,0,263.3440936,23.99982107,0.008896813,46.69324844,0,0,0,397.3056982,1430300.514,319.6907989,1150886.876,0,0,328144.2073
w-singletint,west,existing, 04/15  11:00:00,21.275,55349.99437,25.3775352,23.99985769,24.68869645,0,259.9902103,23.99985769,0.008731244,45.81876237,0,0,0,397.2356724,1430048.421,328.3494437,1182057.997,0,0,328144.2073
w-singletint,west,existing, 04/15  12:00:00,22.7375,44549.99547,25.60071717,23.99984455,24.80028086,0,301.6103756,23.99984455,0.008655063,45.39580301,0,0,0,454.3138667,1635529.92,382.1709638,1375815.47,0,0,328144.2073
w-singletint,west,existing, 04/15  13:00:00,23.9875,44549.99547,25.90557863,23.99981582,24.95269723,0,366.8417563,23.99981582,0.008599967,45.06515603,0,0,0,536.7702987,1932373.075,457.824636,1648168.69,0,0,328144.2073
w-singletint,west,existing, 04/15  14:00:00,25.15,44549.99547,27.13284039,23.9996049,25.56622264,0,676.4884436,23.9996049,0.008397968,44.00445348,0,0,0,891.981175,3211132.23,776.9937401,2797177.464,0,0,328144.2073
w-singletint,west,existing, 04/15  15:00:00,26.2875,44549.99547,29.21004251,24.5825496,26.89629605,0,1139.707699,24.5825496,0.008049084,40.74832021,0.25,0,0.25,1334.540673,4804346.422,1222.451822,4400826.558,0,0,328144.2073
w-singletint,west,existing, 04/15  16:00:00,26.7,44549.99547,31.72565837,26.56784004,29.14674921,0,1364.858449,26.56784004,0.008302801,37.31187183,1,0,1,1480.598269,5330153.769,1427.417974,5138704.708,0,0,328144.2073
w-singletint,west,existing, 04/15  17:00:00,26.7,44549.99547,33.94780249,28.51777653,31.23278951,0,1499.743305,28.51777653,0.008854621,35.46749253,1,0,1,1575.370774,5671334.787,1548.209097,5573552.749,0,0,328144.2073
w-singletint,west,existing, 04/15  18:00:00,26.7,44549.99547,34.83674527,29.35871765,32.09773146,0,1509.366296,29.35871765,0.00938643,35.76436907,1,0,1,1611.548406,5801574.26,1579.305325,5685499.171,0,0,328144.2073
w-singletint,west,existing, 04/15  19:00:00,25.7625,114749.9883,33.1446757,27.98812824,30.56640197,0,1404.130867,27.98812824,0.009368327,38.68311606,1,0,1,1614.815895,5813337.22,1508.355175,5430078.63,0,0,328144.2073
w-singletint,west,existing, 04/15  20:00:00,24.2625,134999.9863,29.71102527,25.14917232,27.43009879,0,1210.963118,25.14917232,0.008695272,42.46078062,0.5,0,0.5,1497.566527,5391239.496,1320.752906,4754710.461,0,0,328144.2073
w-singletint,west,existing, 04/15  21:00:00,22.7625,134999.9863,28.07122857,24.06950597,26.07036727,0,1014.673535,24.06950597,0.008105788,42.297697,0,0,0,1258.036029,4528929.703,1105.143024,3978514.885,0,0,328144.2073
w-singletint,west,existing, 04/15  22:00:00,21.2625,134999.9863,27.18041272,23.99941401,25.58991337,0,772.8876613,23.99941401,0.007987324,41.8805764,0,0,0,959.5832932,3454499.855,840.9977151,3027591.774,0,0,328144.2073
w-singletint,west,existing, 04/15  23:00:00,19.825,114749.9883,26.53810968,23.99945058,25.26878013,0,564.8049464,23.99945058,0.008091224,42.41825499,0,0,0,719.84941,2591457.876,620.9626364,2235465.491,0,0,328144.2073
w-singletint,west,existing, 04/15  24:00:00,18.3625,55349.99437,25.98941834,23.99960357,24.99451096,0,408.8294294,23.99960357,0.008304734,43.52241597,0,0,0,538.9952046,1940382.737,452.8167086,1630140.151,0,0,328144.2073
w-singletint,west,existing, 04/16  01:00:00,17.925,35099.99643,25.59298319,23.9996377,24.79631045,0,324.1010624,23.9996377,0.008589846,44.99613279,0,0,0,444.3698527,1599731.47,364.4568246,1312044.569,0,0,328144.2073
w-singletint,west,existing, 04/16  02:00:00,18.0625,35099.99643,25.30502547,23.99966554,24.65234551,0,260.6945347,23.99966554,0.008854724,46.33462536,0,0,0,375.7327691,1352637.969,302.221754,1087998.315,0,0,328144.2073
w-singletint,west,existing, 04/16  03:00:00,18.225,14849.99849,25.06619836,23.99971804,24.5329582,0,210.795072,23.99971804,0.009065436,47.40330762,0,0,0,320.1125402,1152405.145,253.7067407,913344.2665,0,0,328144.2073
w-singletint,west,existing, 04/16  04:00:00,18.3,14849.99849,24.86256808,23.99975973,24.43116391,0,170.9984955,23.99975973,0.009251818,48.36349264,0,0,0,274.5533007,988391.8826,214.5519085,772386.8705,0,0,328144.2073
w-singletint,west,existing, 04/16  05:00:00,18.3,14849.99849,24.68457536,23.99979628,24.34218582,0,137.9686435,23.99979628,0.009449956,49.38364082,0,0,0,236.0656538,849836.3537,181.5287111,653503.36,0,0,328144.2073
w-singletint,west,existing, 04/16  06:00:00,18.3,14849.99849,24.52876168,23.99982549,24.26429358,0,110.8559775,23.99982549,0.009652635,50.39444679,0,0,0,204.095299,734743.0763,154.4200224,555912.0806,0,0,328144.2073
w-singletint,west,existing, 04/16  07:00:00,18.55,55349.99437,24.50893567,23.99986118,24.25439842,0,108.7607959,23.99986118,0.009773452,51.02842574,0,0,0,206.5652714,743634.9771,154.4021601,555847.7763,0,0,328144.2073
w-singletint,west,existing, 04/16  08:00:00,18.8875,55349.99437,24.68585537,23.99987042,24.3428629,0,163.3385583,23.99987042,0.00968158,50.57528646,0,0,0,282.2109109,1015959.279,211.7613896,762341.0025,0,0,328144.2073
w-singletint,west,existing, 04/16  09:00:00,19.25,75599.99231,25.1120109,23.99978001,24.55589546,0,276.4432966,23.99978001,0.009371061,48.97744523,0,0,0,426.624215,1535847.174,327.819299,1180149.477,0,0,328144.2073
w-singletint,west,existing, 04/16  10:00:00,20.5875,75599.99231,25.51385647,23.99976781,24.75681214,0,320.7134997,23.99976781,0.009027185,47.20597842,0,0,0,480.4851248,1729746.449,383.2488432,1379695.835,0,0,328144.2073
w-singletint,west,existing, 04/16  11:00:00,22.425,55349.99437,25.90114369,23.99978208,24.95046288,0,367.3165228,23.99978208,0.008823575,46.12690229,0,0,0,540.7067333,1946544.24,445.2147064,1602772.943,0,0,328144.2073
w-singletint,west,existing, 04/16  12:00:00,24.2875,44549.99547,26.18706743,23.99976014,25.09341379,0,432.9859645,23.99976014,0.008725439,45.60361019,0,0,0,625.2346062,2250844.582,526.4616464,1895261.927,0,0,328144.2073
w-singletint,west,existing, 04/16  13:00:00,25.4375,44549.99547,26.53324213,23.99971611,25.26647912,0,516.852044,23.99971611,0.008656916,45.22179808,0,0,0,726.1162643,2614018.551,619.9309757,2231751.512,0,0,328144.2073
w-singletint,west,existing, 04/16  14:00:00,26.2,44549.99547,27.50841113,23.9995309,25.75397102,0,774.3002612,23.9995309,0.00847429,44.23612457,0,0,0,1015.607003,3656185.212,883.585569,3180908.048,0,0,328144.2073
