Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 04/16  15:00:00,26.9375,44549.99547,29.40937385,24.67061016,27.03999201,0,1160.31896,24.67061016,0.008202367,41.12495665,0.5,0,0.25,1371.040386,4935745.391,1250.281982,4501015.133,0,0,328144.2073
w-singletint,west,existing, 04/16  16:00:00,27.075,44549.99547,31.40128225,26.24513009,28.82320617,0,1332.02043,26.24513009,0.008439354,38.48597732,1,0,1,1488.489763,5358563.147,1409.758248,5075129.694,0,0,328144.2073
w-singletint,west,existing, 04/16  17:00:00,26.9375,44549.99547,32.02633794,26.77838683,29.40236239,0,1370.802439,26.77838683,0.008719999,38.49680906,1,0,1,1547.245709,5570084.554,1464.75494,5273117.784,0,0,328144.2073
w-singletint,west,existing, 04/16  18:00:00,26.775,44549.99547,30.58534495,25.65883372,28.12208933,0,1264.756611,25.65883372,0.008709048,41.06660963,1,0,1,1515.677021,5456437.277,1386.974651,4993108.744,0,0,328144.2073
w-singletint,west,existing, 04/16  19:00:00,25.6375,114749.9883,28.73537991,24.34806937,26.54172464,0,1089.849526,24.34806937,0.008336567,42.54800346,0,0,0,1355.910173,4881276.622,1209.199586,4353118.508,0,0,328144.2073
w-singletint,west,existing, 04/16  20:00:00,24,134999.9863,27.29597123,24.00235183,25.64916153,0,787.087349,24.00235183,0.008302194,43.28157093,0,0,0,1004.710797,3616958.868,878.9235437,3164124.757,0,0,328144.2073
w-singletint,west,existing, 04/16  21:00:00,22.3375,134999.9863,26.63362158,23.99923694,25.31642926,0,630.8389401,23.99923694,0.008467426,44.13961464,0,0,0,831.7621272,2994343.658,707.9058122,2548460.924,0,0,328144.2073
w-singletint,west,existing, 04/16  22:00:00,21.325,134999.9863,26.18505296,23.99941748,25.09223522,0,511.8832178,23.99941748,0.008569093,44.69039965,0,0,0,694.2777023,2499399.728,580.5249789,2089889.924,0,0,328144.2073
w-singletint,west,existing, 04/16  23:00:00,20.7875,114749.9883,25.80290857,23.99960018,24.90125438,0,384.6911473,23.99960018,0.00874096,45.59116486,0,0,0,545.2964098,1963067.075,448.9018604,1616046.697,0,0,328144.2073
w-singletint,west,existing, 04/16  24:00:00,20.225,55349.99437,25.45611487,23.99969464,24.72790475,0,288.9351379,23.99969464,0.008993456,46.88907961,0,0,0,433.4173617,1560302.502,348.4641354,1254470.887,0,0,328144.2073
w-singletint,west,existing, 04/17  01:00:00,19.875,29699.99698,25.18835745,23.99970277,24.59403011,0,241.2261002,23.99970277,0.009320391,48.53734019,0,0,0,381.0098417,1371635.43,297.8234303,1072164.349,0,0,328144.2073
w-singletint,west,existing, 04/17  02:00:00,19.675,22949.99767,24.97348162,23.99971727,24.48659944,0,197.5174576,23.99971727,0.009667123,50.29625844,0,0,0,333.210079,1199556.284,252.4316037,908753.7732,0,0,328144.2073
w-singletint,west,existing, 04/17  03:00:00,19.475,14849.99849,24.79412462,23.99975293,24.39693877,0,162.9491351,23.99975293,0.009998193,51.95814082,0,0,0,294.0116066,1058441.784,216.1814261,778253.1341,0,0,328144.2073
w-singletint,west,existing, 04/17  04:00:00,19.525,14849.99849,24.65120382,23.99977711,24.32549046,0,137.5973264,23.99977711,0.01033036,53.63566263,0,0,0,267.8093023,964113.4884,191.2299336,688427.761,0,0,328144.2073
w-singletint,west,existing, 04/17  05:00:00,19.725,14849.99849,24.53349665,23.99979475,24.2666457,0,118.2120833,23.99979475,0.010686025,55.45103518,0,0,0,250.7099186,902555.7071,173.4944778,624580.12,0,0,328144.2073
w-singletint,west,existing, 04/17  06:00:00,19.925,29699.99698,24.43949987,23.99980744,24.21965365,0,104.1557594,23.99980744,0.011053222,57.28643849,0,0,0,240.4722602,865700.1366,161.0879126,579916.4854,0,0,328144.2073
w-singletint,west,existing, 04/17  07:00:00,20.125,59399.99396,24.52739155,23.99981036,24.26360096,0,152.067447,23.99981036,0.011210322,58.06422285,0,0,0,321.5646126,1157632.605,210.6275071,758259.0256,0,0,328144.2073
w-singletint,west,existing, 04/17  08:00:00,20.325,75599.99231,24.81828101,23.99979821,24.40903961,0,218.4791937,23.99979821,0.010977229,56.91397418,0,0,0,420.9143199,1515291.552,278.6534295,1003152.346,0,0,328144.2073
w-singletint,west,existing, 04/17  09:00:00,20.525,59399.99396,24.95152989,23.99983736,24.47568362,0,195.6142906,23.99983736,0.010819223,56.13033461,0,0,0,382.0394394,1375341.982,257.492776,926973.9935,0,0,328144.2073
w-singletint,west,existing, 04/17  10:00:00,20.725,59399.99396,25.39576398,23.99983065,24.69779732,0,267.6209653,23.99983065,0.010596477,54.99402213,0,0,0,484.9618176,1745862.543,331.1217642,1192038.351,0,0,328144.2073
w-singletint,west,existing, 04/17  11:00:00,20.8625,37799.99615,25.65452931,23.99981307,24.82717119,0,305.2544708,23.99981307,0.010271384,53.33434256,0,0,0,526.4918722,1895370.74,369.907617,1331667.421,0,0,328144.2073
w-singletint,west,existing, 04/17  12:00:00,21.025,37799.99615,25.75848742,23.99981473,24.87915107,0,326.6499948,23.99981473,0.010069541,52.30298867,0,0,0,548.1492549,1973337.318,392.6752888,1413631.04,0,0,328144.2073
w-singletint,west,existing, 04/17  13:00:00,22.2875,37799.99615,26.30162784,23.99971281,25.15067033,0,447.3478708,23.99971281,0.009792518,50.88662723,0,0,0,711.6108823,2561799.176,523.9089505,1886072.222,0,0,328144.2073
w-singletint,west,existing, 04/17  14:00:00,24.125,37799.99615,27.24924784,23.99944509,25.62434646,0,691.7641621,23.99944509,0.009301963,48.34503096,0,0,0,1011.878498,3642762.592,783.5824417,2820896.79,0,0,328144.2073
w-singletint,west,existing, 04/17  15:00:00,25.9875,37799.99615,27.96208946,23.99933228,25.98071087,0,896.4376644,23.99933228,0.008819621,45.85589346,0,0,0,1222.395572,4400624.058,1003.959083,3614252.698,0,0,328144.2073
w-singletint,west,existing, 04/17  16:00:00,26.95,37799.99615,29.72772937,24.87724736,27.30248837,0,1183.615727,24.87724736,0.008591298,42.38856037,0.5,0,0.5,1456.590679,5243726.444,1267.407103,4562665.569,0,0,328144.2073
w-singletint,west,existing, 04/17  17:00:00,27.2875,37799.99615,31.74419097,26.58258888,29.16338992,0,1338.299591,26.58258888,0.008894263,39.61367118,1,0,1,1544.518171,5560265.415,1409.055106,5072598.381,0,0,328144.2073
w-singletint,west,existing, 04/17  18:00:00,27.65,37799.99615,32.94178725,27.76762219,30.35470472,0,1380.838671,27.76762219,0.009349673,38.81777491,1,0,1,1577.34635,5678446.859,1467.053107,5281391.184,0,0,328144.2073
w-singletint,west,existing, 04/17  19:00:00,26.55,90449.9908,31.17302216,26.33299213,28.75300715,0,1273.762824,26.33299213,0.009272561,41.92999599,1,0,1,1576.277189,5674597.881,1396.111403,5026001.051,0,0,328144.2073
w-singletint,west,existing, 04/17  20:00:00,24.4875,120149.9878,28.31300458,24.21385911,26.26343184,0,1039.514299,24.21385911,0.008720059,44.78891918,0,0,0,1367.754472,4923916.098,1147.127204,4129657.933,0,0,328144.2073
w-singletint,west,existing, 04/17  21:00:00,22.45,134999.9863,27.14663108,23.99952043,25.57307575,0,759.9057776,23.99952043,0.008566706,44.60384744,0,0,0,1008.566393,3630839.015,837.9129893,3016486.761,0,0,328144.2073
w-singletint,west,existing, 04/17  22:00:00,21.2,120149.9878,26.53198932,23.99931848,25.2656539,0,604.3649622,23.99931848,0.008735448,45.49987091,0,0,0,824.218992,2967188.371,671.8674569,2418722.845,0,0,328144.2073
w-singletint,west,existing, 04/17  23:00:00,20.4625,90449.9908,26.05905554,23.99943088,25.02924321,0,455.0067841,23.99943088,0.008988071,46.84436278,0,0,0,647.4322823,2330756.216,516.3915925,1859009.733,0,0,328144.2073
w-singletint,west,existing, 04/17  24:00:00,19.7,44549.99547,25.65201326,23.99954718,24.82578022,0,341.9420535,23.99954718,0.009271937,48.32009663,0,0,0,510.8945783,1839220.482,396.9812624,1429132.545,0,0,328144.2073
w-singletint,west,existing, 04/18  01:00:00,19.275,29699.99698,25.33000473,23.99963377,24.66481925,0,269.1329688,23.99963377,0.009550623,49.75022639,0,0,0,423.0316585,1522913.97,320.637647,1154295.529,0,0,328144.2073
w-singletint,west,existing, 04/18  02:00:00,19.1375,22949.99767,25.0713205,23.99969562,24.53550806,0,214.4870616,23.99969562,0.009853206,51.30163449,0,0,0,358.5681522,1290845.348,264.8492053,953457.1389,0,0,328144.2073
w-singletint,west,existing, 04/18  03:00:00,18.975,14849.99849,24.84461759,23.9997456,24.42218159,0,169.0564625,23.9997456,0.010174474,52.9472604,0,0,0,303.5470002,1092769.201,218.0627684,785025.9662,0,0,328144.2073
w-singletint,west,existing, 04/18  04:00:00,18.4625,14849.99849,24.61947186,23.99979904,24.30963545,0,125.3369607,23.99979904,0.010474834,54.51906308,0,0,0,243.2799447,875807.8008,170.0858184,612308.9461,0,0,328144.2073
w-singletint,west,existing, 04/18  05:00:00,17.7,14849.99849,24.39003307,23.99985419,24.19494363,0,82.08017143,23.99985419,0.010714113,55.76435644,0,0,0,176.1845107,634264.2387,120.512516,433845.0575,0,0,328144.2073
w-singletint,west,existing, 04/18  06:00:00,16.9625,29699.99698,24.17626079,23.9999026,24.0880817,0,44.51316556,23.9999026,0.010920922,56.82201832,0,0,0,114.4283823,411942.1761,76.84815104,276653.3438,0,0,328144.2073
w-singletint,west,existing, 04/18  07:00:00,17.7625,59399.99396,24.25426066,23.99993493,24.12709779,0,94.39775064,23.99993493,0.010819742,56.304382,0,0,0,196.7968248,708468.5691,133.4692255,480489.2118,0,0,328144.2073
w-singletint,west,existing, 04/18  08:00:00,19.4,75599.99231,24.52732341,23.99992177,24.26362259,0,161.6938701,23.99992177,0.010134253,52.82720705,0,0,0,295.346055,1063245.798,214.454135,772034.886,0,0,328144.2073
w-singletint,west,existing, 04/18  09:00:00,21.0625,59399.99396,24.79421741,23.99993113,24.39707427,0,166.4592259,23.99993113,0.009260299,48.3570742,0,0,0,291.3497017,1048858.926,233.1256755,839252.4316,0,0,328144.2073
w-singletint,west,existing, 04/18  10:00:00,23.075,59399.99396,25.13875608,23.99990906,24.56933257,0,218.909172,23.99990906,0.008381118,43.82713262,0,0,0,343.5219955,1236679.184,302.2697797,1088171.207,0,0,328144.2073
w-singletint,west,existing, 04/18  11:00:00,25.275,37799.99615,25.51268531,24.00002818,24.75635675,0,275.3198193,24.00002818,0.007701197,40.31501855,0,0,0,394.2483899,1419294.204,376.8884487,1356798.415,0,0,328144.2073
w-singletint,west,existing, 04/18  12:00:00,27.475,37799.99615,25.93797484,23.99990532,24.96894008,0,371.0850758,23.99990532,0.007180263,37.6193962,0,0,0,490.9828488,1767538.256,490.7912973,1766848.67,0,0,328144.2073
w-singletint,west,existing, 04/18  13:00:00,28.8,37799.99615,26.3463503,23.99982822,25.17308926,0,468.5627622,23.99982822,0.006661393,34.90788357,0,0,0,599.1455699,2156924.052,599.1455699,2156924.052,0,0,328144.2073
w-singletint,west,existing, 04/18  14:00:00,29.5375,37799.99615,27.65405987,23.99971242,25.82688614,0,817.738219,23.99971242,0.006219999,32.6053709,0,0,0,954.3177776,3435543.999,954.3177776,3435543.999,0,0,328144.2073
w-singletint,west,existing, 04/18  15:00:00,30.3,37799.99615,30.00775818,25.16839916,27.58807867,0,1206.246186,25.16839916,0.005834326,28.56382367,0.5,0,0.5,1309.465869,4714077.13,1309.465869,4714077.13,0,0,328144.2073
w-singletint,west,existing, 04/18  16:00:00,30.225,37799.99615,32.84589766,27.69664883,30.27127324,0,1348.211717,27.69664883,0.005539905,23.3503898,1,0,1,1426.702675,5136129.629,1426.702675,5136129.629,0,0,328144.2073
w-singletint,west,existing, 04/18  17:00:00,29.6875,37799.99615,34.66484799,29.4925021,32.07867504,0,1400.081463,29.4925021,0.005472446,20.74921825,1,0,1,1473.350974,5304063.507,1473.350974,5304063.507,0,0,328144.2073
w-singletint,west,existing, 04/18  18:00:00,29.125,37799.99615,34.62024501,29.44049953,32.03037227,0,1384.800597,29.44049953,0.005531517,21.03561641,1,0,1,1488.324153,5357966.952,1488.324153,5357966.952,0,0,328144.2073
w-singletint,west,existing, 04/18  19:00:00,26.5875,90449.9908,32.65617191,27.55624353,30.10620772,0,1362.632593,27.55624353,0.005635266,23.95005082,1,0,1,1477.247392,5318090.61,1477.247392,5318090.61,0,0,328144.2073
w-singletint,west,existing, 04/18  20:00:00,22.8875,120149.9878,29.38325057,24.8829349,27.13309274,0,1178.415065,24.8829349,0.005932084,29.48303941,0.25,0,0.5,1280.552244,4609988.077,1280.552244,4609988.077,0,0,328144.2073
w-singletint,west,existing, 04/18  21:00:00,19.1875,134999.9863,27.67524551,24.01397985,25.84461268,0,913.114199,24.01397985,0.006299213,32.94261469,0,0,0,968.6512257,3487144.412,968.6512257,3487144.412,0,0,328144.2073
w-singletint,west,existing, 04/18  22:00:00,16.7375,120149.9878,26.74946028,23.99968033,25.3745703,0,660.6486121,23.99968033,0.006568802,34.37983299,0,0,0,698.4123362,2514284.41,691.6179105,2489824.478,0,0,328144.2073
w-singletint,west,existing, 04/18  23:00:00,15.1,90449.9908,26.06713851,23.99966332,25.03340092,0,448.1702589,23.99966332,0.006738753,35.25985222,0,0,0,482.8503566,1738261.284,465.5649044,1676033.656,0,0,328144.2073
w-singletint,west,existing, 04/18  24:00:00,13.4375,44549.99547,25.47687988,23.9996759,24.73827789,0,283.6781727,23.9996759,0.006850891,35.84018369,0,0,0,304.4151477,1095894.532,287.3426921,1034433.692,0,0,328144.2073
w-singletint,west,existing, 04/19  01:00:00,12.2375,29699.99698,24.98962176,23.99985527,24.49473852,0,168.8656963,23.99985527,0.006961302,36.41100738,0,0,0,175.2166324,630779.8767,162.6209046,585435.2566,0,0,328144.2073
w-singletint,west,existing, 04/19  02:00:00,11.275,22949.99767,24.57421894,24.00012272,24.28717083,0,78.6748705,24.00012272,0.007099972,37.12753212,0,0,0,70.5895619,254122.4228,64.49388844,232177.9984,0,0,328144.2073
w-singletint,west,existing, 04/19  03:00:00,10.3375,14849.99849,24.18746423,23.92612152,24.05679288,0,16.05290693,23.92612152,0.007266044,38.15712246,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/19  04:00:00,11.0625,14849.99849,23.87942848,23.69548095,23.78745472,0,7.3003287,23.69548095,0.00743974,39.62831227,0,0,0,0,0,0,0,9810.349378,2.72509705,328144.2073
w-singletint,west,existing, 04/19  05:00:00,12.7,14849.99849,23.71164911,23.64877643,23.68021277,1.427246056,1.206156676,23.64877643,0.007693098,41.11754582,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/19  06:00:00,14.3625,29699.99698,23.63796141,23.72635176,23.68215659,10.366267,0,23.72635176,0.008041019,42.7682822,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/19  07:00:00,16.0625,59399.99396,23.85086662,23.97016962,23.91051812,0,31.07749497,23.97016962,0.008290249,43.4912388,0,0,0,60.43898762,217580.3554,51.14844375,184134.3975,0,0,328144.2073
w-singletint,west,existing, 04/19  08:00:00,17.7,75599.99231,24.23659234,23.9995053,24.11804882,0,107.5093513,23.9995053,0.008094677,42.46263728,0,0,0,168.3616167,606101.8203,146.3396768,526822.8365,0,0,328144.2073
w-singletint,west,existing, 04/19  09:00:00,19.3625,59399.99396,24.56055651,23.99996818,24.28026234,0,121.0833853,23.99996818,0.007631835,40.10348269,0,0,0,189.2961096,681465.9947,173.8395065,625822.2233,0,0,328144.2073
w-singletint,west,existing, 04/19  10:00:00,20.9375,59399.99396,24.98068091,24.00018826,24.49043459,0,190.7398639,24.00018826,0.007102434,37.36690989,0,0,0,264.1819642,951055.0712,256.5138267,923449.7762,0,0,328144.2073
w-singletint,west,existing, 04/19  11:00:00,22.375,37799.99615,25.29318774,23.99996171,24.64657472,0,232.1575609,23.99996171,0.0067589,35.57954147,0,0,0,309.9248443,1115729.439,309.8278405,1115380.226,0,0,328144.2073
w-singletint,west,existing, 04/19  12:00:00,23.8375,37799.99615,25.64727274,23.99992296,24.82359785,0,303.3640664,23.99992296,0.006566482,34.59914084,0,0,0,393.1269495,1415257.018,393.1269495,1415257.018,0,0,328144.2073
w-singletint,west,existing, 04/19  13:00:00,24.65,37799.99615,26.02045463,23.99990719,25.01018091,0,385.5890492,23.99990719,0.006454305,34.00567585,0,0,0,482.0708578,1735455.088,482.0708578,1735455.088,0,0,328144.2073
w-singletint,west,existing, 04/19  14:00:00,25.05,37799.99615,27.23538258,23.99984261,25.61761259,0,691.9213446,23.99984261,0.006358208,33.47072345,0,0,0,791.6790529,2850044.59,791.6790529,2850044.59,0,0,328144.2073
w-singletint,west,existing, 04/19  15:00:00,25.45,37799.99615,28.92328055,24.33869495,26.63098775,0,1099.916851,24.33869495,0.006269353,32.32017057,0,0,0,1186.796727,4272468.216,1186.796727,4272468.216,0,0,328144.2073
w-singletint,west,existing, 04/19  16:00:00,25.475,37799.99615,30.81310331,25.7870714,28.30008736,0,1277.033799,25.7870714,0.006199021,29.31000637,1,0,1,1343.740019,4837464.068,1343.740019,4837464.068,0,0,328144.2073
w-singletint,west,existing, 04/19  17:00:00,25.275,37799.99615,32.27595516,26.97946563,29.6277104,0,1406.253147,26.97946563,0.00622936,27.4424349,1,0,1,1463.296312,5267866.722,1463.296312,5267866.722,0,0,328144.2073
w-singletint,west,existing, 04/19  18:00:00,25.075,37799.99615,32.54028484,27.23426787,29.88727635,0,1426.424951,27.23426787,0.006298473,27.31702484,1,0,1,1506.958412,5425050.282,1506.958412,5425050.282,0,0,328144.2073
w-singletint,west,existing, 04/19  19:00:00,23.375,90449.9908,30.35086408,25.5785851,27.96472459,0,1254.737985,25.5785851,0.006330157,30.3007983,0.75,0,0.75,1356.372656,4882941.561,1356.372656,4882941.561,0,0,328144.2073
w-singletint,west,existing, 04/19  20:00:00,20.775,120149.9878,27.730196,24.05649395,25.89334497,0,920.3303985,24.05649395,0.006413123,33.61832495,0,0,0,993.2379982,3575656.794,993.2379982,3575656.794,0,0,328144.2073
w-singletint,west,existing, 04/19  21:00:00,18.175,134999.9863,26.64747588,23.99963397,25.32355493,0,628.8493142,23.99963397,0.006494425,34.18945861,0,0,0,672.3315387,2420393.539,671.7596974,2418334.911,0,0,328144.2073
w-singletint,west,existing, 04/19  22:00:00,16.075,120149.9878,25.9797659,23.99977512,24.98977051,0,461.1003127,23.99977512,0.006563896,34.56416178,0,0,0,494.7236512,1781005.144,486.6177825,1751824.017,0,0,328144.2073
w-singletint,west,existing, 04/19  23:00:00,14.2125,90449.9908,25.40407921,24.00002602,24.70205262,0,287.0531934,24.00002602,0.006661981,35.07464958,0,0,0,308.7370432,1111453.356,297.1839038,1069862.054,0,0,328144.2073
w-singletint,west,existing, 04/19  24:00:00,12.375,44549.99547,24.87834707,24.00012821,24.43923764,0,147.2648977,24.00012821,0.006779525,35.68661117,0,0,0,151.020781,543674.8114,142.2220435,511999.3566,0,0,328144.2073
w-singletint,west,existing, 04/20  01:00:00,11.825,29699.99698,24.49013519,24.00008407,24.24510963,0,65.71076399,24.00008407,0.006921321,36.42489004,0,0,0,60.5445993,217960.5575,56.13513873,202086.4994,0,0,328144.2073
w-singletint,west,existing, 04/20  02:00:00,11.9625,22949.99767,24.20615629,23.99582611,24.1009912,0,16.795395,23.99582611,0.007070566,37.21110936,0,0,0,9.709292727,34953.45382,8.928870333,32143.9332,0,0,328144.2073
w-singletint,west,existing, 04/20  03:00:00,12.125,14849.99849,23.94246119,23.84968222,23.8960717,0.272100128,0.817926046,23.84968222,0.007209887,38.27147628,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/20  04:00:00,12.575,14849.99849,23.69235579,23.65717672,23.67476626,3.704670328,0,23.65717672,0.007308877,39.24237293,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/20  05:00:00,13.1125,14849.99849,23.474984,23.50930761,23.4921458,8.689297343,0,23.50930761,0.007366177,39.90017143,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/20  06:00:00,13.675,29699.99698,23.30120591,23.40644956,23.35382773,12.58814365,0,23.40644956,0.007386009,40.25510473,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/20  07:00:00,14.025,59399.99396,23.344715,23.61764194,23.48117847,1.404182199,1.664764948,23.61764194,0.007337744,39.51520518,0,0,0,3.276716767,11796.18036,2.930328302,10549.18189,0,0,328144.2073
w-singletint,west,existing, 04/20  08:00:00,14.1625,75599.99231,23.69981706,23.95658993,23.8282035,0,22.6838916,23.95658993,0.007196367,37.99409911,0,0,0,29.00747614,104426.9141,26.60762842,95787.4623,0,0,328144.2073
w-singletint,west,existing, 04/20  09:00:00,14.325,59399.99396,24.11538704,23.99941771,24.05740238,0,31.32502051,23.99941771,0.007029151,37.04829459,0,0,0,45.48984877,163763.4556,42.29060991,152246.1957,0,0,328144.2073
w-singletint,west,existing, 04/20  10:00:00,14.775,59399.99396,24.44571393,24.00020779,24.22296086,0,78.17108747,24.00020779,0.006858704,36.17175045,0,0,0,98.56342513,354828.3305,92.95311407,334631.2107,0,0,328144.2073
w-singletint,west,existing, 04/20  11:00:00,15.3125,37799.99615,24.91242153,24.00024589,24.45633371,0,151.4889131,24.00024589,0.006698996,35.338377,0,0,0,178.1527731,641349.983,170.6970617,614509.4222,0,0,328144.2073
w-singletint,west,existing, 04/20  12:00:00,15.875,37799.99615,25.2059597,24.00020201,24.60308086,0,213.6142746,24.00020201,0.006595209,34.79672454,0,0,0,244.8543747,881475.7491,237.4578543,854848.2754,0,0,328144.2073
w-singletint,west,existing, 04/20  13:00:00,17.0375,37799.99615,25.45255341,24.00012193,24.72633767,0,265.0484087,24.00012193,0.006564145,34.61284531,0,0,0,304.1108679,1094799.124,298.5074738,1074626.906,0,0,328144.2073
w-singletint,west,existing, 04/20  14:00:00,18.5375,37799.99615,26.56052977,24.00000138,25.28026558,0,510.8924381,24.00000138,0.006578508,34.65296828,0,0,0,560.8437468,2019037.489,556.7666857,2004360.068,0,0,328144.2073
w-singletint,west,existing, 04/20  15:00:00,20.0375,37799.99615,28.23912172,24.0835053,26.16131351,0,965.0613763,24.0835053,0.00662906,34.70768122,0,0,0,1017.878406,3664362.262,1017.496302,3662986.688,0,0,328144.2073
w-singletint,west,existing, 04/20  16:00:00,20.6,37799.99615,30.43594628,25.5192147,27.97758049,0,1249.185296,25.5192147,0.006718454,32.25803148,0.75,0,0.75,1272.78656,4582031.614,1272.78656,4582031.614,0,0,328144.2073
w-singletint,west,existing, 04/20  17:00:00,20.6,37799.99615,31.7894348,26.63748389,29.21345934,0,1370.689553,26.63748389,0.00683908,30.71031686,1,0,1,1388.202367,4997528.52,1388.202367,4997528.52,0,0,328144.2073
w-singletint,west,existing, 04/20  18:00:00,20.6,37799.99615,32.52712603,27.2214505,29.87428827,0,1434.319629,27.2214505,0.006935241,30.06846226,1,0,1,1470.81775,5294943.898,1470.81775,5294943.898,0,0,328144.2073
w-singletint,west,existing, 04/20  19:00:00,19.6625,90449.9908,30.62583499,25.82674546,28.22629023,0,1283.161988,25.82674546,0.006987028,32.90746135,0.75,0,0.75,1351.884891,4866785.609,1349.403587,4857852.914,0,0,328144.2073
w-singletint,west,existing, 04/20  20:00:00,18.1625,120149.9878,27.61125061,24.04577436,25.82851248,0,899.2892404,24.04577436,0.006918105,36.22112646,0,0,0,979.1749286,3525029.743,947.9608571,3412659.086,0,0,328144.2073
w-singletint,west,existing, 04/20  21:00:00,16.6625,134999.9863,26.50934461,23.99950983,25.25442722,0,592.1015769,23.99950983,0.006847763,35.97028712,0,0,0,648.7183003,2335385.881,622.3382303,2240417.629,0,0,328144.2073
w-singletint,west,existing, 04/20  22:00:00,15.4125,120149.9878,25.87661063,23.99959251,24.93810157,0,434.6941404,23.99959251,0.006881936,36.14764683,0,0,0,478.963032,1724266.915,454.6199623,1636631.864,0,0,328144.2073
w-singletint,west,existing, 04/20  23:00:00,14.3125,90449.9908,25.34773417,23.99969072,24.67371244,0,274.7103184,23.99969072,0.006995695,36.7382962,0,0,0,305.5230025,1099882.809,285.5593304,1028013.589,0,0,328144.2073
w-singletint,west,existing, 04/20  24:00:00,13.2125,44549.99547,24.87726704,23.99987327,24.43857015,0,150.7334013,23.99987327,0.007157815,37.57957547,0,0,0,166.3960121,599025.6435,152.4907001,548966.5204,0,0,328144.2073
w-singletint,west,existing, 04/21  01:00:00,11.6125,29699.99698,24.43249474,24.00082749,24.21666112,0,53.43776318,24.00082749,0.007334399,38.46916422,0,0,0,46.63615488,167890.1576,41.92244077,150920.7868,0,0,328144.2073
w-singletint,west,existing, 04/21  02:00:00,9.775,22949.99767,23.96645353,23.74667627,23.8565649,0,7.468549999,23.74667627,0.007500897,39.92573422,0,0,0,0,0,0,0,21292.96236,5.914711767,328144.2073
w-singletint,west,existing, 04/21  03:00:00,7.9125,14849.99849,23.40218387,23.16386187,23.28302287,0,3.56628311,23.16386187,0.007578597,41.75096246,0,0,0,0,0,0,0,55013.11779,15.28142161,328144.2073
w-singletint,west,existing, 04/21  04:00:00,6.95,14849.99849,22.83470559,22.55691961,22.6958126,0,8.927945001,22.55691961,0.007564789,43.21889505,0,0,0,0,0,0,0,53961.94152,14.9894282,328144.2073
w-singletint,west,existing, 04/21  05:00:00,6.6125,14849.99849,22.32563685,22.04663288,22.18613486,0,11.7331986,22.04663288,0.00751232,44.27581715,0,0,0,0,0,0,0,45250.9131,12.56969808,328144.2073
w-singletint,west,existing, 04/21  06:00:00,6.25,29699.99698,21.84179319,21.57401767,21.70790543,0,11.98580599,21.57401767,0.007438865,45.13203063,0,0,0,0,0,0,0,42466.78849,11.79633014,328144.2073
w-singletint,west,existing, 04/21  07:00:00,8.1625,59399.99396,21.80379922,21.65577666,21.72978794,0,31.55758064,21.65577666,0.007358924,44.45945983,0,0,0,3.332529202,11997.10513,2.722561313,9801.220725,10627.04843,2.951957897,328144.2073
w-singletint,west,existing, 04/21  08:00:00,11.525,75599.99231,22.31081102,22.34992966,22.33037034,0,38.56997854,22.34992966,0.007363417,42.66012962,0,0,0,22.70654012,81743.54444,19.10720123,68785.92442,0,0,328144.2073
w-singletint,west,existing, 04/21  09:00:00,14.8625,59399.99396,22.96804359,23.05168887,23.00986623,0.420465655,10.20954004,23.05168887,0.007551933,41.91052818,0,0,0,17.9339463,64562.20668,15.48006467,55728.23281,0,0,328144.2073
w-singletint,west,existing, 04/21  10:00:00,17.2875,59399.99396,23.74311619,23.80748036,23.77529827,0,18.71003411,23.80748036,0.007802355,41.35540246,0,0,0,46.23564867,166448.3352,40.6294691,146266.0888,0,0,328144.2073
w-singletint,west,existing, 04/21  11:00:00,19.125,37799.99615,24.41219494,23.99636293,24.20427893,0,77.50128483,23.99636293,0.007870568,41.21558711,0,0,0,142.8505554,514261.9993,127.4545656,458836.4363,0,0,328144.2073
w-singletint,west,existing, 04/21  12:00:00,20.9875,37799.99615,24.94462121,23.99991854,24.47226987,0,166.5403726,23.99991854,0.007750286,40.54358976,0,0,0,254.2833977,915420.2317,232.645712,837524.5633,0,0,328144.2073
w-singletint,west,existing, 04/21  13:00:00,22.6375,37799.99615,25.30522175,23.99993392,24.65257784,0,234.0303803,23.99993392,0.007582769,39.63743039,0,0,0,333.3852343,1200186.843,313.8385077,1129818.628,0,0,328144.2073
w-singletint,west,existing, 04/21  14:00:00,24.075,37799.99615,26.55848183,23.99991848,25.27920016,0,523.1085415,23.99991848,0.007458664,38.95672133,0,0,0,638.269516,2297770.258,614.7992604,2213277.338,0,0,328144.2073
w-singletint,west,existing, 04/21  15:00:00,25.5375,37799.99615,28.60362008,24.24297043,26.42329525,0,1049.768616,24.24297043,0.007371873,37.91847765,0,0,0,1154.290279,4155445.005,1137.958529,4096650.703,0,0,328144.2073
w-singletint,west,existing, 04/21  16:00:00,25.975,37799.99615,30.80459986,25.84288195,28.3237409,0,1286.245927,25.84288195,0.007555922,35.3067071,1,0,1,1352.724503,4869808.211,1352.724503,4869808.211,0,0,328144.2073
w-singletint,west,existing, 04/21  17:00:00,25.8375,37799.99615,32.59006847,27.28188739,29.93597793,0,1443.41695,27.28188739,0.007934855,34.03404789,1,0,1,1503.580342,5412889.232,1503.580342,5412889.232,0,0,328144.2073
w-singletint,west,existing, 04/21  18:00:00,25.675,37799.99615,32.77793742,27.43320609,30.10557175,0,1455.119804,27.43320609,0.00830956,35.29656257,1,0,1,1544.469042,5560088.55,1542.31204,5552323.344,0,0,328144.2073
w-singletint,west,existing, 04/21  19:00:00,24.5375,90449.9908,30.66807146,25.81269676,28.24038411,0,1284.728387,25.81269676,0.008288189,38.74301449,0.75,0,0.75,1456.93148,5244953.326,1393.08237,5015096.532,0,0,328144.2073
w-singletint,west,existing, 04/21  20:00:00,22.9,120149.9878,28.00193388,24.10789456,26.05491422,0,980.8412267,24.10789456,0.007829506,40.54424846,0,0,0,1165.613445,4196208.4,1074.72,3868991.999,0,0,328144.2073
w-singletint,west,existing, 04/21  21:00:00,21.2375,134999.9863,26.93113716,23.99941449,25.46527583,0,705.3498745,23.99941449,0.007637493,39.85008311,0,0,0,839.1765819,3021035.695,773.3359051,2784009.258,0,0,328144.2073
w-singletint,west,existing, 04/21  22:00:00,19.9125,120149.9878,26.33044717,23.99945162,25.16494939,0,554.7000284,23.99945162,0.007694415,40.15872253,0,0,0,673.34965,2424058.74,611.715871,2202177.136,0,0,328144.2073
w-singletint,west,existing, 04/21  23:00:00,18.75,90449.9908,25.84022188,23.99955084,24.91988636,0,401.7618021,23.99955084,0.007929244,41.39510772,0,0,0,508.6775537,1831239.193,449.1179854,1616824.747,0,0,328144.2073
w-singletint,west,existing, 04/21  24:00:00,17.6125,44549.99547,25.41934594,23.99964528,24.70949561,0,286.0780374,23.99964528,0.008249675,43.06208927,0,0,0,380.4635153,1369668.655,323.9423967,1166192.628,0,0,328144.2073
w-singletint,west,existing, 04/22  01:00:00,17.325,35099.99643,25.11563135,23.99971064,24.55767099,0,219.4121873,23.99971064,0.008627592,44.97876885,0,0,0,310.0003989,1116001.436,254.8435142,917436.6512,0,0,328144.2073
w-singletint,west,existing, 04/22  02:00:00,17.525,35099.99643,24.89309559,23.99974878,24.44642219,0,175.3205311,23.99974878,0.009041154,47.08598031,0,0,0,267.5225183,963081.0659,212.3754392,764551.5811,0,0,328144.2073
w-singletint,west,existing, 04/22  03:00:00,17.725,14849.99849,24.70413387,23.99977738,24.35195563,0,139.9540139,23.99977738,0.009482021,49.31580189,0,0,0,233.5875464,840915.1669,178.6319035,643074.8526,0,0,328144.2073
w-singletint,west,existing, 04/22  04:00:00,18.05,14849.99849,24.55291453,23.99980006,24.27635729,0,114.3049649,23.99980006,0.009937329,51.62699072,0,0,0,211.5203638,761473.3095,155.6577359,560367.8493,0,0,328144.2073
w-singletint,west,existing, 04/22  05:00:00,18.3875,14849.99849,24.42766207,23.99981841,24.21374024,0,94.79702246,23.99981841,0.010377217,53.87477775,0,0,0,196.0141776,705651.0395,138.9397663,500183.1587,0,0,328144.2073
w-singletint,west,existing, 04/22  06:00:00,18.75,14849.99849,24.32615182,23.99983235,24.16299208,0,80.50371172,23.99983235,0.010797512,56.01953272,0,0,0,186.739507,672262.2254,127.6482306,459533.6302,0,0,328144.2073
w-singletint,west,existing, 04/22  07:00:00,19.025,55349.99437,24.37921088,23.99986121,24.18953605,0,91.39645633,23.99986121,0.011088198,57.53798171,0,0,0,212.4458195,764804.9501,140.8122698,506924.1714,0,0,328144.2073
w-singletint,west,existing, 04/22  08:00:00,19.1625,55349.99437,24.56416772,23.99987616,24.28202194,0,145.2739628,23.99987616,0.01106366,57.4712303,0,0,0,297.5539256,1071194.132,195.794547,704860.3692,0,0,328144.2073
w-singletint,west,existing, 04/22  09:00:00,19.325,75599.99231,24.88785717,23.9998066,24.44383188,0,233.9963666,23.9998066,0.010756699,55.92536529,0,0,0,425.7845462,1532824.366,285.8002843,1028881.023,0,0,328144.2073
w-singletint,west,existing, 04/22  10:00:00,19.775,75599.99231,25.3313287,23.9997745,24.6655516,0,281.816454,23.9997745,0.010345334,53.82171974,0,0,0,485.078363,1746282.107,337.3643736,1214511.745,0,0,328144.2073
w-singletint,west,existing, 04/22  11:00:00,20.3125,55349.99437,25.73228041,23.99975088,24.86601564,0,331.0397051,23.99975088,0.009971562,51.90796921,0,0,0,542.8912524,1954408.509,391.0890121,1407920.443,0,0,328144.2073
w-singletint,west,existing, 04/22  12:00:00,20.875,44549.99547,25.72239361,23.99977299,24.8610833,0,330.5208849,23.99977299,0.009790084,50.97790033,0,0,0,536.8711655,1932736.196,395.3255671,1423172.042,0,0,328144.2073
w-singletint,west,existing, 04/22  13:00:00,19.975,44549.99547,26.0080028,23.99973803,25.00387041,0,389.0597894,23.99973803,0.009580083,49.90099781,0,0,0,598.8917627,2156010.346,446.2776784,1606599.642,0,0,328144.2073
w-singletint,west,existing, 04/22  14:00:00,18.1125,44549.99547,26.78501376,23.99949637,25.39225506,0,574.0056542,23.99949637,0.008935709,46.56308504,0,0,0,791.9702731,2851092.983,615.4958478,2215785.052,0,0,328144.2073
w-singletint,west,existing, 04/22  15:00:00,16.275,44549.99547,27.37727239,23.99932243,25.68829741,0,741.3142358,23.99932243,0.008108219,42.26400089,0,0,0,926.2755553,3334591.999,767.4929378,2762974.576,0,0,328144.2073
w-singletint,west,existing, 04/22  16:00:00,17.1,44549.99547,28.65767483,24.19637879,26.42702681,0,1057.760959,24.19637879,0.007491548,38.6238079,0,0,0,1219.151876,4388946.754,1077.954425,3880635.931,0,0,328144.2073
w-singletint,west,existing, 04/22  17:00:00,19.5,44549.99547,30.67610438,25.69239531,28.18424985,0,1269.895415,25.69239531,0.007592182,35.78282983,1,0,1,1374.205978,4947141.522,1285.484285,4627743.427,0,0,328144.2073
w-singletint,west,existing, 04/22  18:00:00,21.9,44549.99547,31.35157729,26.26080789,28.80619259,0,1332.668809,26.26080789,0.008124408,36.97919996,1,0,1,1483.754222,5341515.201,1390.948042,5007412.95,0,0,328144.2073
w-singletint,west,existing, 04/22  19:00:00,21.6125,114749.9883,29.50501439,24.9459382,27.22547629,0,1180.723458,24.9459382,0.008203431,40.38007513,0.5,0,0.5,1427.897802,5140432.088,1271.402486,4577048.95,0,0,328144.2073
w-singletint,west,existing, 04/22  20:00:00,19.775,134999.9863,27.12167767,24.00212665,25.56190216,0,761.6798462,24.00212665,0.008083205,42.11215741,0,0,0,949.6063134,3418582.728,818.1297805,2945267.21,0,0,328144.2073
w-singletint,west,existing, 04/22  21:00:00,17.9125,134999.9863,26.23926657,23.99936171,25.11931414,0,534.0213753,23.99936171,0.008277748,43.14707566,0,0,0,683.434689,2460364.881,574.1594064,2066973.863,0,0,328144.2073
w-singletint,west,existing, 04/22  22:00:00,16.95,134999.9863,25.73356769,23.99955388,24.86656078,0,399.1417367,23.99955388,0.008425685,43.92408953,0,0,0,523.1035033,1883172.612,431.3072758,1552706.193,0,0,328144.2073
w-singletint,west,existing, 04/22  23:00:00,16.6125,114749.9883,25.34875037,23.99971145,24.67423091,0,274.2054802,23.99971145,0.00866522,45.18407874,0,0,0,375.3659817,1351317.534,303.5930704,1092935.054,0,0,328144.2073
w-singletint,west,existing, 04/22  24:00:00,16.25,55349.99437,25.01856711,23.99978942,24.50917827,0,186.0646657,23.99978942,0.009011739,47.01278775,0,0,0,270.6822545,974456.1162,212.4323804,764756.5695,0,0,328144.2073
w-singletint,west,existing, 04/23  01:00:00,15.975,35099.99643,24.74978703,23.9998034,24.37479521,0,142.0566582,23.9998034,0.009412075,49.08865045,0,0,0,218.8145921,787732.5316,166.1364822,598091.3361,0,0,328144.2073
w-singletint,west,existing, 04/23  02:00:00,15.8375,35099.99643,24.51902682,23.99982533,24.25942607,0,98.71441629,23.99982533,0.009813122,51.14777634,0,0,0,165.7533378,596712.0159,121.6540038,437954.4135,0,0,328144.2073
w-singletint,west,existing, 04/23  03:00:00,15.675,14849.99849,24.30992317,23.99986228,24.15489272,0,61.88114345,23.99986228,0.010195426,53.10817163,0,0,0,117.4454339,422803.5621,83.47582262,300512.9614,0,0,328144.2073
w-singletint,west,existing, 04/23  04:00:00,15.725,14849.99849,24.13322414,23.99988823,24.06655618,0,34.40824185,23.99988823,0.010574061,55.04742921,0,0,0,81.91630802,294898.7089,56.41497842,203093.9223,0,0,328144.2073
w-singletint,west,existing, 04/23  05:00:00,15.8625,14849.99849,23.98913793,23.99990601,23.99452197,0,15.60259882,23.99990601,0.010958619,57.0146799,0,0,0,58.09417464,209139.0287,38.74443445,139479.964,0,0,328144.2073
w-singletint,west,existing, 04/23  06:00:00,16.025,14849.99849,23.86116117,24.00011074,23.93063596,0.885022033,2.244616756,24.00011074,0.011334605,58.93509711,0,0,0,39.97973377,143927.0416,25.83129638,92992.66696,0,0,328144.2073
w-singletint,west,existing, 04/23  07:00:00,16.9125,55349.99437,23.93520075,23.99999874,23.96759975,0,18.74484474,23.99999874,0.011612283,60.39137001,0,0,0,80.6238192,290245.7491,50.59082844,182126.9824,0,0,328144.2073
w-singletint,west,existing, 04/23  08:00:00,18.2125,55349.99437,24.3493665,23.99993708,24.17465179,0,108.6040351,23.99993708,0.011521558,59.9510782,0,0,0,240.5664027,866039.0497,151.2083497,544350.0589,0,0,328144.2073
w-singletint,west,existing, 04/23  09:00:00,19.5125,75599.99231,24.79486087,23.99982685,24.39734386,0,218.038927,23.99982685,0.011094387,57.80405462,0,0,0,417.8435096,1504236.634,271.4010057,977043.6206,0,0,328144.2073
w-singletint,west,existing, 04/23  10:00:00,20.8125,75599.99231,25.30595319,23.99976904,24.65286111,0,274.9619315,23.99976904,0.010615188,55.37072487,0,0,0,499.0670429,1796641.355,339.1896451,1221082.722,0,0,328144.2073
w-singletint,west,existing, 04/23  11:00:00,22.1125,55349.99437,25.71352276,23.99975785,24.85664031,0,324.905226,23.99975785,0.010254557,53.52023009,0,0,0,565.7989482,2036876.213,400.0534695,1440192.49,0,0,328144.2073
w-singletint,west,existing, 04/23  12:00:00,23.4125,44549.99547,26.20137784,23.99964857,25.10051321,0,436.4752817,23.99964857,0.009907374,51.73694173,0,0,0,713.9950368,2570382.133,522.4990336,1880996.521,0,0,328144.2073
w-singletint,west,existing, 04/23  13:00:00,24.5875,44549.99547,26.43393951,23.99961772,25.21677861,0,493.7639732,23.99961772,0.009645884,50.39243177,0,0,0,780.6500742,2810340.267,589.7073921,2122946.612,0,0,328144.2073
w-singletint,west,existing, 04/23  14:00:00,25.6875,44549.99547,27.4714298,23.99932076,25.73537528,0,763.8153576,23.99932076,0.009264192,48.39777928,0,0,0,1111.006197,3999622.308,868.7248097,3127409.315,0,0,328144.2073
w-singletint,west,existing, 04/23  15:00:00,26.7875,44549.99547,29.12184526,24.45436435,26.7881048,0,1129.701908,24.45436435,0.008682922,44.15815519,0.25,0,0.25,1457.140377,5245705.358,1222.150374,4399741.345,0,0,328144.2073
w-singletint,west,existing, 04/23  16:00:00,27.075,44549.99547,31.52447293,26.40833481,28.96640387,0,1319.073833,26.40833481,0.008842539,40.00316109,1,0,1,1548.793606,5575656.982,1383.243016,4979674.856,0,0,328144.2073
w-singletint,west,existing, 04/23  17:00:00,26.9375,44549.99547,33.71789408,28.45003739,31.08396573,0,1420.703059,28.45003739,0.009444984,37.84347829,1,0,1,1608.627927,5791060.539,1471.308825,5296711.77,0,0,328144.2073
w-singletint,west,existing, 04/23  18:00:00,26.775,44549.99547,34.41136445,29.14358018,31.77747231,0,1421.998422,29.14358018,0.009973368,38.34705792,1,0,1,1645.942338,5925392.415,1494.25571,5379320.555,0,0,328144.2073
w-singletint,west,existing, 04/23  19:00:00,25.8875,114749.9883,32.91239074,27.93872994,30.42556034,0,1330.774416,27.93872994,0.009948446,41.04403467,1,0,1,1648.995401,5936383.443,1432.283602,5156220.968,0,0,328144.2073
w-singletint,west,existing, 04/23  20:00:00,24.5875,134999.9863,29.65418411,25.15071325,27.40244868,0,1187.182761,25.15071325,0.009252404,45.02746892,0.5,0,0.5,1585.123119,5706443.229,1301.753269,4686311.77,0,0,328144.2073
w-singletint,west,existing, 04/23  21:00:00,23.2875,134999.9863,28.0562958,24.05307298,26.05468439,0,1008.893128,24.05307298,0.008608835,44.84064034,0,0,0,1340.149019,4824536.47,1102.437905,3968776.458,0,0,328144.2073
w-singletint,west,existing, 04/23  22:00:00,22.55,134999.9863,27.26117013,23.99925448,25.63021231,0,789.0941091,23.99925448,0.00859311,44.9227749,0,0,0,1055.144382,3798519.776,867.8777535,3124359.913,0,0,328144.2073
w-singletint,west,existing, 04/23  23:00:00,22.2125,114749.9883,26.73322369,23.99935361,25.36628865,0,611.1874486,23.99935361,0.008803648,46.03707869,0,0,0,848.5571247,3054805.649,687.2057101,2473940.556,0,0,328144.2073
w-singletint,west,existing, 04/23  24:00:00,21.85,55349.99437,26.31347016,23.99948737,25.15647876,0,487.8060999,23.99948737,0.00908586,47.50919292,0,0,0,709.8842796,2555583.407,560.8098784,2018915.562,0,0,328144.2073
w-singletint,west,existing, 04/24  01:00:00,21.325,29699.99698,25.96203768,23.99949749,24.98076758,0,413.8168219,23.99949749,0.009348061,48.85991939,0,0,0,623.7924612,2245652.86,482.4107025,1736678.529,0,0,328144.2073
w-singletint,west,existing, 04/24  02:00:00,20.7875,22949.99767,25.65528823,23.99952951,24.82740887,0,343.2988371,23.99952951,0.009488351,49.58208666,0,0,0,532.6147787,1917413.203,407.4197517,1466711.106,0,0,328144.2073
w-singletint,west,existing, 04/24  03:00:00,20.225,14849.99849,25.3761551,23.99960829,24.6878817,0,281.6701723,23.99960829,0.009539628,49.84575846,0,0,0,447.1258251,1609652.97,341.144369,1228119.728,0,0,328144.2073
w-singletint,west,existing, 04/24  04:00:00,19.5625,14849.99849,25.10357213,23.99968192,24.55162702,0,223.6235673,23.99968192,0.009590727,50.10847322,0,0,0,365.578003,1316080.811,277.6114252,999401.1308,0,0,328144.2073
w-singletint,west,existing, 04/24  05:00:00,18.8,14849.99849,24.84743527,23.99975021,24.42359274,0,170.8431089,23.99975021,0.009739694,50.87455966,0,0,0,292.1213365,1051636.811,218.4880717,786557.0581,0,0,328144.2073
w-singletint,west,existing, 04/24  06:00:00,18.0625,29699.99698,24.621938,23.99980154,24.31086977,0,126.8463673,23.99980154,0.009946832,51.93932644,0,0,0,229.7870776,827233.4795,168.3486711,606055.2161,0,0,328144.2073
w-singletint,west,existing, 04/24  07:00:00,18.7375,59399.99396,24.6989887,23.99980154,24.34939512,0,175.5425267,23.99980154,0.010002175,52.25686389,0,0,0,306.340292,1102825.051,222.6446008,801520.5629,0,0,328144.2073
w-singletint,west,existing, 04/24  08:00:00,20.175,75599.99231,24.93417382,23.99979587,24.46698484,0,238.3376407,23.99979587,0.009763224,51.04714439,0,0,0,399.6531545,1438751.356,297.4092926,1070673.454,0,0,328144.2073
w-singletint,west,existing, 04/24  09:00:00,21.6375,59399.99396,25.10749269,23.99982922,24.55366095,0,226.2269899,23.99982922,0.009557489,50.01934267,0,0,0,387.9255277,1396531.9,297.5564494,1071203.218,0,0,328144.2073
w-singletint,west,existing, 04/24  10:00:00,22.8875,59399.99396,25.33347045,23.99985461,24.66666253,0,257.4348875,23.99985461,0.009418146,49.28849662,0,0,0,434.3102289,1563516.824,339.2185054,1221186.619,0,0,328144.2073
w-singletint,west,existing, 04/24  11:00:00,24.05,37799.99615,25.57502138,23.99987126,24.78744632,0,287.2664561,23.99987126,0.00932513,48.79024838,0,0,0,477.2261818,1718014.254,378.7924793,1363652.925,0,0,328144.2073
w-singletint,west,existing, 04/24  12:00:00,25.1875,37799.99615,25.86215772,23.99984045,24.93099908,0,350.104591,23.99984045,0.009254867,48.42810197,0,0,0,561.6438894,2021918.002,451.1550661,1624158.238,0,0,328144.2073
w-singletint,west,existing, 04/24  13:00:00,26.4125,37799.99615,26.18665237,23.99980144,25.0932269,0,425.5271882,23.99980144,0.009175663,47.98938773,0,0,0,658.4576241,2370447.447,536.8344753,1932604.111,0,0,328144.2073
w-singletint,west,existing, 04/24  14:00:00,27.65,37799.99615,27.42034376,23.999541,25.70994238,0,749.1033029,23.999541,0.008878279,46.40950556,0,0,0,1035.610934,3728199.364,870.5114675,3133841.283,0,0,328144.2073
w-singletint,west,existing, 04/24  15:00:00,28.9125,37799.99615,29.58848364,24.82930366,27.20889365,0,1178.164479,24.82930366,0.008471259,42.17517507,0.5,0,0.5,1418.719003,5107388.411,1278.412363,4602284.508,0,0,328144.2073
w-singletint,west,existing, 04/24  16:00:00,29.4,37799.99615,32.26091438,27.07696438,29.66893938,0,1364.233238,27.07696438,0.008827569,38.40628664,1,0,1,1515.585767,5456108.762,1444.158402,5198970.247,0,0,328144.2073
w-singletint,west,existing, 04/24  17:00:00,29.4,37799.99615,34.72672444,29.3929309,32.05982767,0,1470.758084,29.3929309,0.009606953,36.45591184,1,0,1,1580.207258,5688746.129,1534.28796,5523436.654,0,0,328144.2073
w-singletint,west,existing, 04/24  18:00:00,29.4,37799.99615,35.93146181,30.55173869,33.24160025,0,1492.917207,30.55173869,0.010331384,36.6254489,1,0,1,1628.786081,5863629.893,1568.693271,5647295.776,0,0,328144.2073
w-singletint,west,existing, 04/24  19:00:00,28.3375,90449.9908,34.657967,29.5303439,32.09415545,0,1401.242821,29.5303439,0.010430365,39.24726342,1,0,1,1644.773551,5921184.785,1510.457053,5437645.392,0,0,328144.2073
w-singletint,west,existing, 04/24  20:00:00,26.7,120149.9878,31.00602671,26.34058053,28.67330362,0,1237.357605,26.34058053,0.009695853,43.95758537,1,0,1,1599.587799,5758516.078,1360.33428,4897203.407,0,0,328144.2073
w-singletint,west,existing, 04/24  21:00:00,25.0375,134999.9863,29.11494304,24.59079545,26.85286925,0,1150.67262,24.59079545,0.008787901,44.27320066,0.25,0,0.25,1504.747763,5417091.947,1267.977948,4564720.611,0,0,328144.2073
w-singletint,west,existing, 04/24  22:00:00,23.7125,120149.9878,27.95421596,24.01433691,25.98427643,0,980.7417465,24.01433691,0.008452679,44.14150828,0,0,0,1275.546198,4591966.313,1073.515904,3864657.256,0,0,328144.2073
w-singletint,west,existing, 04/24  23:00:00,22.6125,90449.9908,27.21343587,23.99912642,25.60628114,0,749.2636025,23.99912642,0.008555001,44.75507062,0,0,0,994.9427842,3581794.023,828.5738954,2982866.023,0,0,328144.2073
w-singletint,west,existing, 04/24  24:00:00,21.5125,44549.99547,26.64429313,23.9992542,25.32177367,0,583.3266812,23.9992542,0.008768441,45.90237285,0,0,0,803.5237143,2892685.371,653.4548492,2352437.457,0,0,328144.2073
w-singletint,west,existing, 04/25  01:00:00,20.725,29699.99698,26.20178219,23.99939126,25.10058673,0,471.6505029,23.99939126,0.008998234,47.1056019,0,0,0,673.849046,2425856.566,535.2116484,1926761.934,0,0,328144.2073
w-singletint,west,existing, 04/25  02:00:00,20.1875,22949.99767,25.84904841,23.99949138,24.92426989,0,386.9918531,23.99949138,0.009237838,48.37201519,0,0,0,574.7638387,2069149.819,446.0743221,1605867.56,0,0,328144.2073
w-singletint,west,existing, 04/25  03:00:00,19.625,14849.99849,25.551476,23.99957106,24.77552353,0,318.7056774,23.99957106,0.00948096,49.64448597,0,0,0,492.1416005,1771709.762,373.096101,1343145.964,0,0,328144.2073
w-singletint,west,existing, 04/25  04:00:00,19.275,14849.99849,25.28985763,23.99963746,24.64474754,0,261.6800231,23.99963746,0.009723449,50.89446488,0,0,0,422.0541769,1519395.037,313.1601545,1127376.556,0,0,328144.2073
w-singletint,west,existing, 04/25  05:00:00,19.1375,14849.99849,25.06003707,23.99969418,24.52986562,0,213.908941,23.99969418,0.009973507,52.21562882,0,0,0,363.8488837,1309855.981,264.2550662,951318.2383,0,0,328144.2073
w-singletint,west,existing, 04/25  06:00:00,18.975,29699.99698,24.85927675,23.99974089,24.42950882,0,174.4386935,23.99974089,0.01022512,53.53169241,0,0,0,314.4005312,1131841.912,223.4392438,804381.2778,0,0,328144.2073
w-singletint,west,existing, 04/25  07:00:00,19.15,59399.99396,24.88878061,23.9997613,24.44427095,0,212.4359468,23.9997613,0.010192646,53.39795605,0,0,0,369.674021,1330826.476,262.9241704,946527.0134,0,0,328144.2073
w-singletint,west,existing, 04/25  08:00:00,19.4875,75599.99231,25.14798513,23.9997482,24.57386666,0,278.6681183,23.9997482,0.009596526,50.37279969,0,0,0,442.1581023,1591769.168,332.0146395,1195252.702,0,0,328144.2073
w-singletint,west,existing, 04/25  09:00:00,19.85,59399.99396,25.39978806,23.99977765,24.69978285,0,284.497432,23.99977765,0.008839701,46.50274797,0,0,0,420.0253997,1512091.439,340.9865364,1227551.531,0,0,328144.2073
w-singletint,west,existing, 04/25  10:00:00,20.9375,59399.99396,25.64269655,23.99980303,24.82124979,0,324.9367638,23.99980303,0.008138123,42.8761626,0,0,0,447.4155853,1610696.107,390.5149339,1405853.762,0,0,328144.2073
w-singletint,west,existing, 04/25  11:00:00,22.375,37799.99615,25.82538259,23.99985785,24.91262022,0,343.5058568,23.99985785,0.007678559,40.50984507,0,0,0,456.4505459,1643221.965,421.0698631,1515851.507,0,0,328144.2073
w-singletint,west,existing, 04/25  12:00:00,23.8375,37799.99615,26.00461158,23.99992997,25.00227077,0,382.4762664,23.99992997,0.00740093,39.07716907,0,0,0,492.1148286,1771613.383,472.1935137,1699896.649,0,0,328144.2073
w-singletint,west,existing, 04/25  13:00:00,24.775,37799.99615,26.1810765,24.00007672,25.09057661,0,422.6590597,24.00007672,0.007233977,38.18144755,0,0,0,528.3584933,1902090.576,520.1699773,1872611.918,0,0,328144.2073
w-singletint,west,existing, 04/25  14:00:00,25.3125,37799.99615,27.1638038,23.99986795,25.58183588,0,674.1590089,23.99986795,0.00711994,37.57257202,0,0,0,776.9384365,2796978.371,776.1037884,2793973.638,0,0,328144.2073
w-singletint,west,existing, 04/25  15:00:00,25.875,37799.99615,28.9008466,24.3617381,26.63129235,0,1098.767622,24.3617381,0.007000306,36.14644653,0,0,0,1187.875051,4276350.184,1187.875051,4276350.184,0,0,328144.2073
w-singletint,west,existing, 04/25  16:00:00,25.85,37799.99615,30.97897942,25.9708991,28.47493926,0,1298.547445,25.9708991,0.00687023,32.22808289,1,0,1,1364.919731,4913711.033,1364.919731,4913711.033,0,0,328144.2073
w-singletint,west,existing, 04/25  17:00:00,25.5125,37799.99615,32.08270142,26.83230412,29.45750277,0,1391.994811,26.83230412,0.006895959,30.71390786,1,0,1,1456.547588,5243571.318,1456.547588,5243571.318,0,0,328144.2073
w-singletint,west,existing, 04/25  18:00:00,25.15,37799.99615,32.57360173,27.21203348,29.89281761,0,1433.408515,27.21203348,0.006980964,30.39208225,1,0,1,1507.609005,5427392.419,1507.609005,5427392.419,0,0,328144.2073
w-singletint,west,existing, 04/25  19:00:00,23.625,90449.9908,31.09826676,26.12968805,28.6139774,0,1316.262464,26.12968805,0.007099606,32.96798255,1,0,1,1413.235782,5087648.814,1413.235782,5087648.814,0,0,328144.2073
