Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 04/25  20:00:00,21.3625,120149.9878,28.15121513,24.18069314,26.16595413,0,1012.948334,24.18069314,0.007191515,37.48627115,0,0,0,1126.004566,4053616.438,1093.992546,3938373.165,0,0,328144.2073
w-singletint,west,existing, 04/25  21:00:00,19.125,134999.9863,26.91740875,23.99969336,25.45855106,0,703.4177673,23.99969336,0.007095223,37.40622244,0,0,0,792.3785505,2852562.782,754.0359814,2714529.533,0,0,328144.2073
w-singletint,west,existing, 04/25  22:00:00,17.7375,120149.9878,26.261951,23.99949457,25.13072279,0,534.767926,23.99949457,0.007088489,37.39516191,0,0,0,608.0560367,2189001.732,573.8708349,2065935.006,0,0,328144.2073
w-singletint,west,existing, 04/25  23:00:00,16.8375,90449.9908,25.75537483,23.99958501,24.87747992,0,377.1231227,23.99958501,0.00711689,37.55729929,0,0,0,435.8620104,1569103.237,408.8448277,1471841.38,0,0,328144.2073
w-singletint,west,existing, 04/25  24:00:00,15.9375,44549.99547,25.32019604,23.99969241,24.65994423,0,258.2279305,23.99969241,0.007142677,37.69159526,0,0,0,303.3247217,1091968.998,282.5664311,1017239.152,0,0,328144.2073
w-singletint,west,existing, 04/26  01:00:00,15.1,29699.99698,24.94109852,23.99978259,24.47044055,0,173.5130045,23.99978259,0.007166103,37.81359943,0,0,0,206.3809924,742971.5728,190.9597951,687455.2624,0,0,328144.2073
w-singletint,west,existing, 04/26  02:00:00,14.3625,22949.99767,24.59939795,24.00009494,24.29974644,0,101.8019669,24.00009494,0.007227052,38.13080166,0,0,0,123.4208686,444315.1269,113.1590689,407372.6479,0,0,328144.2073
w-singletint,west,existing, 04/26  03:00:00,13.6,14849.99849,24.2816664,24.00013402,24.14090021,0,39.54494865,24.00013402,0.007316832,38.598887,0,0,0,49.19606868,177105.8472,44.62237772,160640.5598,0,0,328144.2073
w-singletint,west,existing, 04/26  04:00:00,12.9875,14849.99849,23.99906319,23.96480487,23.98193403,3.503917696,0.23020635,23.96480487,0.007437114,39.3100703,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/26  05:00:00,12.425,14849.99849,23.69591309,23.67991272,23.68791291,6.268272157,0,23.67991272,0.007536493,40.5436983,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/26  06:00:00,11.8875,29699.99698,23.37166422,23.34689092,23.35927757,4.59633013,0,23.34689092,0.007595014,41.69868483,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/26  07:00:00,12.825,59399.99396,23.4003893,23.50085268,23.45062099,0,11.91803457,23.50085268,0.007584962,41.28568907,0,0,0,3.833662895,13801.18642,3.321719881,11958.19157,0,0,328144.2073
w-singletint,west,existing, 04/26  08:00:00,14.6875,75599.99231,23.8472715,23.93943787,23.89335469,0,44.64355291,23.93943787,0.007485296,39.70224735,0,0,0,57.28592977,206229.3472,51.22579866,184412.8752,0,0,328144.2073
w-singletint,west,existing, 04/26  09:00:00,16.525,59399.99396,24.34466304,23.99939692,24.17202998,0,76.46370762,23.99939692,0.007360002,38.90404632,0,0,0,115.34653,415247.5081,105.5086848,379831.2654,0,0,328144.2073
w-singletint,west,existing, 04/26  10:00:00,17.7625,59399.99396,24.74458911,23.99996494,24.37227703,0,141.3939689,23.99996494,0.007199995,38.06662584,0,0,0,193.9873905,698354.6058,180.8355455,651007.9636,0,0,328144.2073
w-singletint,west,existing, 04/26  11:00:00,18.725,37799.99615,25.17405639,23.99994612,24.58700125,0,209.1284136,23.99994612,0.007053084,37.29866681,0,0,0,270.0698765,972251.5552,256.5259371,923493.3735,0,0,328144.2073
w-singletint,west,existing, 04/26  12:00:00,19.6625,37799.99615,25.50646895,24.00027711,24.75337303,0,278.5126881,24.00027711,0.00698384,36.91259454,0,0,0,346.7084899,1248150.564,333.658872,1201171.939,0,0,328144.2073
w-singletint,west,existing, 04/26  13:00:00,20.5625,37799.99615,25.69370507,24.00024087,24.84697297,0,315.2536345,24.00024087,0.006967469,36.78997784,0,0,0,388.9946253,1400380.651,377.8740415,1360346.549,0,0,328144.2073
w-singletint,west,existing, 04/26  14:00:00,21.525,37799.99615,26.67147052,24.00014282,25.33580667,0,540.8812263,24.00014282,0.006966199,36.74646634,0,0,0,624.0529441,2246590.599,611.4662306,2201278.43,0,0,328144.2073
w-singletint,west,existing, 04/26  15:00:00,22.4625,37799.99615,28.69393727,24.27788781,26.48591254,0,1055.423139,24.27788781,0.006959095,36.09510464,0,0,0,1129.084834,4064705.403,1119.800987,4031283.554,0,0,328144.2073
w-singletint,west,existing, 04/26  16:00:00,22.8,37799.99615,30.92565924,25.91080481,28.41823202,0,1292.599465,25.91080481,0.007120668,33.48117146,1,0,1,1332.368938,4796528.175,1332.368938,4796528.175,0,0,328144.2073
w-singletint,west,existing, 04/26  17:00:00,22.8,37799.99615,32.73400717,27.365792,30.04989959,0,1451.193445,27.365792,0.007414629,31.96559637,1,0,1,1484.158274,5342969.786,1484.158274,5342969.786,0,0,328144.2073
w-singletint,west,existing, 04/26  18:00:00,22.8,37799.99615,33.05818378,27.61715495,30.33766937,0,1479.164031,27.61715495,0.007679636,32.5979231,1,0,1,1537.968822,5536687.76,1537.968822,5536687.76,0,0,328144.2073
w-singletint,west,existing, 04/26  19:00:00,22.1125,90449.9908,31.00077631,26.07416478,28.53747054,0,1311.985464,26.07416478,0.007808456,36.28881913,0.75,0,1,1426.048714,5133775.371,1398.471969,5034499.09,0,0,328144.2073
w-singletint,west,existing, 04/26  20:00:00,20.95,120149.9878,28.09970738,24.15522533,26.12746635,0,1004.808361,24.15522533,0.007464078,38.88152948,0,0,0,1151.56077,4145618.771,1081.336214,3892810.372,0,0,328144.2073
w-singletint,west,existing, 04/26  21:00:00,19.8125,134999.9863,26.96259227,23.99957029,25.48108128,0,715.09577,23.99957029,0.007289858,38.36735312,0,0,0,822.4494957,2960818.184,771.3336851,2776801.267,0,0,328144.2073
w-singletint,west,existing, 04/26  22:00:00,18.8375,120149.9878,26.34035711,23.9994706,25.16991386,0,556.1063374,23.9994706,0.007329459,38.58823132,0,0,0,650.2276306,2340819.47,604.2592781,2175333.401,0,0,328144.2073
w-singletint,west,existing, 04/26  23:00:00,17.9375,90449.9908,25.82965722,23.99956674,24.91461198,0,396.998706,23.99956674,0.00750306,39.49106389,0,0,0,480.5854174,1730107.503,437.7025116,1575729.042,0,0,328144.2073
w-singletint,west,existing, 04/26  24:00:00,17.0375,44549.99547,25.38468548,23.99966677,24.69217612,0,275.0998256,23.99966677,0.007737995,40.71214847,0,0,0,347.5293957,1251105.825,308.3278982,1109980.434,0,0,328144.2073
w-singletint,west,existing, 04/27  01:00:00,15.7625,29699.99698,24.98388099,23.99975844,24.49181972,0,184.0378192,23.99975844,0.007993474,42.03902978,0,0,0,239.8928234,863614.1643,206.6849145,744065.6922,0,0,328144.2073
w-singletint,west,existing, 04/27  02:00:00,14.2625,22949.99767,24.60896937,23.99983791,24.30440364,0,103.0859117,23.99983791,0.008243485,43.33647021,0,0,0,135.3373478,487214.4521,113.3002221,407880.7997,0,0,328144.2073
w-singletint,west,existing, 04/27  03:00:00,12.7625,14849.99849,24.26471237,24.00281562,24.133764,0,33.13087897,24.00281562,0.008520665,44.73740796,0,0,0,37.52402325,135086.4837,30.61942318,110229.9234,0,0,328144.2073
w-singletint,west,existing, 04/27  04:00:00,11.8875,14849.99849,23.96088367,23.87719922,23.91904145,0,2.233926456,23.87719922,0.008800613,46.55129652,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/27  05:00:00,11.325,14849.99849,23.61887474,23.53809153,23.57848314,0,0.980234614,23.53809153,0.009007415,48.63049642,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/27  06:00:00,10.7875,29699.99698,23.25669286,23.16604727,23.21137006,0,2.399354759,23.16604727,0.009143367,50.50615877,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 04/27  07:00:00,12.225,59399.99396,23.30463334,23.33860311,23.32161823,0,20.57528559,23.33860311,0.009209842,50.35875049,0,0,0,8.655090622,31158.32624,6.437411406,23174.68106,0,0,328144.2073
w-singletint,west,existing, 04/27  08:00:00,14.7625,75599.99231,23.88692909,23.91063034,23.89877972,0,57.82083697,23.91063034,0.009212418,48.66633636,0,0,0,80.49868944,289795.282,61.6106741,221798.4267,0,0,328144.2073
w-singletint,west,existing, 04/27  09:00:00,17.325,59399.99396,24.4189768,23.99867145,24.20882413,0,94.24499905,23.99867145,0.009141252,48.03966443,0,0,0,165.6294481,596266.0133,129.5298878,466307.5959,0,0,328144.2073
w-singletint,west,existing, 04/27  10:00:00,19.1125,59399.99396,24.85542402,23.99992989,24.42767695,0,165.8118101,23.99992989,0.008946495,47.02705789,0,0,0,269.8681476,971525.3313,216.1984547,778314.437,0,0,328144.2073
w-singletint,west,existing, 04/27  11:00:00,20.4125,37799.99615,25.27018543,23.99992464,24.63505504,0,227.7734025,23.99992464,0.008595775,45.20861379,0,0,0,346.4768923,1247316.812,288.9933986,1040376.235,0,0,328144.2073
w-singletint,west,existing, 04/27  12:00:00,21.7125,37799.99615,25.66464354,23.99987615,24.83225984,0,307.514279,23.99987615,0.008191186,43.08143695,0,0,0,434.1500271,1562940.098,379.5450375,1366362.135,0,0,328144.2073
w-singletint,west,existing, 04/27  13:00:00,22.6375,37799.99615,25.87255285,23.99986349,24.93620817,0,352.6246414,23.99986349,0.00785332,41.28486257,0,0,0,475.0795925,1710286.533,432.3642142,1556511.171,0,0,328144.2073
w-singletint,west,existing, 04/27  14:00:00,23.4,37799.99615,27.035352,23.99975898,25.51755549,0,636.5212695,23.99975898,0.007577011,39.83480341,0,0,0,770.2266944,2772816.1,722.5242843,2601087.424,0,0,328144.2073
w-singletint,west,existing, 04/27  15:00:00,24.1375,37799.99615,28.84067909,24.31540647,26.57804278,0,1087.639618,24.31540647,0.007345348,37.8933108,0,0,0,1200.377002,4321357.206,1164.453812,4192033.724,0,0,328144.2073
w-singletint,west,existing, 04/27  16:00:00,24.4,37799.99615,30.8151051,25.80781969,28.3114624,0,1282.313902,25.80781969,0.007519001,35.45508763,1,0,1,1339.306265,4821502.554,1338.295785,4817864.825,0,0,328144.2073
w-singletint,west,existing, 04/27  17:00:00,24.4,37799.99615,32.22714741,26.96010831,29.59362786,0,1408.233352,26.96010831,0.007886704,34.70078856,1,0,1,1451.662918,5225986.503,1451.662918,5225986.503,0,0,328144.2073
w-singletint,west,existing, 04/27  18:00:00,24.4,37799.99615,33.090396,27.64551318,30.36795459,0,1483.681863,27.64551318,0.008241287,34.8054225,1,0,1,1546.291154,5566648.153,1545.265482,5562955.734,0,0,328144.2073
w-singletint,west,existing, 04/27  19:00:00,23.4625,90449.9908,31.45584673,26.42807853,28.94196263,0,1351.607144,26.42807853,0.008273335,37.54261743,1,0,1,1501.672405,5406020.659,1441.680979,5190051.526,0,0,328144.2073
w-singletint,west,existing, 04/27  20:00:00,22.025,120149.9878,28.38673446,24.29407186,26.34040316,0,1057.457359,24.29407186,0.007846526,40.42527879,0,0,0,1252.917369,4510502.529,1147.631768,4131474.363,0,0,328144.2073
w-singletint,west,existing, 04/27  21:00:00,20.5625,134999.9863,27.1165291,24.00019778,25.55836344,0,758.114495,24.00019778,0.007568177,39.73251155,0,0,0,896.1577169,3226167.781,820.6798787,2954447.563,0,0,328144.2073
w-singletint,west,existing, 04/27  22:00:00,19.3125,120149.9878,26.44749454,23.99942755,25.22346105,0,583.9640768,23.99942755,0.007616484,40.00012754,0,0,0,702.4301952,2528748.703,635.9710394,2289495.742,0,0,328144.2073
w-singletint,west,existing, 04/27  23:00:00,18.2125,90449.9908,25.92235744,23.99953484,24.96094614,0,419.8503523,23.99953484,0.007852238,41.22250795,0,0,0,525.2291016,1890824.766,462.7197008,1665790.923,0,0,328144.2073
w-singletint,west,existing, 04/27  24:00:00,17.1125,44549.99547,25.47073479,23.99963976,24.73518727,0,295.2444824,23.99963976,0.008188084,42.9897792,0,0,0,387.4346499,1394764.74,328.9353754,1184167.351,0,0,328144.2073
w-singletint,west,existing, 04/28  01:00:00,16.575,29699.99698,25.11593259,23.99971819,24.55782539,0,215.4157006,23.99971819,0.008551767,44.86144733,0,0,0,298.2406674,1073666.403,244.614061,880610.6197,0,0,328144.2073
w-singletint,west,existing, 04/28  02:00:00,16.375,22949.99767,24.8267033,23.99977398,24.41323864,0,155.4374844,23.99977398,0.008920585,46.72133861,0,0,0,230.1655333,828595.9199,182.9584567,658650.4441,0,0,328144.2073
w-singletint,west,existing, 04/28  03:00:00,16.175,14849.99849,24.57174076,23.99981969,24.28578023,0,105.8832312,23.99981969,0.009303525,48.64791043,0,0,0,171.1510664,616143.839,131.7246307,474208.6706,0,0,328144.2073
w-singletint,west,existing, 04/28  04:00:00,16.35,14849.99849,24.37894481,23.99985102,24.18939791,0,72.97986229,23.99985102,0.009701762,50.67908019,0,0,0,134.6253644,484651.3119,100.2581906,360929.4861,0,0,328144.2073
w-singletint,west,existing, 04/28  05:00:00,16.6875,14849.99849,24.2369967,23.99987067,24.11843368,0,52.78912779,23.99987067,0.01009603,52.70566774,0,0,0,114.9061495,413662.1381,82.85895101,298292.2236,0,0,328144.2073
w-singletint,west,existing, 04/28  06:00:00,17.05,29699.99698,24.14627882,23.99988409,24.07308146,0,43.39181239,23.99988409,0.010466131,54.60575766,0,0,0,109.4131372,393887.294,76.46223273,275264.0378,0,0,328144.2073
w-singletint,west,existing, 04/28  07:00:00,17.575,59399.99396,24.25353183,23.99988825,24.12671004,0,97.36080823,23.99988825,0.010598735,55.32113421,0,0,0,196.2096171,706354.6215,134.783506,485220.6215,0,0,328144.2073
w-singletint,west,existing, 04/28  08:00:00,18.1125,75599.99231,24.57668098,23.999884,24.28828249,0,168.7431058,23.999884,0.010335483,53.98997326,0,0,0,301.2042066,1084335.144,210.6097158,758194.9767,0,0,328144.2073
w-singletint,west,existing, 04/28  09:00:00,18.675,59399.99396,24.9674469,23.99986899,24.48365794,0,196.0579887,23.99986899,0.009967563,52.13134819,0,0,0,335.0764105,1206275.078,242.6161976,873418.3113,0,0,328144.2073
w-singletint,west,existing, 04/28  10:00:00,20.15,59399.99396,25.40681781,23.99984534,24.70333157,0,271.7767902,23.99984534,0.009558064,50.00968678,0,0,0,437.7746077,1575988.588,330.6247536,1190249.113,0,0,328144.2073
w-singletint,west,existing, 04/28  11:00:00,22.2125,37799.99615,25.89517846,23.99981147,24.94749497,0,355.8709941,23.99981147,0.009148678,47.85030001,0,0,0,543.5353503,1956727.261,431.9477757,1555011.992,0,0,328144.2073
w-singletint,west,existing, 04/28  12:00:00,24.25,37799.99615,26.32437741,23.99975445,25.16206593,0,457.9761135,23.99975445,0.00881319,46.10260219,0,0,0,662.3927837,2384614.021,551.0744914,1983868.169,0,0,328144.2073
w-singletint,west,existing, 04/28  13:00:00,25.25,37799.99615,26.61729218,23.99974031,25.30851625,0,529.547428,23.99974031,0.008564718,44.79218938,0,0,0,734.3849391,2643785.781,631.0147215,2271652.998,0,0,328144.2073
w-singletint,west,existing, 04/28  14:00:00,25.5875,37799.99615,27.20007561,23.99965879,25.5998672,0,680.5302025,23.99965879,0.008325193,43.53957818,0,0,0,892.1787242,3211843.407,784.764385,2825151.786,0,0,328144.2073
w-singletint,west,existing, 04/28  15:00:00,25.95,37799.99615,27.15985961,23.99970841,25.57978401,0,674.4819191,23.99970841,0.008180065,42.76318459,0,0,0,871.2701324,3136572.477,781.820646,2814554.326,0,0,328144.2073
w-singletint,west,existing, 04/28  16:00:00,25.85,37799.99615,27.3436186,23.99967991,25.67164925,0,722.0528565,23.99967991,0.008155126,42.61828836,0,0,0,921.3689836,3316928.341,828.5465849,2982767.706,0,0,328144.2073
w-singletint,west,existing, 04/28  17:00:00,25.5125,37799.99615,27.76425813,23.99943994,25.88184903,0,856.1383526,23.99943994,0.008119023,42.40569103,0,0,0,1067.930446,3844549.606,959.7393032,3455061.492,0,0,328144.2073
w-singletint,west,existing, 04/28  18:00:00,25.15,37799.99615,27.30104511,23.99945479,25.65024995,0,760.7241268,23.99945479,0.008157502,42.56060085,0,0,0,962.6010406,3465363.746,861.3641899,3100911.083,0,0,328144.2073
w-singletint,west,existing, 04/28  19:00:00,24.3125,90449.9908,26.72006032,23.99956145,25.35981088,0,609.4568046,23.99956145,0.008293521,43.27177021,0,0,0,800.3213848,2881156.985,703.1530406,2531350.946,0,0,328144.2073
w-singletint,west,existing, 04/28  20:00:00,23.2125,120149.9878,25.92770273,23.99963325,24.96366799,0,429.0357292,23.99963325,0.00859564,44.84338871,0,0,0,603.4921929,2172571.895,513.5738422,1848865.832,0,0,328144.2073
w-singletint,west,existing, 04/28  21:00:00,22.1125,134999.9863,25.56601843,23.99963272,24.78282558,0,363.9333398,23.99963272,0.008909012,46.4848836,0,0,0,536.5025146,1931409.053,439.2370469,1581253.369,0,0,328144.2073
w-singletint,west,existing, 04/28  22:00:00,21.45,120149.9878,25.32659181,23.99963112,24.66311147,0,321.5426559,23.99963112,0.009191831,47.9572514,0,0,0,492.8120063,1774123.223,391.2850364,1408626.131,0,0,328144.2073
w-singletint,west,existing, 04/28  23:00:00,21.1125,90449.9908,25.09598823,23.99966469,24.54782646,0,242.9023673,23.99966469,0.009558226,49.83978369,0,0,0,403.0468806,1450968.77,309.8244811,1115368.132,0,0,328144.2073
w-singletint,west,existing, 04/28  24:00:00,20.75,44549.99547,24.88249844,23.99971489,24.44110667,0,184.2325798,23.99971489,0.009986334,52.00337394,0,0,0,335.7031309,1208531.271,248.1088081,893191.7092,0,0,328144.2073
w-singletint,west,existing, 04/29  01:00:00,20.6,35099.99643,24.72334089,23.99975562,24.36154825,0,154.3198179,23.99975562,0.010384967,54.02462459,0,0,0,304.3823476,1095776.451,216.9311653,780952.1953,0,0,328144.2073
w-singletint,west,existing, 04/29  02:00:00,20.6,35099.99643,24.6007103,23.99978318,24.30024674,0,133.1579098,23.99978318,0.010682652,55.51157877,0,0,0,281.8231321,1014563.275,195.7719918,704779.1703,0,0,328144.2073
w-singletint,west,existing, 04/29  03:00:00,20.6,14849.99849,24.49048417,23.99980844,24.2451463,0,114.6537865,23.99980844,0.010910547,56.65378363,0,0,0,260.143878,936517.9607,177.2746308,638188.6709,0,0,328144.2073
w-singletint,west,existing, 04/29  04:00:00,20.475,14849.99849,24.38518123,23.99982473,24.19250298,0,97.8124855,23.99982473,0.011119399,57.71915094,0,0,0,238.442375,858392.55,159.382631,573777.4714,0,0,328144.2073
w-singletint,west,existing, 04/29  05:00:00,20.275,14849.99849,24.27985437,23.99983878,24.13984658,0,81.33731976,23.99983878,0.011377415,59.03434682,0,0,0,216.5387537,779539.5133,141.2182201,508385.5923,0,0,328144.2073
w-singletint,west,existing, 04/29  06:00:00,20.075,14849.99849,24.18850897,23.9998516,24.09418028,0,67.58366764,23.9998516,0.011673779,60.54371794,0,0,0,198.4513667,714424.9202,125.7717699,452778.3716,0,0,328144.2073
w-singletint,west,existing, 04/29  07:00:00,20.25,55349.99437,24.25897375,23.9998817,24.12942772,0,79.44887376,23.9998817,0.011856355,61.47284682,0,0,0,224.1916513,807089.9446,139.0861039,500709.9739,0,0,328144.2073
w-singletint,west,existing, 04/29  08:00:00,20.5875,55349.99437,24.48682383,23.99989051,24.24335717,0,137.7516701,23.99989051,0.011680079,60.57562917,0,0,0,319.9546966,1151836.908,200.1822411,720656.0678,0,0,328144.2073
w-singletint,west,existing, 04/29  09:00:00,20.95,75599.99231,24.79820769,23.99981472,24.3990112,0,220.0253355,23.99981472,0.011223068,58.24762163,0,0,0,439.6028422,1582570.232,285.4326745,1027557.628,0,0,328144.2073
w-singletint,west,existing, 04/29  10:00:00,21.35,75599.99231,25.32495154,23.99976267,24.66235711,0,277.5418803,23.99976267,0.010657807,55.36348596,0,0,0,507.2877323,1826235.836,346.2822262,1246616.014,0,0,328144.2073
w-singletint,west,existing, 04/29  11:00:00,21.6875,55349.99437,25.66497569,23.99976201,24.83236885,0,314.7246694,23.99976201,0.010184493,52.94450888,0,0,0,540.4501081,1945620.389,386.3158142,1390736.931,0,0,328144.2073
w-singletint,west,existing, 04/29  12:00:00,22.05,44549.99547,26.06067918,23.99969559,25.03018738,0,401.4386163,23.99969559,0.009772763,50.83740676,0,0,0,641.5872444,2309714.08,476.0328645,1713718.312,0,0,328144.2073
w-singletint,west,existing, 04/29  13:00:00,22.6375,44549.99547,26.48385594,23.99960063,25.24172828,0,503.164004,23.99960063,0.009362094,48.70221015,0,0,0,754.8563053,2717482.699,582.659091,2097572.728,0,0,328144.2073
w-singletint,west,existing, 04/29  14:00:00,23.4,44549.99547,26.70330598,23.99959531,25.35145065,0,558.5570425,23.99959531,0.009101921,47.31997676,0,0,0,809.8762504,2915554.501,644.4990275,2320196.499,0,0,328144.2073
w-singletint,west,existing, 04/29  15:00:00,24.1375,44549.99547,27.02209238,23.99954852,25.51082045,0,640.4152194,23.99954852,0.008936716,46.4555299,0,0,0,902.905255,3250458.918,732.5420625,2637151.425,0,0,328144.2073
w-singletint,west,existing, 04/29  16:00:00,24.275,44549.99547,26.92526339,23.99959776,25.46243057,0,618.3947623,23.99959776,0.008873672,46.10284076,0,0,0,868.728243,3127421.675,711.7473027,2562290.29,0,0,328144.2073
w-singletint,west,existing, 04/29  17:00:00,24.1375,44549.99547,26.70925836,23.99966262,25.35446049,0,562.1204948,23.99966262,0.008940318,46.42620786,0,0,0,802.5256369,2889092.293,654.3638113,2355709.721,0,0,328144.2073
w-singletint,west,existing, 04/29  18:00:00,23.975,44549.99547,26.42004854,23.99963338,25.20984096,0,515.1806485,23.99963338,0.009101667,47.25206381,0,0,0,752.9388319,2710579.795,606.0643775,2181831.759,0,0,328144.2073
w-singletint,west,existing, 04/29  19:00:00,23.525,114749.9883,26.0302815,23.99963261,25.01495706,0,436.726369,23.99963261,0.009312636,48.3311631,0,0,0,664.2703538,2391373.274,523.838816,1885819.737,0,0,328144.2073
w-singletint,west,existing, 04/29  20:00:00,22.9875,134999.9863,25.55730418,23.99959523,24.77844971,0,354.9329323,23.99959523,0.009675762,50.18689828,0,0,0,571.6162253,2057818.411,437.534661,1575124.78,0,0,328144.2073
w-singletint,west,existing, 04/29  21:00:00,22.425,134999.9863,25.33996082,23.99953859,24.6697497,0,325.9066013,23.99953859,0.00999883,51.83635107,0,0,0,546.1578055,1966168.1,403.7430245,1453474.888,0,0,328144.2073
w-singletint,west,existing, 04/29  22:00:00,22.075,134999.9863,25.17848042,23.99962068,24.58905055,0,286.3647478,23.99962068,0.010165843,52.68803204,0,0,0,497.7761904,1791994.286,361.2630947,1300547.141,0,0,328144.2073
w-singletint,west,existing, 04/29  23:00:00,21.9375,114749.9883,25.0049564,23.99972468,24.50234054,0,216.3209633,23.99972468,0.010338554,53.60249793,0,0,0,404.4285611,1455942.82,290.1060407,1044381.746,0,0,328144.2073
w-singletint,west,existing, 04/29  24:00:00,21.775,55349.99437,24.83347062,23.99978354,24.41662708,0,167.1089136,23.99978354,0.010566211,54.78381539,0,0,0,340.0669071,1224240.866,239.5487652,862375.5547,0,0,328144.2073
w-singletint,west,existing, 04/30  01:00:00,21.575,35099.99643,24.69811345,23.99977682,24.34894514,0,152.8963462,23.99977682,0.010812855,56.00489987,0,0,0,324.0521902,1166587.885,223.6576144,805167.4119,0,0,328144.2073
w-singletint,west,existing, 04/30  02:00:00,21.375,35099.99643,24.58159687,23.99977796,24.29068741,0,132.7716529,23.99977796,0.011062007,57.21429955,0,0,0,299.0743144,1076667.532,201.8534698,726672.4913,0,0,328144.2073
w-singletint,west,existing, 04/30  03:00:00,21.175,14849.99849,24.46943061,23.9998018,24.23461621,0,113.6407705,23.9998018,0.011294292,58.37190329,0,0,0,274.0119395,986442.9822,181.0458248,651764.9691,0,0,328144.2073
w-singletint,west,existing, 04/30  04:00:00,21.1,14849.99849,24.37895202,23.99982011,24.18938606,0,99.47538484,23.99982011,0.011518256,59.50829923,0,0,0,256.8846361,924784.6899,166.2487534,598495.5122,0,0,328144.2073
w-singletint,west,existing, 04/30  05:00:00,21.1,14849.99849,24.30687875,23.99983298,24.15335586,0,89.08860987,23.99983298,0.011738537,60.62523962,0,0,0,245.7797859,884807.2293,155.8564907,561083.3664,0,0,328144.2073
w-singletint,west,existing, 04/30  06:00:00,21.1,14849.99849,24.25674654,23.99984406,24.1282953,0,82.18375012,23.99984406,0.011949421,61.69380968,0.25,0,0,239.6165908,862619.7268,148.9448789,536201.5642,0,0,328144.2073
w-singletint,west,existing, 04/30  07:00:00,21.225,55349.99437,24.39118841,23.99986476,24.19552659,0,103.1117525,23.99986476,0.01200874,61.99421442,0.75,0,0,277.9547195,1000636.99,170.9024297,615248.7468,0,0,328144.2073
w-singletint,west,existing, 04/30  08:00:00,21.425,55349.99437,24.74604807,23.99984193,24.372945,0,181.3371847,23.99984193,0.011689022,60.37405863,0,0,0,399.9981322,1439993.276,250.7427665,902673.9594,0,0,328144.2073
w-singletint,west,existing, 04/30  09:00:00,21.625,75599.99231,25.30327874,23.99967185,24.65147529,0,310.8603983,23.99967185,0.011007069,56.94943509,0,0,0,577.8290059,2080184.421,381.8180349,1374544.926,0,0,328144.2073
w-singletint,west,existing, 04/30  10:00:00,22.1375,75599.99231,25.78979777,23.99962557,24.89471167,0,375.6651288,23.99962557,0.01030274,53.38573191,0,0,0,638.8970605,2300029.418,450.9343416,1623363.63,0,0,328144.2073
w-singletint,west,existing, 04/30  11:00:00,22.9,55349.99437,26.17434587,23.99964385,25.08699486,0,429.7629427,23.99964385,0.009818357,50.88251493,0,0,0,688.3438313,2478037.793,511.4802043,1841328.735,0,0,328144.2073
w-singletint,west,existing, 04/30  12:00:00,23.6375,44549.99547,26.58739485,23.99957801,25.29348643,0,529.2648206,23.99957801,0.009454637,49.00704256,0,0,0,800.338832,2881219.795,617.1495095,2221738.234,0,0,328144.2073
w-singletint,west,existing, 04/30  13:00:00,24.275,44549.99547,26.90818405,23.99953016,25.45385711,0,611.3360712,23.99953016,0.009157746,47.46036538,0,0,0,884.9829291,3185938.545,704.5917972,2536530.47,0,0,328144.2073
w-singletint,west,existing, 04/30  14:00:00,24.8125,44549.99547,27.13219686,23.99952385,25.56586035,0,670.0290866,23.99952385,0.008989649,46.58366094,0,0,0,945.8559853,3405081.547,767.8384595,2764218.454,0,0,328144.2073
w-singletint,west,existing, 04/30  15:00:00,25.375,44549.99547,27.51903094,23.99948583,25.75925838,0,769.5242205,23.99948583,0.008883314,46.01107987,0,0,0,1060.991681,3819570.053,872.0160161,3139257.658,0,0,328144.2073
w-singletint,west,existing, 04/30  16:00:00,25.725,44549.99547,28.98470391,24.34414391,26.66442391,0,1106.563294,24.34414391,0.008555315,43.39636374,0,0,0,1402.885754,5050388.713,1191.120174,4288032.626,0,0,328144.2073
w-singletint,west,existing, 04/30  17:00:00,25.8625,44549.99547,29.82668146,24.99270051,27.40969098,0,1195.9333,24.99270051,0.008539626,41.6442874,0.75,0,0.5,1465.25442,5274915.912,1291.422967,4649122.68,0,0,328144.2073
w-singletint,west,existing, 04/30  18:00:00,26.025,44549.99547,28.55359534,24.18702128,26.37030831,0,1067.774696,24.18702128,0.008587399,43.94282057,0,0,0,1383.043726,4978957.415,1188.207657,4277547.564,0,0,328144.2073
w-singletint,west,existing, 04/30  19:00:00,25.1625,114749.9883,27.65244265,23.99955616,25.8259994,0,863.9785873,23.99955616,0.008620622,44.60584782,0,0,0,1143.135844,4115289.037,964.8360475,3473409.771,0,0,328144.2073
w-singletint,west,existing, 04/30  20:00:00,23.725,134999.9863,26.51911828,23.99940687,25.25926258,0,583.8209246,23.99940687,0.009017312,46.62939719,0,0,0,825.2734204,2970984.313,672.6206926,2421434.493,0,0,328144.2073
w-singletint,west,existing, 04/30  21:00:00,22.2625,134999.9863,26.0089803,23.99937761,25.00417896,0,476.5080545,23.99937761,0.009396969,48.56361024,0,0,0,710.1486624,2556535.185,552.9495234,1990618.284,0,0,328144.2073
w-singletint,west,existing, 04/30  22:00:00,21.825,134999.9863,25.71053562,23.99950703,24.85502132,0,399.5401509,23.99950703,0.009631389,49.75626049,0,0,0,622.1736148,2239825.013,472.316058,1700337.809,0,0,328144.2073
w-singletint,west,existing, 04/30  23:00:00,22.0875,114749.9883,25.49403082,23.99963344,24.74683213,0,315.4469794,23.99963344,0.009923378,51.24056587,0,0,0,525.3163182,1891138.746,390.4709054,1405695.259,0,0,328144.2073
w-singletint,west,existing, 04/30  24:00:00,22.325,55349.99437,25.3209573,23.99969067,24.66032399,0,261.5224607,23.99969067,0.010283851,53.07145272,0,0,0,469.1631993,1688987.518,338.5479681,1218772.685,0,0,328144.2073
w-singletint,west,existing, 05/01  01:00:00,22.525,29699.99698,25.18911942,23.99966449,24.59439196,0,244.9005099,23.99966449,0.010660999,55.33949132,0,0,0,466.3779974,1678960.791,323.5895404,1164922.345,0,0,328144.2073
w-singletint,west,existing, 05/01  02:00:00,22.725,22949.99767,25.04597969,23.99966462,24.52282215,0,217.5265138,23.99966462,0.010996392,57.26686265,0,0,0,443.5984795,1596954.526,297.8872402,1072394.065,0,0,328144.2073
w-singletint,west,existing, 05/01  03:00:00,22.9875,14849.99849,24.92880723,23.99968229,24.46424476,0,195.4298404,23.99968229,0.011271535,58.67416032,0,0,0,424.3064722,1527503.3,278.0056672,1000820.402,0,0,328144.2073
w-singletint,west,existing, 05/01  04:00:00,23.225,14849.99849,24.87434541,23.99969256,24.43701899,0,185.3164638,23.99969256,0.011611717,60.41249028,0,0,0,425.9630257,1533466.893,269.8898936,971603.6169,0,0,328144.2073
w-singletint,west,existing, 05/01  05:00:00,23.3,14849.99849,24.79997602,23.99970534,24.39984068,0,172.7532923,23.99970534,0.011921546,61.99410798,0.25,0,0,419.5032382,1510211.657,257.9520184,928627.2664,0,0,328144.2073
w-singletint,west,existing, 05/01  06:00:00,23.3,29699.99698,24.74615777,23.99972357,24.37294067,0,163.3730341,23.99972357,0.012153136,63.21549066,1,0,0,413.7228477,1489402.252,248.5641826,894831.0574,0,0,328144.2073
w-singletint,west,existing, 05/01  07:00:00,22.9875,59399.99396,24.81889168,23.99970817,24.40929993,0,207.7505062,23.99970817,0.012087743,62.94556395,0.75,0,0,486.2872624,1750634.144,290.2465652,1044887.635,0,0,328144.2073
w-singletint,west,existing, 05/01  08:00:00,24.175,75599.99231,25.27210853,23.99964901,24.63587877,0,301.1647629,23.99964901,0.011696529,60.96935881,0,0,0,641.9532724,2311031.781,393.6376176,1417095.423,0,0,328144.2073
w-singletint,west,existing, 05/01  09:00:00,26.0625,59399.99396,25.75714722,23.99960959,24.8783784,0,357.7736902,23.99960959,0.011411577,59.51103467,0,0,0,737.1189803,2653628.329,466.3191706,1678749.014,0,0,328144.2073
w-singletint,west,existing, 05/01  10:00:00,27.7,59399.99396,26.2157346,23.9995413,25.10763795,0,454.7080133,23.9995413,0.011047312,57.64463514,0,0,0,877.579869,3159287.528,577.060729,2077418.624,0,0,328144.2073
w-singletint,west,existing, 05/01  11:00:00,28.675,37799.99615,26.54756394,23.99949742,25.27353068,0,519.0988304,23.99949742,0.01043518,54.4689657,0,0,0,911.6663598,3281998.895,649.4323959,2337956.625,0,0,328144.2073
w-singletint,west,existing, 05/01  12:00:00,29.9625,37799.99615,26.90340149,23.9994592,25.45143035,0,610.2991169,23.9994592,0.009779224,51.07861687,0,0,0,970.5138188,3493849.748,751.4132965,2705087.867,0,0,328144.2073
w-singletint,west,existing, 05/01  13:00:00,30.9125,37799.99615,27.20696656,23.99952356,25.60324506,0,690.7656255,23.99952356,0.009475133,49.48270812,0,0,0,1043.343109,3756035.192,840.0245777,3024088.48,0,0,328144.2073
w-singletint,west,existing, 05/01  14:00:00,29.35,37799.99615,27.40707936,23.99950665,25.703293,0,742.3993347,23.99950665,0.009273989,48.4291984,0,0,0,1086.48188,3911334.768,878.4314561,3162353.242,0,0,328144.2073
w-singletint,west,existing, 05/01  15:00:00,28.675,37799.99615,28.07421521,23.99938703,26.03680112,0,923.9260988,23.99938703,0.008980924,46.92087326,0,0,0,1282.712971,4617766.696,1054.129639,3794866.7,0,0,328144.2073
w-singletint,west,existing, 05/01  16:00:00,29.2125,37799.99615,29.46583258,24.70178201,27.08380729,0,1164.375569,24.70178201,0.008788273,44.01287146,0.5,0,0,1485.988271,5349557.775,1283.584807,4620905.304,0,0,328144.2073
w-singletint,west,existing, 05/01  17:00:00,28.4,37799.99615,28.39347656,24.13647846,26.26497751,0,1020.757868,24.13647846,0.008857154,45.83278949,0,0,0,1376.384722,4954985,1158.594134,4170938.883,0,0,328144.2073
w-singletint,west,existing, 05/01  18:00:00,27.1125,37799.99615,27.26128151,23.99947652,25.63037901,0,748.9345067,23.99947652,0.009067898,47.30244097,0,0,0,1067.292822,3842254.158,866.3456352,3118844.287,0,0,328144.2073
w-singletint,west,existing, 05/01  19:00:00,26.325,90449.9908,26.62153113,23.99951896,25.31052505,0,576.3067351,23.99951896,0.009382485,48.93751368,0,0,0,872.9305778,3142550.08,687.0418887,2473350.799,0,0,328144.2073
w-singletint,west,existing, 05/01  20:00:00,24.35,120149.9878,26.11951726,23.99951833,25.05951779,0,466.2635197,23.99951833,0.009663593,50.44558695,0,0,0,738.2793075,2657805.507,560.2977866,2017072.032,0,0,328144.2073
w-singletint,west,existing, 05/01  21:00:00,22.9875,134999.9863,25.79987078,23.99950956,24.89969017,0,413.0297353,23.99950956,0.009899753,51.69824135,0,0,0,675.5965651,2432147.634,495.5640364,1784030.531,0,0,328144.2073
w-singletint,west,existing, 05/01  22:00:00,22.8,120149.9878,25.61438492,23.9995108,24.80694786,0,381.7331482,23.9995108,0.010193088,53.2731371,0,0,0,650.2656597,2340956.375,462.6812145,1665652.372,0,0,328144.2073
w-singletint,west,existing, 05/01  23:00:00,23.1125,90449.9908,25.43908956,23.99954142,24.71931549,0,312.6734452,23.99954142,0.010580617,55.23587076,0,0,0,573.4623353,2064464.407,396.2843673,1426623.722,0,0,328144.2073
w-singletint,west,existing, 05/01  24:00:00,22.9875,44549.99547,25.25184654,23.99959688,24.62572171,0,258.2108797,23.99959688,0.010961156,57.18115904,0,0,0,509.4756373,1834112.294,340.7649438,1226753.798,0,0,328144.2073
w-singletint,west,existing, 05/02  01:00:00,22.425,29699.99698,25.0710429,23.9996451,24.535344,0,222.3239401,23.9996451,0.01125749,58.68427291,0,0,0,462.0560056,1663401.62,300.1314044,1080473.056,0,0,328144.2073
w-singletint,west,existing, 05/02  02:00:00,21.8875,22949.99767,24.90086724,23.99969201,24.45027963,0,189.7626227,23.99969201,0.011517412,59.99171438,0,0,0,415.0492847,1494177.425,263.0455574,946964.0068,0,0,328144.2073
w-singletint,west,existing, 05/02  03:00:00,21.7,14849.99849,24.76423703,23.99972803,24.38198253,0,164.4540951,23.99972803,0.011740502,61.13208254,0,0,0,380.1654451,1368595.602,236.165887,850197.1933,0,0,328144.2073
w-singletint,west,existing, 05/02  04:00:00,21.7,14849.99849,24.66210685,23.99975234,24.33092959,0,146.8406441,23.99975234,0.011955612,62.23093793,0.25,0,0,358.6057981,1290980.873,218.5557152,786800.5746,0,0,328144.2073
w-singletint,west,existing, 05/02  05:00:00,21.7,14849.99849,24.57420887,23.99977278,24.28699082,0,132.2689085,23.99977278,0.012158093,63.26460489,1,0,0,340.8536816,1227073.254,203.9861818,734350.2544,0,0,328144.2073
w-singletint,west,existing, 05/02  06:00:00,21.7,29699.99698,24.50351304,23.99978897,24.25165101,0,121.3647704,23.99978897,0.012342272,64.16346598,1,0,0,327.9214451,1180517.202,193.0828374,695098.2145,0,0,328144.2073
w-singletint,west,existing, 05/02  07:00:00,21.7,59399.99396,24.52502927,23.99979705,24.26241316,0,157.3948713,23.99979705,0.012266506,63.7932974,1,0,0,389.2362591,1401250.533,229.0837271,824701.4174,0,0,328144.2073
w-singletint,west,existing, 05/02  08:00:00,21.7,75599.99231,24.66329708,23.99981149,24.33155429,0,193.4954693,23.99981149,0.011855181,61.75656472,0.25,0,0,436.4563853,1571242.987,265.1643738,954591.7458,0,0,328144.2073
w-singletint,west,existing, 05/02  09:00:00,21.325,59399.99396,24.78280537,23.99984852,24.39132694,0,166.5868891,23.99984852,0.011565433,60.33605867,0,0,0,375.8391955,1353021.104,235.1496413,846538.7085,0,0,328144.2073
w-singletint,west,existing, 05/02  10:00:00,21.1,59399.99396,24.79454671,23.99990472,24.39722571,0,157.6476382,23.99990472,0.011409854,59.52386259,0,0,0,353.5199644,1272671.872,224.3370256,807613.2922,0,0,328144.2073
w-singletint,west,existing, 05/02  11:00:00,21.1,37799.99615,24.82972281,23.99992491,24.41482386,0,145.73301,23.99992491,0.011311096,59.03268315,0,0,0,331.2295943,1192426.539,212.4353376,764767.2153,0,0,328144.2073
w-singletint,west,existing, 05/02  12:00:00,21.1,37799.99615,24.84315594,23.99992642,24.42154118,0,148.3361305,23.99992642,0.011313033,58.99024133,0,0,0,335.2470639,1206889.43,215.0322828,774116.2182,0,0,328144.2073
w-singletint,west,existing, 05/02  13:00:00,21.1,37799.99615,24.79261638,23.99992769,24.39627203,0,139.4968083,23.99992769,0.011345846,59.11326623,0,0,0,321.9045179,1158856.265,206.1966276,742307.8594,0,0,328144.2073
w-singletint,west,existing, 05/02  14:00:00,21.475,37799.99615,24.8006006,23.99992903,24.40026482,0,139.7668343,23.99992903,0.011428559,59.49861734,0,0,0,329.189458,1185082.049,209.6150865,754614.3112,0,0,328144.2073
w-singletint,west,existing, 05/02  15:00:00,22.0125,37799.99615,25.07305932,23.99991566,24.53648749,0,185.9820999,23.99991566,0.011395698,59.30808638,0,0,0,408.4086355,1470271.088,260.3254691,937171.6886,0,0,328144.2073
w-singletint,west,existing, 05/02  16:00:00,21.8875,37799.99615,25.2853622,23.99985454,24.64260837,0,233.5966704,23.99985454,0.011154554,58.03858328,0,0,0,472.1257226,1699652.601,306.8587068,1104691.344,0,0,328144.2073
w-singletint,west,existing, 05/02  17:00:00,21.7,37799.99615,25.32181587,23.99976738,24.66079162,0,256.5040928,23.99976738,0.010886072,56.60833729,0,0,0,491.1244757,1768048.112,328.1908171,1181486.941,0,0,328144.2073
w-singletint,west,existing, 05/02  18:00:00,21.325,37799.99615,24.95436459,23.9997796,24.47707209,0,213.6017825,23.9997796,0.010801034,56.15213485,0,0,0,417.2199262,1501991.734,282.1853251,1015867.17,0,0,328144.2073
w-singletint,west,existing, 05/02  19:00:00,21.1,90449.9908,24.72466871,23.99983283,24.36225077,0,169.7019135,23.99983283,0.01092138,56.7668037,0,0,0,352.0802023,1267488.728,236.4269033,851136.8519,0,0,328144.2073
w-singletint,west,existing, 05/02  20:00:00,21.1,120149.9878,24.58021216,23.99981319,24.29001268,0,153.4471859,23.99981319,0.011113577,57.74829132,0,0,0,332.7758327,1197992.998,220.1724422,792620.792,0,0,328144.2073
w-singletint,west,existing, 05/02  21:00:00,20.7875,134999.9863,24.50358472,23.99979784,24.25169128,0,157.4664508,23.99979784,0.0113096,58.74876931,0,0,0,342.1420605,1231711.418,221.549792,797579.2511,0,0,328144.2073
w-singletint,west,existing, 05/02  22:00:00,20.6,120149.9878,24.43948357,23.99978139,24.21963248,0,156.1842721,23.99978139,0.01141094,59.30352562,0,0,0,341.1866524,1228271.949,218.6924299,787292.7478,0,0,328144.2073
w-singletint,west,existing, 05/02  23:00:00,20.6,90449.9908,24.33883632,23.99979253,24.16931443,0,109.6047042,23.99979253,0.011640973,60.50000177,0,0,0,272.727426,981818.7335,172.1337576,619681.5275,0,0,328144.2073
w-singletint,west,existing, 05/02  24:00:00,20.6,44549.99547,24.23187183,23.99982372,24.11584777,0,77.56619806,23.99982372,0.011990458,62.24209844,0.5,0,0,228.4468589,822408.6922,140.0999666,504359.8797,0,0,328144.2073
w-singletint,west,existing, 05/03  01:00:00,20.225,29699.99698,24.12141634,23.99984993,24.06063313,0,60.70005384,23.99984993,0.012335661,63.9748225,1,0,0,202.310712,728318.5633,120.0816577,432293.9677,0,0,328144.2073
w-singletint,west,existing, 05/03  02:00:00,20,22949.99767,24.02491687,23.99987103,24.01239395,0,47.61189823,23.99987103,0.012657075,65.56654394,1,0,0,182.514706,657052.9417,105.1020047,378367.217,0,0,328144.2073
w-singletint,west,existing, 05/03  03:00:00,20.375,14849.99849,23.98405865,23.99987839,23.99196852,0,45.394582,23.99987839,0.01293906,66.97202533,1,0,0,188.9533725,680232.1412,106.0204091,381673.4726,0,0,328144.2073
w-singletint,west,existing, 05/03  04:00:00,20.6,14849.99849,23.95187876,23.99988441,23.97588158,0,43.93786767,23.99988441,0.013178021,68.18320794,1,0,0,194.016838,698460.6166,106.4454445,383203.6004,0,0,328144.2073
w-singletint,west,existing, 05/03  05:00:00,20.6,14849.99849,23.90635064,23.99989407,23.95312235,0,40.06226195,23.99989407,0.013367607,69.09934436,1,0,0,190.2755558,684992.0009,102.5690562,369248.6024,0,0,328144.2073
w-singletint,west,existing, 05/03  06:00:00,20.225,29699.99698,23.84227996,23.99991044,23.9210952,0,33.43979361,23.99991044,0.013508423,69.78507576,1,0,0,174.5182129,628265.5665,92.80826136,334109.7409,0,0,328144.2073
w-singletint,west,existing, 05/03  07:00:00,20,59399.99396,23.9040659,23.99994234,23.95200412,0,70.02074879,23.99994234,0.013365515,69.0182373,1,0,0,238.7558272,859520.9781,127.4883937,458958.2172,0,0,328144.2073
w-singletint,west,existing, 05/03  08:00:00,20,75599.99231,24.20814428,23.99995078,24.10404753,0,120.4034584,23.99995078,0.012840912,66.33821581,1,0,0,319.7573974,1151126.631,177.8353125,640207.125,0,0,328144.2073
w-singletint,west,existing, 05/03  09:00:00,20.6875,59399.99396,24.68932921,23.99991003,24.34461962,0,149.1536627,23.99991003,0.012242747,63.34811113,1,0,0,360.2963652,1297066.915,212.3492926,764457.4535,0,0,328144.2073
w-singletint,west,existing, 05/03  10:00:00,21.475,59399.99396,25.03187123,23.99989493,24.51588308,0,197.3192969,23.99989493,0.011642193,60.32097175,0,0,0,428.2099986,1541555.995,267.1141939,961611.0981,0,0,328144.2073
w-singletint,west,existing, 05/03  11:00:00,22.0125,37799.99615,25.55495298,23.99980755,24.77738026,0,283.0358462,23.99980755,0.010891419,56.49819983,0,0,0,534.9830133,1925938.848,357.3059242,1286301.327,0,0,328144.2073
w-singletint,west,existing, 05/03  12:00:00,22.575,37799.99615,25.52585469,23.99982888,24.76284179,0,278.7523352,23.99982888,0.010388178,53.93076003,0,0,0,506.3084819,1822710.535,357.8198174,1288151.343,0,0,328144.2073
w-singletint,west,existing, 05/03  13:00:00,23.1125,37799.99615,26.04775966,23.99975646,25.02375806,0,388.4074715,23.99975646,0.009973196,51.81050659,0,0,0,643.5852614,2316906.941,471.9252056,1698930.74,0,0,328144.2073
w-singletint,west,existing, 05/03  14:00:00,24.7375,37799.99615,27.31703651,23.99937682,25.65820667,0,711.2411857,23.99937682,0.009283827,48.22177479,0,0,0,1030.308906,3709112.063,808.0855503,2909107.981,0,0,328144.2073
w-singletint,west,existing, 05/03  15:00:00,25.6,37799.99615,27.98743299,23.99926664,25.99334981,0,910.0646856,23.99926664,0.008597679,44.67213844,0,0,0,1203.20182,4331526.552,1014.22878,3651223.607,0,0,328144.2073
w-singletint,west,existing, 05/03  16:00:00,25.6,37799.99615,27.98141558,23.99939958,25.99040758,0,916.9482151,23.99939958,0.008348139,43.3924954,0,0,0,1173.831748,4225794.292,1021.289513,3676642.248,0,0,328144.2073
w-singletint,west,existing, 05/03  17:00:00,25.225,37799.99615,26.88585202,23.99960071,25.44272636,0,627.7649024,23.99960071,0.008512577,44.23507177,0,0,0,842.5238825,3033085.977,729.1784673,2625042.482,0,0,328144.2073
w-singletint,west,existing, 05/03  18:00:00,24.625,37799.99615,26.28300036,23.99964553,25.14132295,0,493.0670809,23.99964553,0.008834282,45.883283,0,0,0,704.5946415,2536540.709,589.4450436,2122002.157,0,0,328144.2073
w-singletint,west,existing, 05/03  19:00:00,22.7125,90449.9908,25.7701983,23.99970089,24.88494959,0,380.356644,23.99970089,0.009209353,47.83339612,0,0,0,579.6880803,2086877.089,460.6927373,1658493.854,0,0,328144.2073
w-singletint,west,existing, 05/03  20:00:00,21.325,120149.9878,25.35752241,23.99970956,24.67861598,0,301.2714382,23.99970956,0.009739329,50.56276295,0,0,0,493.2042157,1775535.177,369.912673,1331685.623,0,0,328144.2073
w-singletint,west,existing, 05/03  21:00:00,20.7875,134999.9863,25.13921932,23.99969666,24.56945799,0,272.4255192,23.99969666,0.010086154,52.3348174,0,0,0,464.1953248,1671103.169,336.5271814,1211497.853,0,0,328144.2073
w-singletint,west,existing, 05/03  22:00:00,19.85,120149.9878,24.91458212,23.99969188,24.457137,0,235.8006421,23.99969188,0.010230172,53.07001112,0,0,0,409.1099863,1472795.951,292.0552336,1051398.841,0,0,328144.2073
w-singletint,west,existing, 05/03  23:00:00,19.775,90449.9908,24.70544941,23.9997467,24.35259806,0,164.4016978,23.9997467,0.010517483,54.57040751,0,0,0,314.49114,1132168.104,220.0689411,792248.1881,0,0,328144.2073
w-singletint,west,existing, 05/03  24:00:00,19.625,44549.99547,24.53075247,23.99979012,24.2652713,0,117.3212072,23.99979012,0.010832855,56.16395511,0,0,0,251.7151651,906174.5945,171.7516062,618305.7823,0,0,328144.2073
w-singletint,west,existing, 05/04  01:00:00,19.0875,29699.99698,24.37013343,23.9998242,24.18497881,0,89.23241642,23.9998242,0.011185158,57.89892228,0,0,0,210.7950268,758862.0966,139.1503412,500941.2285,0,0,328144.2073
w-singletint,west,existing, 05/04  02:00:00,18.9,22949.99767,24.247005,23.99984089,24.12342294,0,70.23909989,23.99984089,0.011567938,59.78292285,0,0,0,186.0325357,669717.1286,118.5601413,426816.5087,0,0,328144.2073
w-singletint,west,existing, 05/04  03:00:00,19.2125,14849.99849,24.16208031,23.99985979,24.08097005,0,59.74453036,23.99985979,0.011942537,61.65883685,0.25,0,0,179.3845409,645784.3471,110.6755081,398431.8293,0,0,328144.2073
w-singletint,west,existing, 05/04  04:00:00,19.4,14849.99849,24.09027884,23.99987731,24.04507808,0,51.74210295,23.99987731,0.012231848,63.16417551,1,0,0,173.414458,624292.0488,104.2471991,375289.9169,0,0,328144.2073
w-singletint,west,existing, 05/04  05:00:00,19.4,14849.99849,24.01383472,23.99989206,24.00686339,0,42.85982793,23.99989206,0.012472988,64.40946552,1,0,0,162.2126537,583965.5532,95.3653531,343315.2712,0,0,328144.2073
w-singletint,west,existing, 05/04  06:00:00,19.0875,29699.99698,23.92685854,23.99990231,23.96338042,0,31.52784007,23.99990231,0.012706541,65.59132254,1,0,0,141.6172807,509822.2104,81.40964034,293074.7052,0,0,328144.2073
w-singletint,west,existing, 05/04  07:00:00,19.5875,59399.99396,24.12826156,23.9999277,24.06409463,0,92.78804793,23.9999277,0.012623322,65.21160905,1,0,0,255.7656616,920756.3817,146.8403332,528625.1995,0,0,328144.2073
w-singletint,west,existing, 05/04  08:00:00,20.375,75599.99231,24.57991888,23.99987314,24.28989601,0,177.9484804,23.99987314,0.011940076,61.77210903,0.5,0,0,393.2312949,1415632.662,238.5405845,858746.1041,0,0,328144.2073
w-singletint,west,existing, 05/04  09:00:00,20.9125,59399.99396,25.02088709,23.99984369,24.51036539,0,205.7752386,23.99984369,0.011247155,58.28820256,0,0,0,416.9095664,1500874.439,270.8877217,975195.7982,0,0,328144.2073
w-singletint,west,existing, 05/04  10:00:00,22.1625,59399.99396,25.73177442,23.99972821,24.86575132,0,337.1051542,23.99972821,0.010501602,54.47540108,0,0,0,594.7153933,2140975.416,412.6074032,1485386.652,0,0,328144.2073
w-singletint,west,existing, 05/04  11:00:00,23.4875,37799.99615,26.0558798,23.99971372,25.02779676,0,396.4628637,23.99971372,0.009927028,51.55470289,0,0,0,654.8658693,2357517.129,483.1368645,1739292.712,0,0,328144.2073
w-singletint,west,existing, 05/04  12:00:00,23.9,37799.99615,26.22352977,23.99973082,25.11163029,0,433.484906,23.99973082,0.009593348,49.8673299,0,0,0,684.5740533,2464466.592,523.6430854,1885115.107,0,0,328144.2073
w-singletint,west,existing, 05/04  13:00:00,24.5875,37799.99615,26.86597853,23.99960252,25.43279053,0,589.3309625,23.99960252,0.009216979,47.90941103,0,0,0,864.734751,3113045.103,685.1883325,2466677.997,0,0,328144.2073
w-singletint,west,existing, 05/04  14:00:00,26.0625,37799.99615,27.66005421,23.99945552,25.82975487,0,803.8407154,23.99945552,0.008851599,46.01946073,0,0,0,1103.775984,3973593.543,912.0191588,3283268.972,0,0,328144.2073
w-singletint,west,existing, 05/04  15:00:00,26.7,37799.99615,29.01517416,24.34323523,26.67920469,0,1103.005312,24.34323523,0.008461672,43.14230211,0.25,0,0,1380.52654,4969895.546,1199.058708,4316611.348,0,0,328144.2073
w-singletint,west,existing, 05/04  16:00:00,27.7,37799.99615,31.64402061,26.38798714,29.01600388,0,1329.226904,26.38798714,0.008624152,38.90882984,1,0,1,1507.981024,5428731.685,1407.436897,5066772.83,0,0,328144.2073
w-singletint,west,existing, 05/04  17:00:00,27.9875,37799.99615,32.29177009,27.10118569,29.69647789,0,1343.931125,27.10118569,0.009164295,39.61227594,1,0,1,1556.023158,5601683.368,1437.354347,5174475.65,0,0,328144.2073
w-singletint,west,existing, 05/04  18:00:00,27.1125,37799.99615,32.01013125,26.9578274,29.48397933,0,1314.348816,26.9578274,0.009337842,40.70178572,1,0,1,1581.566595,5693639.743,1417.209223,5101953.203,0,0,328144.2073
w-singletint,west,existing, 05/04  19:00:00,25.6375,90449.9908,29.34488165,24.79956608,27.07222386,0,1163.545573,24.79956608,0.008930782,44.25009763,0.5,0,0.25,1520.511823,5473842.562,1289.804628,4643296.66,0,0,328144.2073
w-singletint,west,existing, 05/04  20:00:00,24.3125,120149.9878,27.61419408,24.00124023,25.80771715,0,863.9402739,24.00124023,0.008574162,44.5919907,0,0,0,1140.80917,4106913.014,958.1090191,3449192.469,0,0,328144.2073
w-singletint,west,existing, 05/04  21:00:00,23.2125,134999.9863,26.9005989,23.99927869,25.44993879,0,686.6743816,23.99927869,0.008737953,45.46642829,0,0,0,935.0540121,3366194.443,771.055893,2775801.215,0,0,328144.2073
w-singletint,west,existing, 05/04  22:00:00,22.1125,120149.9878,26.41620029,23.99934413,25.20777221,0,573.4640379,23.99934413,0.00892508,46.47355123,0,0,0,804.4288439,2895943.838,648.627884,2335060.382,0,0,328144.2073
w-singletint,west,existing, 05/04  23:00:00,21.325,90449.9908,25.99465433,23.9994419,24.99704811,0,439.7082247,23.9994419,0.009214261,47.97528189,0,0,0,647.6058544,2331381.076,508.3128775,1829926.359,0,0,328144.2073
w-singletint,west,existing, 05/04  24:00:00,20.7875,44549.99547,25.6339632,23.99954376,24.81675348,0,339.262589,23.99954376,0.009576063,49.83017246,0,0,0,531.3534458,1912872.405,403.3742062,1452147.142,0,0,328144.2073
