Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 05/05  01:00:00,19.85,29699.99698,25.30174192,23.99963059,24.65068625,0,264.7162159,23.99963059,0.009932741,51.65677007,0,0,0,438.0483021,1576973.888,320.972454,1155500.834,0,0,328144.2073
w-singletint,west,existing, 05/05  02:00:00,20.15,22949.99767,25.12673183,23.99967603,24.56320393,0,228.5630083,23.99967603,0.010255338,53.30714112,0,0,0,402.8659557,1450317.441,287.3342592,1034403.333,0,0,328144.2073
w-singletint,west,existing, 05/05  03:00:00,20.225,14849.99849,24.97937982,23.99969674,24.48953828,0,200.813691,23.99969674,0.010552847,54.82772308,0,0,0,374.3894382,1347801.978,260.2049656,936737.8763,0,0,328144.2073
w-singletint,west,existing, 05/05  04:00:00,20,14849.99849,24.79115437,23.99974087,24.39544762,0,164.3383774,23.99974087,0.010865685,56.461103,0,0,0,328.519762,1182671.143,221.8438049,798637.6976,0,0,328144.2073
w-singletint,west,existing, 05/05  05:00:00,20,14849.99849,24.63225224,23.99977043,24.31601133,0,135.3669379,23.99977043,0.011197167,58.17507681,0,0,0,294.2598683,1059335.526,192.8629496,694306.6185,0,0,328144.2073
w-singletint,west,existing, 05/05  06:00:00,20,29699.99698,24.51692673,23.99980443,24.25836558,0,115.6665895,23.99980443,0.011527867,59.86188521,0,0,0,272.066482,979439.3353,173.1658534,623397.0722,0,0,328144.2073
w-singletint,west,existing, 05/05  07:00:00,21.0625,59399.99396,24.75319372,23.99977821,24.37648596,0,192.2713503,23.99977821,0.01144466,59.51298978,0,0,0,405.1623023,1458584.288,258.6393854,931101.7874,0,0,328144.2073
w-singletint,west,existing, 05/05  08:00:00,21.7,75599.99231,25.19912133,23.99968663,24.59940398,0,289.9388613,23.99968663,0.010856234,56.54915449,0,0,0,541.2335122,1948440.644,361.5748058,1301669.301,0,0,328144.2073
w-singletint,west,existing, 05/05  09:00:00,23.3875,59399.99396,25.65172819,23.99968592,24.82570706,0,332.0077578,23.99968592,0.010348376,53.94721863,0,0,0,588.4957933,2118584.856,417.8468924,1504248.813,0,0,328144.2073
w-singletint,west,existing, 05/05  10:00:00,24.4,59399.99396,26.03895778,23.9996778,25.01931779,0,407.7431139,23.9996778,0.009836172,51.35090292,0,0,0,670.9932518,2415575.707,502.0438252,1807357.771,0,0,328144.2073
w-singletint,west,existing, 05/05  11:00:00,25.4625,37799.99615,26.51842176,23.99964514,25.25903345,0,505.92216,23.99964514,0.009340056,48.81820419,0,0,0,771.9865771,2779151.678,609.1586893,2192971.281,0,0,328144.2073
w-singletint,west,existing, 05/05  12:00:00,27.1625,37799.99615,26.71587038,23.99967716,25.35777377,0,558.3971376,23.99967716,0.009115357,47.63050908,0,0,0,825.9771937,2973517.897,675.9952614,2433582.941,0,0,328144.2073
w-singletint,west,existing, 05/05  13:00:00,28.1125,37799.99615,26.99465623,23.99966298,25.49715961,0,627.9340807,23.99966298,0.008971872,46.8735265,0,0,0,898.9895576,3236362.407,753.4342249,2712363.21,0,0,328144.2073
w-singletint,west,existing, 05/05  14:00:00,27.6125,37799.99615,27.44372217,23.99957124,25.72164671,0,746.4962742,23.99957124,0.008711149,45.53042406,0,0,0,1015.936723,3657372.202,867.7012839,3123724.622,0,0,328144.2073
w-singletint,west,existing, 05/05  15:00:00,27.8875,37799.99615,28.57151221,24.1339889,26.35275056,0,1032.47962,24.1339889,0.00843766,43.74360056,0,0,0,1310.091493,4716329.374,1146.867213,4128721.967,0,0,328144.2073
w-singletint,west,existing, 05/05  16:00:00,28.675,37799.99615,30.51828654,25.51793219,28.01810937,0,1252.973457,25.51793219,0.00854899,40.75280598,1,0,0.75,1468.413597,5286288.948,1350.641226,4862308.412,0,0,328144.2073
w-singletint,west,existing, 05/05  17:00:00,28.525,37799.99615,30.75888222,25.7135492,28.23621571,0,1269.871447,25.7135492,0.008776992,41.32980229,1,0,1,1512.778972,5446004.301,1381.480891,4973331.209,0,0,328144.2073
w-singletint,west,existing, 05/05  18:00:00,27.9875,37799.99615,32.46539622,27.23811099,29.85175361,0,1363.898143,27.23811099,0.009069951,39.01353438,1,0,1,1553.60547,5592979.692,1449.583949,5218502.216,0,0,328144.2073
w-singletint,west,existing, 05/05  19:00:00,26.425,90449.9908,31.69802656,26.66185982,29.17994319,0,1309.565544,26.66185982,0.009175634,40.85470983,1,0,1,1583.065445,5699035.603,1425.214031,5130770.512,0,0,328144.2073
w-singletint,west,existing, 05/05  20:00:00,24.1625,120149.9878,28.6969522,24.43090912,26.56393066,0,1101.920031,24.43090912,0.008643154,43.97552187,0.25,0,0.25,1422.543842,5121157.83,1211.591507,4361729.425,0,0,328144.2073
w-singletint,west,existing, 05/05  21:00:00,22.3,134999.9863,27.30006164,24.00008747,25.65007456,0,803.1545811,24.00008747,0.008403584,43.92627331,0,0,0,1046.983205,3769139.538,880.0735291,3168264.705,0,0,328144.2073
w-singletint,west,existing, 05/05  22:00:00,21.325,120149.9878,26.64268205,23.99930505,25.32099355,0,632.6349597,23.99930505,0.008570865,44.8364581,0,0,0,848.4930138,3054574.85,701.2041872,2524335.074,0,0,328144.2073
w-singletint,west,existing, 05/05  23:00:00,20.4125,90449.9908,26.13574335,23.99942206,25.06758271,0,473.4465344,23.99942206,0.008861528,46.3528279,0,0,0,664.3597257,2391695.013,534.4201352,1923912.487,0,0,328144.2073
w-singletint,west,existing, 05/05  24:00:00,19.625,44549.99547,25.70805756,23.99953771,24.85379764,0,354.2983749,23.99953771,0.009188302,48.0062619,0,0,0,523.8149198,1885733.711,408.704108,1471334.789,0,0,328144.2073
w-singletint,west,existing, 05/06  01:00:00,19.0875,35099.99643,25.37020718,23.999629,24.68491809,0,277.2271351,23.999629,0.00951611,49.7058012,0,0,0,432.121247,1555636.489,327.1512869,1177744.633,0,0,328144.2073
w-singletint,west,existing, 05/06  02:00:00,18.525,35099.99643,25.07957657,23.99969478,24.53963567,0,214.5797036,23.99969478,0.009824,51.27550879,0,0,0,353.0403522,1270945.268,259.8087387,935311.4592,0,0,328144.2073
w-singletint,west,existing, 05/06  03:00:00,17.9875,14849.99849,24.820151,23.99975757,24.40995428,0,161.1102643,23.99975757,0.010157086,52.96585037,0,0,0,282.5912022,1017328.328,201.8603307,726697.1905,0,0,328144.2073
w-singletint,west,existing, 05/06  04:00:00,17.8,14849.99849,24.60770303,23.99980208,24.30375256,0,120.8416631,23.99980208,0.010473742,54.58961318,0,0,0,230.1943334,828699.6003,160.0379214,576136.517,0,0,328144.2073
w-singletint,west,existing, 05/06  05:00:00,17.8,14849.99849,24.43327689,23.99983529,24.21655609,0,90.57036086,23.99983529,0.010798931,56.2913411,0,0,0,191.9261536,690934.1529,129.7695429,467170.3546,0,0,328144.2073
w-singletint,west,existing, 05/06  06:00:00,17.1125,14849.99849,24.24508278,23.99987026,24.12247652,0,56.74137779,23.99987026,0.011127753,57.96014181,0,0,0,137.4447284,494801.0221,90.21264022,324765.5048,0,0,328144.2073
w-singletint,west,existing, 05/06  07:00:00,18.075,55349.99437,24.39588873,23.9998969,24.19789282,0,88.07780386,23.9998969,0.011290608,58.80830549,0,0,0,200.8206688,722954.4076,129.5697653,466451.1551,0,0,328144.2073
w-singletint,west,existing, 05/06  08:00:00,20.65,55349.99437,24.84254779,23.99983989,24.42119384,0,196.2049019,23.99983989,0.011015302,57.45745621,0,0,0,391.1645709,1408192.455,259.1580502,932968.9807,0,0,328144.2073
w-singletint,west,existing, 05/06  09:00:00,23.075,75599.99231,25.52819252,23.99962592,24.76390922,0,357.0861751,23.99962592,0.010379219,54.24933689,0,0,0,623.8964515,2246027.225,440.2229683,1584802.686,0,0,328144.2073
w-singletint,west,existing, 05/06  10:00:00,24.5875,75599.99231,26.14335704,23.99954617,25.07145161,0,457.6004405,23.99954617,0.009686592,50.67273024,0,0,0,729.7197673,2626991.162,553.4182638,1992305.75,0,0,328144.2073
w-singletint,west,existing, 05/06  11:00:00,25.375,55349.99437,26.52566455,23.99958351,25.26262403,0,518.2545298,23.99958351,0.009214011,48.18768141,0,0,0,775.5720758,2792059.473,620.7252808,2234611.011,0,0,328144.2073
w-singletint,west,existing, 05/06  12:00:00,26.6,44549.99547,26.73059947,23.99961216,25.36510581,0,569.4720259,23.99961216,0.008967238,46.86773036,0,0,0,822.583202,2961299.527,682.2871195,2456233.63,0,0,328144.2073
w-singletint,west,existing, 05/06  13:00:00,27.575,44549.99547,27.05992114,23.99959755,25.52975935,0,652.3633321,23.99959755,0.008845325,46.22184831,0,0,0,913.9459333,3290205.36,773.3256366,2783972.292,0,0,328144.2073
w-singletint,west,existing, 05/06  14:00:00,28.4875,44549.99547,28.22883156,24.03415434,26.13149295,0,967.9770163,24.03415434,0.008584195,44.78436544,0,0,0,1259.207103,4533145.57,1092.630389,3933469.399,0,0,328144.2073
w-singletint,west,existing, 05/06  15:00:00,28.9,44549.99547,29.77204275,24.90412493,27.33808384,0,1186.226067,24.90412493,0.008465276,41.9102948,0.5,0,0.5,1422.242887,5120074.393,1288.764759,4639553.132,0,0,328144.2073
w-singletint,west,existing, 05/06  16:00:00,29.2125,44549.99547,31.27240439,26.13678488,28.70459464,0,1299.957381,26.13678488,0.008735941,40.13081588,1,0,1,1501.883714,5406781.37,1401.767787,5046364.034,0,0,328144.2073
w-singletint,west,existing, 05/06  17:00:00,29.0875,44549.99547,31.06239084,26.03269235,28.54754159,0,1268.050692,26.03269235,0.008924342,41.226491,1,0,1,1518.341368,5466028.925,1401.293887,5044657.993,0,0,328144.2073
w-singletint,west,existing, 05/06  18:00:00,28.525,44549.99547,29.57849914,24.86442241,27.22146078,0,1178.863029,24.86442241,0.008747936,43.32680452,0.5,0,0.5,1477.683291,5319659.847,1323.316284,4763938.621,0,0,328144.2073
w-singletint,west,existing, 05/06  19:00:00,26.925,114749.9883,27.87374827,24.02341767,25.94858297,0,919.0350933,24.02341767,0.008457728,44.0704469,0,0,0,1187.981591,4276733.727,1041.454429,3749235.944,0,0,328144.2073
w-singletint,west,existing, 05/06  20:00:00,25.0375,134999.9863,26.97560841,23.99939149,25.48749995,0,692.1390926,23.99939149,0.008597408,44.85317861,0,0,0,925.2493858,3330897.789,791.8836795,2850781.246,0,0,328144.2073
w-singletint,west,existing, 05/06  21:00:00,24.0875,134999.9863,26.5188824,23.99924931,25.25906585,0,592.7043298,23.99924931,0.00882915,46.07507145,0,0,0,824.4161641,2967898.191,684.4389853,2463980.347,0,0,328144.2073
w-singletint,west,existing, 05/06  22:00:00,22.8375,134999.9863,26.14083734,23.99940598,25.07012166,0,498.8208508,23.99940598,0.00895883,46.78930554,0,0,0,715.4181284,2575505.262,580.0963145,2088346.732,0,0,328144.2073
w-singletint,west,existing, 05/06  23:00:00,21.5125,114749.9883,25.74446463,23.99959269,24.87202866,0,371.5168582,23.99959269,0.009147215,47.77652339,0,0,0,557.4368951,2006772.822,441.7493412,1590297.628,0,0,328144.2073
w-singletint,west,existing, 05/06  24:00:00,20.7875,55349.99437,25.40237662,23.99969402,24.70103532,0,278.026605,23.99969402,0.009413513,49.14637537,0,0,0,442.7943398,1594059.623,342.2110883,1231959.918,0,0,328144.2073
w-singletint,west,existing, 05/07  01:00:00,20.6,35099.99643,25.1553062,23.99970277,24.57750448,0,235.8657251,23.99970277,0.009684554,50.53971727,0,0,0,394.4508062,1420022.902,298.4920579,1074571.409,0,0,328144.2073
w-singletint,west,existing, 05/07  02:00:00,19.5375,35099.99643,24.88970133,23.99972764,24.44471449,0,180.9894318,23.99972764,0.009944373,51.87417746,0,0,0,318.8587668,1147891.56,234.7344159,845043.8972,0,0,328144.2073
w-singletint,west,existing, 05/07  03:00:00,18.2125,14849.99849,24.59345848,23.99980281,24.29663065,0,120.1242286,23.99980281,0.010241396,53.36421472,0,0,0,227.9694059,820689.8611,162.8259042,586173.255,0,0,328144.2073
w-singletint,west,existing, 05/07  04:00:00,17.8,14849.99849,24.37245146,23.99985785,24.18615466,0,79.53047606,23.99985785,0.010496252,54.64924649,0,0,0,170.0150721,612054.2597,118.8325893,427797.3216,0,0,328144.2073
w-singletint,west,existing, 05/07  05:00:00,17.1125,14849.99849,24.15671245,23.99988862,24.07830053,0,41.8940208,23.99988862,0.010754342,55.9700327,0,0,0,110.4811339,397732.082,75.46838805,271686.197,0,0,328144.2073
w-singletint,west,existing, 05/07  06:00:00,16.7,14849.99849,23.9834118,23.99992293,23.99166737,0,14.83982035,23.99992293,0.011072135,57.6316607,0,0,0,67.8580952,244289.1427,44.99322486,161975.6095,0,0,328144.2073
w-singletint,west,existing, 05/07  07:00:00,18.075,55349.99437,24.17064597,23.99995776,24.08530187,0,52.89529909,23.99995776,0.011133425,57.96695953,0,0,0,142.9141132,514490.8076,94.54175677,340350.3244,0,0,328144.2073
w-singletint,west,existing, 05/07  08:00:00,20.275,55349.99437,24.61934791,23.99990516,24.30962653,0,156.7747125,23.99990516,0.010695811,55.76209674,0,0,0,314.2414342,1131269.163,216.7212564,780196.5231,0,0,328144.2073
w-singletint,west,existing, 05/07  09:00:00,22.85,75599.99231,25.20059463,23.99972847,24.60016155,0,292.9545312,23.99972847,0.010017294,52.30138845,0,0,0,505.4571097,1819645.595,374.3080663,1347509.039,0,0,328144.2073
w-singletint,west,existing, 05/07  10:00:00,24.5875,75599.99231,25.6737903,23.99970588,24.83674809,0,352.6351655,23.99970588,0.009488211,49.58076465,0,0,0,572.4078739,2060668.346,448.5637808,1614829.611,0,0,328144.2073
w-singletint,west,existing, 05/07  11:00:00,25.6875,55349.99437,26.06557692,23.99973777,25.03265735,0,407.2019993,23.99973777,0.009287499,48.54735538,0,0,0,638.6766347,2299235.885,512.4221772,1844719.838,0,0,328144.2073
w-singletint,west,existing, 05/07  12:00:00,26.7875,44549.99547,26.50176588,23.99967732,25.2507216,0,512.5570008,23.99967732,0.009201425,48.07367915,0,0,0,772.2807057,2780210.54,627.0060487,2257221.775,0,0,328144.2073
w-singletint,west,existing, 05/07  13:00:00,27.575,44549.99547,26.8880428,23.99961138,25.44382709,0,609.3091608,23.99961138,0.009112173,47.59611992,0,0,0,890.0469301,3204168.948,730.3681252,2629325.251,0,0,328144.2073
w-singletint,west,existing, 05/07  14:00:00,28.1125,44549.99547,27.87695753,23.99932994,25.93814373,0,878.7763476,23.99932994,0.008846277,46.19820436,0,0,0,1195.864123,4305110.843,1004.097154,3614749.756,0,0,328144.2073
w-singletint,west,existing, 05/07  15:00:00,28.675,44549.99547,28.64859365,24.10122053,26.37490709,0,1080.592844,24.10122053,0.008529262,44.2511123,0,0,0,1381.706239,4974142.461,1201.540149,4325544.535,0,0,328144.2073
w-singletint,west,existing, 05/07  16:00:00,28.9,44549.99547,29.91768974,25.02794388,27.47281681,0,1199.836723,25.02794388,0.008560246,41.97290428,0.75,0,0.5,1442.951791,5194626.447,1296.129121,4666064.834,0,0,328144.2073
w-singletint,west,existing, 05/07  17:00:00,28.9,44549.99547,30.83112346,25.81269412,28.32190879,0,1269.154615,25.81269412,0.008785648,41.08327462,1,0,1,1509.233243,5433239.674,1380.208277,4968749.798,0,0,328144.2073
w-singletint,west,existing, 05/07  18:00:00,28.525,44549.99547,29.27132875,24.64911318,26.96022096,0,1154.522883,24.64911318,0.008800312,44.10727221,0.25,0,0.25,1482.260947,5336139.408,1302.57385,4689265.859,0,0,328144.2073
w-singletint,west,existing, 05/07  19:00:00,27.3,114749.9883,27.739104,24.00945159,25.87427779,0,880.304629,24.00945159,0.008637808,44.98806712,0,0,0,1167.432245,4202756.084,1001.919364,3606909.71,0,0,328144.2073
w-singletint,west,existing, 05/07  20:00:00,26.325,134999.9863,26.93540552,23.99933979,25.46737265,0,678.5901253,23.99933979,0.0088697,46.23636826,0,0,0,939.9327002,3383757.721,789.1747128,2841028.966,0,0,328144.2073
w-singletint,west,existing, 05/07  21:00:00,25.7875,134999.9863,26.55843618,23.99923564,25.27883591,0,596.3394426,23.99923564,0.009113037,47.50487211,0,0,0,860.0277811,3096100.012,702.351257,2528464.525,0,0,328144.2073
w-singletint,west,existing, 05/07  22:00:00,25.6,134999.9863,26.30864258,23.99936429,25.15400344,0,528.1843952,23.99936429,0.009254463,48.26168495,0,0,0,788.1414425,2837309.193,632.6557616,2277560.742,0,0,328144.2073
w-singletint,west,existing, 05/07  23:00:00,24.85,114749.9883,26.01158744,23.99952723,25.00555734,0,423.9207468,23.99952723,0.009482508,49.48291576,0,0,0,667.4882747,2402957.789,522.1676299,1879803.468,0,0,328144.2073
w-singletint,west,existing, 05/07  24:00:00,23.7125,55349.99437,25.69502248,23.99961425,24.84731837,0,338.720195,23.99961425,0.009801218,51.10672843,0,0,0,566.4155767,2039096.076,427.4154514,1538695.625,0,0,328144.2073
w-singletint,west,existing, 05/08  01:00:00,23.3,29699.99698,25.46303569,23.99960815,24.73132192,0,300.5957381,23.99960815,0.010089603,52.49956237,0,0,0,523.5603342,1884817.203,385.7975457,1388871.165,0,0,328144.2073
w-singletint,west,existing, 05/08  02:00:00,22.6125,22949.99767,25.22416214,23.99962645,24.61189429,0,252.819144,23.99962645,0.010248595,53.23888256,0,0,0,457.0955658,1645544.037,332.2503416,1196101.23,0,0,328144.2073
w-singletint,west,existing, 05/08  03:00:00,21.8875,14849.99849,24.98999477,23.99968536,24.49484006,0,205.7991862,23.99968536,0.01039939,54.02303828,0,0,0,390.3748161,1405349.338,279.1705503,1005013.981,0,0,328144.2073
w-singletint,west,existing, 05/08  04:00:00,21.7,14849.99849,24.83696962,23.99972422,24.41834692,0,176.5721747,23.99972422,0.010659439,55.40750531,0,0,0,356.4224896,1283120.963,248.3702311,894132.8319,0,0,328144.2073
w-singletint,west,existing, 05/08  05:00:00,21.7,14849.99849,24.72967978,23.99974281,24.3647113,0,157.7025783,23.99974281,0.010964694,56.98829192,0,0,0,339.1227014,1220841.725,229.4896661,826162.7979,0,0,328144.2073
w-singletint,west,existing, 05/08  06:00:00,21.7,29699.99698,24.64891409,23.99976321,24.32433865,0,144.1898748,23.99976321,0.011263453,58.51340711,0,0,0,328.2422339,1181672.042,215.9677338,777483.8418,0,0,328144.2073
w-singletint,west,existing, 05/08  07:00:00,22.0125,59399.99396,24.81602962,23.99973947,24.40788454,0,205.5149863,23.99973947,0.011277348,58.62161947,0,0,0,429.8708809,1547535.171,279.8591882,1007493.078,0,0,328144.2073
w-singletint,west,existing, 05/08  08:00:00,22.575,75599.99231,25.26590103,23.99967697,24.632789,0,300.2806949,23.99967697,0.010857371,56.49760638,0,0,0,564.9782861,2033921.83,379.2662976,1365358.671,0,0,328144.2073
w-singletint,west,existing, 05/08  09:00:00,23.4875,59399.99396,25.60990719,23.99969567,24.80480143,0,323.0726201,23.99969567,0.010412964,54.22321361,0,0,0,580.1318464,2088474.647,409.7642604,1475151.337,0,0,328144.2073
w-singletint,west,existing, 05/08  10:00:00,24.5875,59399.99396,26.05830533,23.99967523,25.02899028,0,411.6728468,23.99967523,0.009949333,51.84695725,0,0,0,685.6987313,2468515.433,507.5690642,1827248.631,0,0,328144.2073
w-singletint,west,existing, 05/08  11:00:00,26.0625,37799.99615,26.54600639,23.9996414,25.27282389,0,512.9862026,23.9996414,0.009513005,49.57624146,0,0,0,797.2207845,2869994.824,621.2822342,2236616.043,0,0,328144.2073
w-singletint,west,existing, 05/08  12:00:00,26.7,37799.99615,26.7956409,23.99963268,25.39763679,0,578.1564154,23.99963268,0.009228723,48.09795847,0,0,0,859.7353287,3095047.183,691.8435692,2490636.849,0,0,328144.2073
w-singletint,west,existing, 05/08  13:00:00,26.7,37799.99615,26.94101312,23.99964209,25.47032761,0,614.5562212,23.99964209,0.00906544,47.25917805,0,0,0,891.0020788,3207607.484,728.2705414,2621773.949,0,0,328144.2073
w-singletint,west,existing, 05/08  14:00:00,27.0125,37799.99615,26.8425369,23.99968751,25.42111221,0,591.9219762,23.99968751,0.009032898,47.06183113,0,0,0,860.072397,3096260.629,708.3569274,2550084.939,0,0,328144.2073
w-singletint,west,existing, 05/08  15:00:00,26.8875,37799.99615,26.5123725,23.99977446,25.25607348,0,505.7055216,23.99977446,0.009167322,47.70308297,0,0,0,760.8517863,2739066.431,621.1222951,2236040.262,0,0,328144.2073
w-singletint,west,existing, 05/08  16:00:00,27.0125,37799.99615,26.67886617,23.99969056,25.33927837,0,548.893764,23.99969056,0.009231685,48.01503796,0,0,0,820.7779658,2954800.677,665.3123606,2395124.498,0,0,328144.2073
w-singletint,west,existing, 05/08  17:00:00,27.2,37799.99615,26.62171396,23.99959215,25.31065305,0,548.2302447,23.99959215,0.009328122,48.47849664,0,0,0,826.2648762,2974553.554,666.2269244,2398416.928,0,0,328144.2073
w-singletint,west,existing, 05/08  18:00:00,26.8875,37799.99615,26.70346544,23.99944914,25.35145729,0,596.5386751,23.99944914,0.00933078,48.47401072,0,0,0,888.3444956,3198040.184,711.8239738,2562566.306,0,0,328144.2073
w-singletint,west,existing, 05/08  19:00:00,26.325,90449.9908,26.09962286,23.99960445,25.04961366,0,452.6296089,23.99960445,0.009468013,49.17575302,0,0,0,710.2024399,2556728.784,563.3120446,2027923.361,0,0,328144.2073
w-singletint,west,existing, 05/08  20:00:00,25.7875,120149.9878,25.77553618,23.9996165,24.88757634,0,384.8458273,23.9996165,0.009798789,50.89967279,0,0,0,640.0290751,2304104.67,491.0283003,1767701.881,0,0,328144.2073
w-singletint,west,existing, 05/08  21:00:00,25.225,134999.9863,25.61231948,23.99957768,24.80594858,0,366.4325595,23.99957768,0.010071195,52.3456231,0,0,0,630.1741273,2268626.858,467.8349642,1684205.871,0,0,328144.2073
w-singletint,west,existing, 05/08  22:00:00,24.625,120149.9878,25.4723035,23.99954569,24.73592459,0,347.1656922,23.99954569,0.010240096,53.22965442,0,0,0,609.3787865,2193763.632,443.4966478,1596587.932,0,0,328144.2073
w-singletint,west,existing, 05/08  23:00:00,24.0875,90449.9908,25.28634614,23.99957995,24.64296305,0,279.0619019,23.99957995,0.010505768,54.55263986,0,0,0,521.6535172,1877952.662,370.9022036,1335247.933,0,0,328144.2073
w-singletint,west,existing, 05/08  24:00:00,23.525,44549.99547,25.09519785,23.99963742,24.54741763,0,226.9617765,23.99963742,0.010837962,56.22649777,0,0,0,455.9839668,1641542.28,314.0708667,1130655.12,0,0,328144.2073
w-singletint,west,existing, 05/09  01:00:00,22.9875,29699.99698,24.908569,23.99968634,24.45412767,0,192.494934,23.99968634,0.011139197,57.76163001,0,0,0,411.6638958,1481990.025,275.0785639,990282.83,0,0,328144.2073
w-singletint,west,existing, 05/09  02:00:00,22.8,22949.99767,24.78227164,23.9997221,24.39099687,0,169.1746214,23.9997221,0.011425361,59.180768,0,0,0,384.5327729,1384317.983,250.1787852,900643.6268,0,0,328144.2073
w-singletint,west,existing, 05/09  03:00:00,22.425,14849.99849,24.68089548,23.99974333,24.34031941,0,151.4368708,23.99974333,0.011663148,60.36669578,0,0,0,360.8469216,1299048.918,229.2820049,825415.2176,0,0,328144.2073
w-singletint,west,existing, 05/09  04:00:00,22.2,14849.99849,24.58600701,23.99976778,24.29288739,0,135.3019025,23.99976778,0.011880839,61.47222458,0,0,0,339.5700512,1222452.184,211.2533287,760511.9834,0,0,328144.2073
w-singletint,west,existing, 05/09  05:00:00,22.2,14849.99849,24.51360468,23.99978492,24.2566948,0,123.8016751,23.99978492,0.012068764,62.42599872,1,0,0,326.6389962,1175900.386,199.7536119,719113.0029,0,0,328144.2073
w-singletint,west,existing, 05/09  06:00:00,22.2,29699.99698,24.45814549,23.99979929,24.22897239,0,115.6202188,23.99979929,0.012225535,63.2616407,1,0,0,318.0372031,1144933.931,191.5720267,689659.2962,0,0,328144.2073
w-singletint,west,existing, 05/09  07:00:00,22.575,59399.99396,24.54681783,23.99978491,24.27330137,0,162.5058652,23.99978491,0.012152557,62.91530054,1,0,0,401.5970251,1445749.29,241.5721396,869659.7025,0,0,328144.2073
w-singletint,west,existing, 05/09  08:00:00,23.1125,75599.99231,24.7891393,23.99977056,24.39445493,0,214.9468594,23.99977056,0.011811666,61.18333367,0,0,0,484.055343,1742599.235,298.5044254,1074615.931,0,0,328144.2073
w-singletint,west,existing, 05/09  09:00:00,23.3,59399.99396,25.00616484,23.99981481,24.50298982,0,202.9938892,23.99981481,0.01160467,60.16897531,0,0,0,456.6616249,1643981.85,288.1709915,1037415.569,0,0,328144.2073
w-singletint,west,existing, 05/09  10:00:00,24.7375,59399.99396,25.64354129,23.9997508,24.82164604,0,319.220326,23.9997508,0.011199815,58.12924161,0,0,0,637.2759361,2294193.37,416.4286738,1499143.226,0,0,328144.2073
w-singletint,west,existing, 05/09  11:00:00,26.6,37799.99615,26.13986241,23.99964948,25.06975594,0,418.0425109,23.99964948,0.010594107,55.07332067,0,0,0,759.4808509,2734131.063,530.9166039,1911299.774,0,0,328144.2073
w-singletint,west,existing, 05/09  12:00:00,28.2625,37799.99615,26.58056889,23.99957006,25.29006948,0,526.3115881,23.99957006,0.010086679,52.46494429,0,0,0,880.3972496,3169430.098,653.2365115,2351651.441,0,0,328144.2073
w-singletint,west,existing, 05/09  13:00:00,29.9625,37799.99615,27.01011671,23.99952889,25.5048228,0,637.0430991,23.99952889,0.00973964,50.66828722,0,0,0,998.239722,3593662.999,778.2475198,2801691.071,0,0,328144.2073
w-singletint,west,existing, 05/09  14:00:00,30.9125,37799.99615,28.02229511,23.99922332,26.01075921,0,919.7321312,23.99922332,0.00920582,47.90214658,0,0,0,1292.741081,4653867.891,1068.573195,3846863.504,0,0,328144.2073
w-singletint,west,existing, 05/09  15:00:00,28.35,37799.99615,28.3058453,24.04146445,26.17365488,0,990.0527048,24.04146445,0.0087932,45.65380174,0,0,0,1325.138262,4770497.743,1112.854932,4006277.754,0,0,328144.2073
w-singletint,west,existing, 05/09  16:00:00,28.3875,37799.99615,30.8654159,25.79553124,28.33047357,0,1278.869836,25.79553124,0.008628411,40.39069805,1,0,0.75,1479.27658,5325395.687,1359.710028,4894956.102,0,0,328144.2073
w-singletint,west,existing, 05/09  17:00:00,29.0875,37799.99615,33.30229864,27.99323909,30.64776887,0,1435.620205,27.99323909,0.009022709,37.08758974,1,0,1,1532.360917,5516499.3,1507.653023,5427550.883,0,0,328144.2073
w-singletint,west,existing, 05/09  18:00:00,28.2125,37799.99615,34.17420302,28.78156476,31.47788389,0,1471.390192,28.78156476,0.009308593,36.54864548,1,0,1,1570.030635,5652110.286,1559.608229,5614589.625,0,0,328144.2073
w-singletint,west,existing, 05/09  19:00:00,26.425,90449.9908,32.83830466,27.53343497,30.18586981,0,1414.869429,27.53343497,0.008991543,38.00519562,1,0,1,1568.494471,5646580.097,1521.478957,5477324.244,0,0,328144.2073
w-singletint,west,existing, 05/09  20:00:00,23.1625,120149.9878,29.49010525,24.9908365,27.24047088,0,1195.430902,24.9908365,0.008241407,40.57445092,0.5,0,0.5,1404.644912,5056721.684,1298.819265,4675749.354,0,0,328144.2073
w-singletint,west,existing, 05/09  21:00:00,21.0125,134999.9863,27.74063835,24.01371614,25.87717724,0,929.5968645,24.01371614,0.007445336,38.98362176,0,0,0,1070.188458,3852678.449,999.8275725,3599379.261,0,0,328144.2073
w-singletint,west,existing, 05/09  22:00:00,20.9125,120149.9878,26.99125888,23.99934424,25.49530156,0,725.8280776,23.99934424,0.00728031,38.22612583,0,0,0,829.9133041,2987687.895,791.1649764,2848193.915,0,0,328144.2073
w-singletint,west,existing, 05/09  23:00:00,19.35,90449.9908,26.36717711,23.99942952,25.18330332,0,531.1481839,23.99942952,0.007278205,38.26834859,0,0,0,618.6316199,2227073.832,583.5956066,2100944.184,0,0,328144.2073
w-singletint,west,existing, 05/09  24:00:00,17.6125,44549.99547,25.80919549,23.99956908,24.90438228,0,374.0306591,23.99956908,0.007341493,38.63599811,0,0,0,445.5258406,1603893.026,412.1160089,1483617.632,0,0,328144.2073
w-singletint,west,existing, 05/10  01:00:00,16.5125,29699.99698,25.36337694,23.9996825,24.68152972,0,267.7760644,23.9996825,0.007395243,38.93001465,0,0,0,324.4326472,1167957.53,296.8098879,1068515.596,0,0,328144.2073
w-singletint,west,existing, 05/10  02:00:00,16.475,22949.99767,25.02709474,23.99976235,24.51342855,0,194.0108983,23.99976235,0.007395995,38.93373995,0,0,0,243.1564431,875363.1951,222.7973499,802070.4597,0,0,328144.2073
w-singletint,west,existing, 05/10  03:00:00,16.0125,14849.99849,24.71300297,23.99990827,24.35645562,0,128.7378745,23.99990827,0.007400463,38.95663884,0,0,0,168.0734069,605064.2648,153.730577,553430.0774,0,0,328144.2073
w-singletint,west,existing, 05/10  04:00:00,14.5375,14849.99849,24.35180186,24.00019714,24.1759995,0,53.57948163,24.00019714,0.007449274,39.23467927,0,0,0,73.47398088,264506.3312,66.38395353,238982.2327,0,0,328144.2073
w-singletint,west,existing, 05/10  05:00:00,12.8375,14849.99849,23.97579167,23.9062519,23.94102179,4.338705727,1.894990642,23.9062519,0.007578796,40.15149257,0,0,0,3.257307483,11726.30694,2.898699152,10435.31695,0,0,328144.2073
w-singletint,west,existing, 05/10  06:00:00,11.8875,29699.99698,23.61200959,23.54489648,23.57845303,6.505430477,0,23.54489648,0.007695772,41.66013395,0,0,0,0,0,0,0,10736.62172,2.982394922,328144.2073
w-singletint,west,existing, 05/10  07:00:00,13.075,59399.99396,23.66822154,23.70560885,23.6869152,0,17.28319906,23.70560885,0.007736804,41.50139636,0,0,0,10.03545133,36127.6248,8.642551923,31113.18692,0,0,328144.2073
w-singletint,west,existing, 05/10  08:00:00,15.275,75599.99231,24.04443074,23.9849255,24.01467812,0,64.66149405,23.9849255,0.007659264,40.44591241,0,0,0,91.22913511,328424.8864,80.68402911,290462.5048,0,0,328144.2073
w-singletint,west,existing, 05/10  09:00:00,17.85,59399.99396,24.41391688,24.00000348,24.20696018,0,88.9999778,24.00000348,0.007520151,39.69898847,0,0,0,141.6884277,510078.3396,129.1242769,464847.3967,0,0,328144.2073
w-singletint,west,existing, 05/10  10:00:00,19.9625,59399.99396,24.8171646,23.99995241,24.40855851,0,158.2313189,23.99995241,0.007363496,38.88178223,0,0,0,230.8956809,831224.4511,215.8834853,777180.5472,0,0,328144.2073
w-singletint,west,existing, 05/10  11:00:00,21.2875,37799.99615,25.14400591,24.00031298,24.57215944,0,204.4141131,24.00031298,0.007224953,38.15782098,0,0,0,285.7739262,1028786.134,273.0345726,982924.4614,0,0,328144.2073
w-singletint,west,existing, 05/10  12:00:00,22.7,37799.99615,25.48056872,24.00024035,24.74040453,0,268.4921855,24.00024035,0.007166855,37.85464544,0,0,0,358.9391257,1292180.853,348.8380285,1255816.902,0,0,328144.2073
w-singletint,west,existing, 05/10  13:00:00,23.9875,37799.99615,25.87716012,24.00010222,24.93863117,0,352.6132473,24.00010222,0.007147809,37.7317071,0,0,0,450.6312907,1622272.647,443.6433588,1597116.092,0,0,328144.2073
w-singletint,west,existing, 05/10  14:00:00,25.15,37799.99615,27.24954817,23.99993601,25.62474209,0,702.1154916,23.99993601,0.007160276,37.75903056,0,0,0,806.4071688,2903065.808,802.7619416,2889942.99,0,0,328144.2073
w-singletint,west,existing, 05/10  15:00:00,25.9125,37799.99615,29.33582063,24.65681351,26.99631707,0,1155.479343,24.65681351,0.007164837,36.30610901,0.25,0,0.25,1236.803063,4452491.028,1236.803063,4452491.028,0,0,328144.2073
w-singletint,west,existing, 05/10  16:00:00,26.1,37799.99615,31.85936386,26.67937257,29.26936822,0,1375.2681,26.67937257,0.007208751,32.38724035,1,0,1,1431.431675,5153154.029,1431.431675,5153154.029,0,0,328144.2073
w-singletint,west,existing, 05/10  17:00:00,26.1,37799.99615,34.08117634,28.67912972,31.38015303,0,1502.774623,28.67912972,0.007306691,29.1770437,1,0,1,1543.262856,5555746.282,1543.262856,5555746.282,0,0,328144.2073
w-singletint,west,existing, 05/10  18:00:00,25.4125,37799.99615,35.22150892,29.71551753,32.46851322,0,1531.600504,29.71551753,0.007489155,28.14105395,1,0,1,1584.931302,5705752.687,1584.931302,5705752.687,0,0,328144.2073
w-singletint,west,existing, 05/10  19:00:00,23.9375,90449.9908,34.34041352,28.79308168,31.5667476,0,1512.754638,28.79308168,0.007606002,30.16006495,1,0,1,1591.165342,5728195.232,1591.165342,5728195.232,0,0,328144.2073
w-singletint,west,existing, 05/10  20:00:00,21.6125,120149.9878,30.38189123,25.71736343,28.04962733,0,1272.824568,25.71736343,0.007641995,36.2865376,0.75,0,0.75,1384.543638,4984357.097,1358.332255,4889996.117,0,0,328144.2073
w-singletint,west,existing, 05/10  21:00:00,18.1625,134999.9863,28.15634721,24.14620088,26.15127404,0,1025.279422,24.14620088,0.007194594,37.53453402,0,0,0,1147.848461,4132254.46,1078.627277,3883058.197,0,0,328144.2073
w-singletint,west,existing, 05/10  22:00:00,16.0125,120149.9878,26.99386598,23.99951181,25.49668889,0,728.8265189,23.99951181,0.006964332,36.68710573,0,0,0,802.5852103,2889306.757,753.5819165,2712894.899,0,0,328144.2073
w-singletint,west,existing, 05/10  23:00:00,14.1625,90449.9908,26.20377381,23.99948443,25.10162912,0,480.7234286,23.99948443,0.006993784,36.84058196,0,0,0,528.4035294,1902252.706,490.1867514,1764672.305,0,0,328144.2073
w-singletint,west,existing, 05/10  24:00:00,12.3,44549.99547,25.54946525,23.99965625,24.77456075,0,295.6797214,23.99965625,0.007133447,37.56753393,0,0,0,319.6651317,1150794.474,289.7460238,1043085.686,0,0,328144.2073
w-singletint,west,existing, 05/11  01:00:00,12.3875,29699.99698,25.13791733,23.99976214,24.56883974,0,201.3050202,23.99976214,0.007280674,38.33368786,0,0,0,218.6496439,787138.7182,196.1835278,706260.7001,0,0,328144.2073
w-singletint,west,existing, 05/11  02:00:00,12.1125,22949.99767,24.75723346,23.99990376,24.37856861,0,119.5192129,23.99990376,0.007331403,38.57295135,0,0,0,125.3797858,451367.2288,112.2507516,404102.7056,0,0,328144.2073
w-singletint,west,existing, 05/11  03:00:00,10.6375,14849.99849,24.31867521,23.96709493,24.14288507,0,32.33191191,23.96709493,0.007397719,38.98041772,0,0,0,17.90366703,64453.20132,15.91274582,57285.88495,0,0,328144.2073
w-singletint,west,existing, 05/11  04:00:00,10,14849.99849,23.91594484,23.66248863,23.78921673,0,12.99795034,23.66248863,0.007514749,40.32242059,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 05/11  05:00:00,9.3125,14849.99849,23.47677074,23.24912721,23.36294898,0,9.108727758,23.24912721,0.007554117,41.5816267,0,0,0,0,0,0,0,11233.17164,3.120325456,328144.2073
w-singletint,west,existing, 05/11  06:00:00,8.9,29699.99698,23.04802329,22.8219541,22.9349887,0,8.220019998,22.8219541,0.007580288,42.85859773,0,0,0,0,0,0,0,24149.54748,6.708207634,328144.2073
w-singletint,west,existing, 05/11  07:00:00,11.3375,59399.99396,23.18328247,23.08267121,23.13297684,0,33.90041467,23.08267121,0.007530738,41.93390784,0,0,0,13.54690749,48768.86695,11.56524958,41634.89848,0,0,328144.2073
w-singletint,west,existing, 05/11  08:00:00,15.2375,75599.99231,23.77079609,23.83663103,23.80371356,0,50.62682003,23.83663103,0.007470908,39.75345037,0,0,0,60.80794071,218908.5865,54.59564832,196544.3339,0,0,328144.2073
w-singletint,west,existing, 05/11  09:00:00,19.1375,59399.99396,24.3914539,23.99764182,24.19454786,0,94.1902257,23.99764182,0.007391562,38.95499567,0,0,0,154.5418058,556350.501,144.5347253,520325.0111,0,0,328144.2073
w-singletint,west,existing, 05/11  10:00:00,21.2875,59399.99396,24.90485431,24.00021495,24.45253463,0,177.1586569,24.00021495,0.007123843,37.55418737,0,0,0,253.9440188,914198.4678,245.8138931,884930.015,0,0,328144.2073
w-singletint,west,existing, 05/11  11:00:00,22.7,37799.99615,25.27545502,24.00006877,24.63776189,0,227.2061915,24.00006877,0.007003812,36.92883218,0,0,0,311.0403888,1119745.4,307.5695249,1107250.29,0,0,328144.2073
w-singletint,west,existing, 05/11  12:00:00,23.3,37799.99615,25.61900536,24.00001119,24.80950828,0,297.496594,24.00001119,0.007015735,36.96776191,0,0,0,385.7439681,1388678.285,382.83089,1378191.204,0,0,328144.2073
w-singletint,west,existing, 05/11  13:00:00,24.3625,37799.99615,26.01512708,23.99998579,25.00755644,0,384.3814034,23.99998579,0.007088153,37.33095935,0,0,0,481.0998013,1731959.285,478.5474459,1722770.805,0,0,328144.2073
w-singletint,west,existing, 05/11  14:00:00,25.6875,37799.99615,27.45007619,23.99994769,25.72501194,0,755.9816004,23.99994769,0.007218633,37.98628616,0,0,0,866.1142892,3118011.441,861.1516188,3100145.828,0,0,328144.2073
w-singletint,west,existing, 05/11  15:00:00,26.7875,37799.99615,29.52429394,24.77565671,27.14997533,0,1169.899465,24.77565671,0.007360401,36.93800049,0.5,0,0.5,1257.031197,4525312.309,1254.849888,4517459.598,0,0,328144.2073
w-singletint,west,existing, 05/11  16:00:00,27.2,37799.99615,31.90093991,26.67039569,29.2856678,0,1374.418656,26.67039569,0.007645173,34.23684323,1,0,1,1442.362458,5192504.85,1442.362458,5192504.85,0,0,328144.2073
w-singletint,west,existing, 05/11  17:00:00,26.8875,37799.99615,33.78416595,28.34208607,31.06312601,0,1485.877859,28.34208607,0.008049687,32.62750264,1,0,1,1542.472611,5552901.401,1542.472611,5552901.401,0,0,328144.2073
w-singletint,west,existing, 05/11  18:00:00,26.325,37799.99615,34.20108548,28.73376371,31.4674246,0,1495.395262,28.73376371,0.008459613,33.49566482,1,0,1,1573.757222,5665526.001,1573.757222,5665526.001,0,0,328144.2073
w-singletint,west,existing, 05/11  19:00:00,25.0375,90449.9908,32.6395657,27.279756,29.95966085,0,1424.052157,27.279756,0.008661621,37.31965522,1,0,1,1573.930212,5666148.762,1523.320358,5483953.289,0,0,328144.2073
w-singletint,west,existing, 05/11  20:00:00,23.7125,120149.9878,29.49726834,24.96087969,27.22907402,0,1192.051414,24.96087969,0.008245676,40.78226037,0.5,0,0.5,1420.050222,5112180.799,1299.108979,4676792.326,0,0,328144.2073
w-singletint,west,existing, 05/11  21:00:00,22.6125,134999.9863,27.90674596,24.01995322,25.96334959,0,969.7181078,24.01995322,0.007819579,40.96111583,0,0,0,1167.699134,4203716.881,1055.033011,3798118.841,0,0,328144.2073
w-singletint,west,existing, 05/11  22:00:00,21.5125,120149.9878,27.10126214,23.99931921,25.55029068,0,755.407754,23.99931921,0.007836802,41.12746874,0,0,0,920.8164091,3314939.073,825.6308265,2972270.976,0,0,328144.2073
w-singletint,west,existing, 05/11  23:00:00,20.4125,90449.9908,26.50039072,23.99936233,25.24987653,0,565.1510502,23.99936233,0.00796878,41.82706176,0,0,0,709.9470957,2555809.544,626.2545061,2254516.222,0,0,328144.2073
w-singletint,west,existing, 05/11  24:00:00,19.3125,44549.99547,25.99682452,23.99949412,24.99815932,0,422.1873413,23.99949412,0.008138086,42.70391653,0,0,0,548.6348968,1975085.628,474.1701059,1707012.381,0,0,328144.2073
w-singletint,west,existing, 05/12  01:00:00,18.525,29699.99698,25.59111164,23.99959789,24.79535476,0,324.9699766,23.99959789,0.008305135,43.54099905,0,0,0,436.3744156,1570947.896,370.4255447,1333531.961,0,0,328144.2073
w-singletint,west,existing, 05/12  02:00:00,17.9875,22949.99767,25.25834168,23.99967997,24.62901082,0,250.0003404,23.99967997,0.008507541,44.57072448,0,0,0,349.554283,1258395.419,290.9975074,1047591.027,0,0,328144.2073
w-singletint,west,existing, 05/12  03:00:00,17.1125,14849.99849,24.92905678,23.99975158,24.46440418,0,178.4470625,23.99975158,0.008743154,45.78777277,0,0,0,261.1552552,940158.9186,212.1657847,763796.8249,0,0,328144.2073
w-singletint,west,existing, 05/12  04:00:00,16.7,14849.99849,24.65504331,23.99981181,24.32742756,0,123.0688495,23.99981181,0.009027104,47.25336397,0,0,0,193.7479923,697492.7722,153.3561967,552082.3083,0,0,328144.2073
w-singletint,west,existing, 05/12  05:00:00,16.325,14849.99849,24.42430529,23.99985306,24.21207917,0,80.31597598,23.99985306,0.009322932,48.77891212,0,0,0,139.3800998,501768.3594,107.4823192,386936.3492,0,0,328144.2073
w-singletint,west,existing, 05/12  06:00:00,16.1,29699.99698,24.24324967,23.99988779,24.12156873,0,49.43393277,23.99988779,0.009631914,50.40284793,0,0,0,99.65784483,358768.2414,74.72761077,269019.3988,0,0,328144.2073
w-singletint,west,existing, 05/12  07:00:00,17.1625,59399.99396,24.4210466,23.99987525,24.21046092,0,119.4394176,23.99987525,0.00972144,50.88341746,0,0,0,206.6082457,743789.6845,153.5490369,552776.5328,0,0,328144.2073
w-singletint,west,existing, 05/12  08:00:00,19.8625,75599.99231,24.86923339,23.99982462,24.434529,0,224.2978046,23.99982462,0.009497363,49.72830921,0,0,0,367.6826416,1323657.51,280.8209422,1010955.392,0,0,328144.2073
w-singletint,west,existing, 05/12  09:00:00,21.7875,59399.99396,25.27662292,23.99980986,24.63821639,0,257.6594783,23.99980986,0.009351708,48.9770506,0,0,0,422.7719042,1521978.855,330.242151,1188871.744,0,0,328144.2073
w-singletint,west,existing, 05/12  10:00:00,23.2625,59399.99396,25.7015221,23.99981468,24.85066839,0,331.7920641,23.99981468,0.009241614,48.40887694,0,0,0,525.8392572,1893021.326,416.6929613,1500094.661,0,0,328144.2073
w-singletint,west,existing, 05/12  11:00:00,25.65,37799.99615,26.19325751,23.999793,25.09652525,0,427.0908336,23.999793,0.009124691,47.77510647,0,0,0,654.3445376,2355640.335,532.0100445,1915236.16,0,0,328144.2073
w-singletint,west,existing, 05/12  12:00:00,26.0125,37799.99615,26.55809324,23.99973599,25.27891462,0,517.2616063,23.99973599,0.009023245,47.23370991,0,0,0,763.1374864,2747294.951,625.1969627,2250709.066,0,0,328144.2073
w-singletint,west,existing, 05/12  13:00:00,26.2875,37799.99615,26.81710104,23.9997043,25.40840267,0,580.5996694,23.9997043,0.008929056,46.71813385,0,0,0,835.7351214,3008646.437,690.8556739,2487080.426,0,0,328144.2073
w-singletint,west,existing, 05/12  14:00:00,27.7,37799.99615,27.54928046,23.99956853,25.77442449,0,774.1238948,23.99956853,0.008793955,46.00393266,0,0,0,1064.286577,3831431.676,896.1783691,3226242.129,0,0,328144.2073
w-singletint,west,existing, 05/12  15:00:00,27.9875,37799.99615,28.14438447,23.99944634,26.0719154,0,945.4817783,23.99944634,0.008592149,44.93449131,0,0,0,1246.671058,4488015.808,1069.853144,3851471.319,0,0,328144.2073
w-singletint,west,existing, 05/12  16:00:00,28.1125,37799.99615,29.1154461,24.38944532,26.75244571,0,1130.136528,24.38944532,0.00843107,43.0431037,0,0,0,1404.028015,5054500.854,1236.821508,4452557.427,0,0,328144.2073
w-singletint,west,existing, 05/12  17:00:00,28.3,37799.99615,29.44039228,24.69880861,27.06960044,0,1164.052513,24.69880861,0.008591,42.99890661,0,0,0,1448.735318,5215447.146,1287.378729,4634563.425,0,0,328144.2073
w-singletint,west,existing, 05/12  18:00:00,27.9875,37799.99615,28.5225302,24.13955698,26.33104359,0,1070.533057,24.13955698,0.008598567,44.48372953,0,0,0,1387.799159,4996076.971,1206.917888,4344904.396,0,0,328144.2073
w-singletint,west,existing, 05/12  19:00:00,27.1125,90449.9908,27.65082882,24.00007683,25.82545282,0,853.2797193,24.00007683,0.008595706,44.84261831,0,0,0,1129.071285,4064656.625,970.636374,3494290.946,0,0,328144.2073
w-singletint,west,existing, 05/12  20:00:00,26.0125,120149.9878,26.71996675,23.99945127,25.35970901,0,615.4710374,23.99945127,0.008863572,46.25162392,0,0,0,864.8216195,3113357.83,723.4943293,2604579.585,0,0,328144.2073
w-singletint,west,existing, 05/12  21:00:00,24.5375,134999.9863,26.24960489,23.99946112,25.124533,0,514.3975858,23.99946112,0.009140709,47.72530756,0,0,0,757.5508871,2727183.194,609.9703164,2195893.139,0,0,328144.2073
w-singletint,west,existing, 05/12  22:00:00,23.2125,120149.9878,25.89068332,23.9994672,24.94507526,0,444.7624143,23.9994672,0.009306515,48.59668355,0,0,0,672.3361847,2420410.265,529.1927085,1905093.751,0,0,328144.2073
w-singletint,west,existing, 05/12  23:00:00,22.1125,90449.9908,25.54468706,23.99954406,24.77211556,0,337.3200836,23.99954406,0.009544174,49.85042761,0,0,0,537.1429455,1933714.604,412.5641417,1485230.91,0,0,328144.2073
w-singletint,west,existing, 05/12  24:00:00,21.325,44549.99547,25.25388829,23.99963072,24.62675951,0,258.0458057,23.99963072,0.009866852,51.4958679,0,0,0,439.0423107,1580552.319,326.7015592,1176125.613,0,0,328144.2073
w-singletint,west,existing, 05/13  01:00:00,21.1,35099.99643,25.06497915,23.99967831,24.53232873,0,219.1436399,23.99967831,0.010206761,53.22094914,0,0,0,396.7565846,1428323.705,285.9050559,1029258.201,0,0,328144.2073
w-singletint,west,existing, 05/13  02:00:00,20.7875,35099.99643,24.89866068,23.99971273,24.4491867,0,187.1342299,23.99971273,0.010548702,54.97408563,0,0,0,360.3172336,1297142.041,251.2634818,904548.5345,0,0,328144.2073
w-singletint,west,existing, 05/13  03:00:00,20.6,14849.99849,24.74372319,23.99974784,24.37173551,0,157.8268295,23.99974784,0.010867797,56.57229618,0,0,0,325.2962305,1171066.43,220.380924,793371.3262,0,0,328144.2073
w-singletint,west,existing, 05/13  04:00:00,20.6,14849.99849,24.61588947,23.99976771,24.30782859,0,135.5172668,23.99976771,0.011187424,58.18455613,0,0,0,300.9912752,1083568.591,198.0575107,713007.0384,0,0,328144.2073
w-singletint,west,existing, 05/13  05:00:00,20.6,14849.99849,24.50525168,23.99979202,24.25252185,0,117.0908371,23.99979202,0.011536353,59.96617578,0,0,0,281.8858079,1014788.908,179.6196305,646630.6699,0,0,328144.2073
w-singletint,west,existing, 05/13  06:00:00,20.6,14849.99849,24.42009327,23.99981372,24.20995349,0,103.7361029,23.99981372,0.011827024,61.48801409,0,0,0,268.1636259,965389.0534,166.2630031,598546.8112,0,0,328144.2073
w-singletint,west,existing, 05/13  07:00:00,21.2875,55349.99437,24.48770004,23.99984678,24.24377341,0,117.1872973,23.99984678,0.011922462,61.99829587,0,0,0,302.0171335,1087261.681,185.4841726,667743.0213,0,0,328144.2073
w-singletint,west,existing, 05/13  08:00:00,22.0125,55349.99437,24.70138419,23.99983138,24.35060778,0,175.1355773,23.99983138,0.011684022,60.78123589,0,0,0,399.8126657,1439325.597,249.4798088,898127.3115,0,0,328144.2073
w-singletint,west,existing, 05/13  09:00:00,22.575,75599.99231,25.01976863,23.99973864,24.50975363,0,259.7568559,23.99973864,0.011262803,58.62922742,0,0,0,524.4728366,1888102.212,338.7619523,1219543.028,0,0,328144.2073
w-singletint,west,existing, 05/13  10:00:00,23.1125,75599.99231,25.29447206,23.99976169,24.64711687,0,271.9723207,23.99976169,0.010858857,56.56252512,0,0,0,527.8678964,1900324.427,355.5301603,1279908.577,0,0,328144.2073
w-singletint,west,existing, 05/13  11:00:00,24.7375,55349.99437,25.98337228,23.99968214,24.99152721,0,385.0135987,23.99968214,0.010421241,54.32078568,0,0,0,683.7741618,2461586.982,482.1912005,1735888.322,0,0,328144.2073
w-singletint,west,existing, 05/13  12:00:00,26.2875,44549.99547,26.52591548,23.99952806,25.26272177,0,518.5396114,23.99952806,0.009923654,51.76833962,0,0,0,846.1208405,3046035.026,628.7191592,2263388.973,0,0,328144.2073
w-singletint,west,existing, 05/13  13:00:00,27.7,44549.99547,26.93459299,23.99947264,25.46703281,0,622.983394,23.99947264,0.009550436,49.8195251,0,0,0,956.3482259,3442853.613,745.0725458,2682261.165,0,0,328144.2073
w-singletint,west,existing, 05/13  14:00:00,28.9875,44549.99547,27.9327541,23.99927143,25.96601277,0,894.3919936,23.99927143,0.009156742,47.74757957,0,0,0,1263.117901,4547224.445,1027.10955,3697594.382,0,0,328144.2073
w-singletint,west,existing, 05/13  15:00:00,30.15,44549.99547,29.34924912,24.60254255,26.97589583,0,1150.480334,24.60254255,0.008856309,44.5512701,0.25,0,0,1474.120852,5306835.066,1269.72522,4571010.792,0,0,328144.2073
w-singletint,west,existing, 05/13  16:00:00,30.225,44549.99547,29.83919314,25.02408929,27.43164122,0,1176.4164,25.02408929,0.008957491,43.89996609,1,0,0.5,1493.238261,5375657.739,1305.054088,4698194.718,0,0,328144.2073
w-singletint,west,existing, 05/13  17:00:00,30,44549.99547,30.59680086,25.65988893,28.1283449,0,1222.702161,25.65988893,0.009046158,42.66795854,1,0,1,1506.408448,5423070.412,1332.309818,4796315.346,0,0,328144.2073
w-singletint,west,existing, 05/13  18:00:00,29.625,44549.99547,30.90015491,26.03548738,28.46782114,0,1231.8109,26.03548738,0.009245594,42.6393102,1,0,1,1527.2089,5497952.039,1354.232838,4875238.218,0,0,328144.2073
w-singletint,west,existing, 05/13  19:00:00,29.0875,114749.9883,29.22744975,24.67727693,26.95236334,0,1135.970854,24.67727693,0.009093475,45.47299727,0.25,0,0.25,1511.978044,5443120.958,1288.860155,4639896.558,0,0,328144.2073
w-singletint,west,existing, 05/13  20:00:00,27.8375,134999.9863,27.64132227,24.01032641,25.82582434,0,873.5562363,24.01032641,0.008965667,46.69887259,0,0,0,1200.883703,4323181.329,1000.036331,3600130.793,0,0,328144.2073
w-singletint,west,existing, 05/13  21:00:00,25.825,134999.9863,26.93233576,23.99912222,25.46572899,0,694.9247506,23.99912222,0.00914956,47.69282851,0,0,0,994.3826415,3579777.509,801.2588658,2884531.917,0,0,328144.2073
w-singletint,west,existing, 05/13  22:00:00,25.375,134999.9863,26.54816573,23.99927953,25.27372263,0,588.0488,23.99927953,0.009332309,48.63087316,0,0,0,876.1533689,3154152.128,690.6621448,2486383.721,0,0,328144.2073
w-singletint,west,existing, 05/13  23:00:00,25.225,114749.9883,26.24137587,23.99947371,25.12042479,0,477.5445995,23.99947371,0.009721293,50.62591948,0,0,0,764.0821348,2750695.685,579.0545752,2084596.471,0,0,328144.2073
w-singletint,west,existing, 05/13  24:00:00,25,55349.99437,25.99385764,23.99955573,24.99670668,0,401.3455835,23.99955573,0.01027599,53.50171836,0,0,0,699.6457814,2518724.813,500.9556393,1803440.301,0,0,328144.2073
w-singletint,west,existing, 05/14  01:00:00,24.625,35099.99643,25.79335446,23.9995005,24.89642748,0,366.7699306,23.9995005,0.010687345,55.6285187,0,0,0,673.7990342,2425676.523,463.1518657,1667346.716,0,0,328144.2073
w-singletint,west,existing, 05/14  02:00:00,24.4,35099.99643,25.61056173,23.99949494,24.80502834,0,327.3421464,23.99949494,0.011003898,57.28412703,0,0,0,633.3005161,2279881.858,421.8031601,1518491.376,0,0,328144.2073
w-singletint,west,existing, 05/14  03:00:00,23.4,14849.99849,25.36591132,23.99955599,24.68273366,0,280.0341228,23.99955599,0.011143062,58.01767168,0,0,0,556.0995343,2001958.323,366.0145929,1317652.534,0,0,328144.2073
w-singletint,west,existing, 05/14  04:00:00,21.425,14849.99849,25.02888237,23.99968525,24.51428381,0,213.1543547,23.99968525,0.010879976,56.70660451,0,0,0,417.0187291,1501267.425,282.6193455,1017429.644,0,0,328144.2073
