Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 05/14  05:00:00,20.225,14849.99849,24.76820641,23.99978423,24.38399532,0,160.4799687,23.99978423,0.010336067,53.93851282,0,0,0,307.1926664,1105893.599,220.0693692,792249.7293,0,0,328144.2073
w-singletint,west,existing, 05/14  06:00:00,20,14849.99849,24.61865686,23.99982204,24.30923945,0,132.961741,23.99982204,0.009978461,52.16775956,0,0,0,257.2056337,925940.2813,190.7230249,686602.8896,0,0,328144.2073
w-singletint,west,existing, 05/14  07:00:00,19.625,55349.99437,24.61962993,23.99986022,24.30974508,0,132.4600132,23.99986022,0.00972293,50.89108429,0,0,0,247.5093773,891033.7582,187.1216985,673638.1146,0,0,328144.2073
w-singletint,west,existing, 05/14  08:00:00,19.4,55349.99437,24.88198699,23.99986941,24.4409282,0,200.8617441,23.99986941,0.009108061,47.77835662,0,0,0,317.5966281,1143347.861,253.7270364,913417.3309,0,0,328144.2073
w-singletint,west,existing, 05/14  09:00:00,19.775,75599.99231,25.48019301,23.99967995,24.73993648,0,351.8007898,23.99967995,0.008130921,42.75230328,0,0,0,466.9956054,1681184.179,407.7467972,1467888.47,0,0,328144.2073
w-singletint,west,existing, 05/14  10:00:00,20.6875,75599.99231,25.95939756,23.99971149,24.97955452,0,416.6686071,23.99971149,0.007537063,39.69247681,0,0,0,520.6369545,1874293.036,480.2111907,1728760.286,0,0,328144.2073
w-singletint,west,existing, 05/14  11:00:00,22.1625,55349.99437,26.45920831,23.99979385,25.22950108,0,497.2827988,23.99979385,0.007456574,39.28846774,0,0,0,611.2369163,2200452.899,573.1074318,2063186.755,0,0,328144.2073
w-singletint,west,existing, 05/14  12:00:00,23.8,44549.99547,26.8817464,23.99977699,25.4407617,0,603.2113045,23.99977699,0.007508982,39.56135114,0,0,0,732.736048,2637849.773,692.6483266,2493533.976,0,0,328144.2073
w-singletint,west,existing, 05/14  13:00:00,25.15,44549.99547,27.33981643,23.99973564,25.66977604,0,723.4590019,23.99973564,0.007546054,39.72931453,0,0,0,864.4816346,3112133.885,824.1098477,2966795.452,0,0,328144.2073
w-singletint,west,existing, 05/14  14:00:00,26.6,44549.99547,28.36495216,24.04875464,26.2068534,0,997.0219484,24.04875464,0.007565992,39.67629764,0,0,0,1145.376729,4123356.224,1104.379544,3975766.359,0,0,328144.2073
w-singletint,west,existing, 05/14  15:00:00,27.8875,44549.99547,30.31654585,25.32244118,27.81949351,0,1230.16678,25.32244118,0.007767191,37.69716775,0.75,0,0.75,1325.322304,4771160.296,1315.506125,4735822.052,0,0,328144.2073
w-singletint,west,existing, 05/14  16:00:00,28.675,44549.99547,32.61457604,27.20856289,29.91156947,0,1410.893412,27.20856289,0.008287519,35.91470182,1,0,1,1485.77267,5348781.614,1485.77267,5348781.614,0,0,328144.2073
w-singletint,west,existing, 05/14  17:00:00,28.9,44549.99547,34.43980623,28.94285868,31.69133245,0,1478.033242,28.94285868,0.008802705,34.44042317,1,0,1,1547.569448,5571250.013,1547.569448,5571250.013,0,0,328144.2073
w-singletint,west,existing, 05/14  18:00:00,28.525,44549.99547,34.62456,29.14652213,31.88554107,0,1470.911269,29.14652213,0.009203194,35.55423448,1,0,1,1573.125199,5663250.716,1569.556026,5650401.694,0,0,328144.2073
w-singletint,west,existing, 05/14  19:00:00,26.6125,114749.9883,32.64297793,27.35870613,30.00084203,0,1385.653,27.35870613,0.009039791,38.75235333,1,0,1,1572.269699,5660170.918,1501.476176,5405314.233,0,0,328144.2073
w-singletint,west,existing, 05/14  20:00:00,24.1625,134999.9863,29.71623922,25.1175307,27.41688496,0,1209.377142,25.1175307,0.008367395,40.9988689,0.5,0,0.5,1434.475405,5164111.459,1319.475021,4750110.077,0,0,328144.2073
w-singletint,west,existing, 05/14  21:00:00,22.6125,134999.9863,28.1542928,24.08622611,26.12025945,0,1031.558073,24.08622611,0.007778294,40.60981845,0,0,0,1222.055327,4399399.178,1120.986695,4035552.102,0,0,328144.2073
w-singletint,west,existing, 05/14  22:00:00,21.2,134999.9863,27.27732427,23.99950676,25.63841552,0,797.5027833,23.99950676,0.007611863,40.00126993,0,0,0,945.8055784,3404900.082,865.1856403,3114668.305,0,0,328144.2073
w-singletint,west,existing, 05/14  23:00:00,19.85,114749.9883,26.62378859,23.99946328,25.31162593,0,585.9699695,23.99946328,0.00766679,40.27627501,0,0,0,711.5647785,2561633.203,642.43927,2312781.372,0,0,328144.2073
w-singletint,west,existing, 05/14  24:00:00,18.025,55349.99437,26.03167379,23.99961194,25.01564286,0,417.9897993,23.99961194,0.007802958,40.94085252,0,0,0,520.4324623,1873556.864,459.3088657,1653511.917,0,0,328144.2073
w-singletint,west,existing, 05/15  01:00:00,17.575,29699.99698,25.62235503,23.99964501,24.81100002,0,329.1129927,23.99964501,0.008035717,42.1572729,0,0,0,424.4192164,1527909.179,366.6918414,1320090.629,0,0,328144.2073
w-singletint,west,existing, 05/15  02:00:00,18.4875,22949.99767,25.3851081,23.99966043,24.69238426,0,278.2370279,23.99966043,0.008317781,43.6062059,0,0,0,380.8586297,1371091.067,323.4067039,1164264.134,0,0,328144.2073
w-singletint,west,existing, 05/15  03:00:00,17.525,14849.99849,25.06344532,23.9997196,24.53158246,0,208.0210032,23.9997196,0.008579962,44.91623554,0,0,0,296.5648869,1067633.593,245.1735627,882624.8258,0,0,328144.2073
w-singletint,west,existing, 05/15  04:00:00,16.7,14849.99849,24.75733095,23.99979028,24.37856061,0,143.3123367,23.99979028,0.008880059,46.41777736,0,0,0,216.4125117,779085.0422,173.5970157,624949.2565,0,0,328144.2073
w-singletint,west,existing, 05/15  05:00:00,17.0125,14849.99849,24.56437861,23.9998343,24.28210646,0,108.8754887,23.9998343,0.009144351,47.7915195,0,0,0,180.2371402,648853.7046,141.7917472,510450.2899,0,0,328144.2073
w-singletint,west,existing, 05/15  06:00:00,17.575,29699.99698,24.45534543,23.99985568,24.22760055,0,93.84011417,23.99985568,0.0093238,48.73394522,0,0,0,169.0501452,608580.5228,131.4530018,473230.8066,0,0,328144.2073
w-singletint,west,existing, 05/15  07:00:00,18.1125,59399.99396,24.5699517,23.99983905,24.28489537,0,150.7414963,23.99983905,0.009314947,48.6884079,0,0,0,248.164584,893392.5024,192.8077584,694107.9303,0,0,328144.2073
w-singletint,west,existing, 05/15  08:00:00,18.3,75599.99231,24.86673686,23.99982668,24.43328177,0,221.8009857,23.99982668,0.009034127,47.27140647,0,0,0,335.4235166,1207524.66,265.3818693,955374.7294,0,0,328144.2073
w-singletint,west,existing, 05/15  09:00:00,18.675,59399.99396,25.0893366,23.99985365,24.54459513,0,219.5381754,23.99985365,0.008816446,46.16598563,0,0,0,329.2592086,1185333.151,266.2405019,958465.8069,0,0,328144.2073
w-singletint,west,existing, 05/15  10:00:00,19.9625,59399.99396,25.49619397,23.99985401,24.74802399,0,291.2435884,23.99985401,0.008651465,45.28527816,0,0,0,423.1595784,1523374.482,348.6359842,1255089.543,0,0,328144.2073
w-singletint,west,existing, 05/15  11:00:00,21.2875,37799.99615,25.87108362,23.99985615,24.93546989,0,351.4165234,23.99985615,0.008534716,44.66537468,0,0,0,500.4720389,1801699.34,419.8514918,1511465.37,0,0,328144.2073
w-singletint,west,existing, 05/15  12:00:00,21.7,37799.99615,26.15986579,23.99982902,25.07984741,0,417.2639596,23.99982902,0.008494787,44.43107565,0,0,0,581.7222038,2094199.934,489.1285592,1760862.813,0,0,328144.2073
w-singletint,west,existing, 05/15  13:00:00,21.7,37799.99615,26.41747191,23.99980796,25.20863993,0,478.3601901,23.99980796,0.008554875,44.69568782,0,0,0,661.0841529,2379902.951,550.1927191,1980693.789,0,0,328144.2073
w-singletint,west,existing, 05/15  14:00:00,22.0125,37799.99615,26.69452594,23.99976057,25.34714325,0,546.2926101,23.99976057,0.008599327,44.90779065,0,0,0,750.6331359,2702279.289,620.7006756,2234522.432,0,0,328144.2073
w-singletint,west,existing, 05/15  15:00:00,22.2,37799.99615,26.88188395,23.99971451,25.44079923,0,595.3438618,23.99971451,0.008605407,44.91065802,0,0,0,813.5598004,2928815.282,671.2958159,2416664.937,0,0,328144.2073
w-singletint,west,existing, 05/15  16:00:00,21.8875,37799.99615,26.73553844,23.99968948,25.36761396,0,568.2482014,23.99968948,0.008661873,45.15530201,0,0,0,781.7815137,2814413.449,641.5924586,2309732.851,0,0,328144.2073
w-singletint,west,existing, 05/15  17:00:00,22.0125,37799.99615,26.34339231,23.99968828,25.17154029,0,481.7029386,23.99968828,0.008927009,46.41086699,0,0,0,689.4241582,2481926.969,556.1278927,2002060.414,0,0,328144.2073
w-singletint,west,existing, 05/15  18:00:00,22.575,37799.99615,26.95315537,23.99940022,25.4762778,0,659.1278909,23.99940022,0.009001954,46.77230373,0,0,0,930.6228914,3350242.409,738.0966431,2657147.915,0,0,328144.2073
w-singletint,west,existing, 05/15  19:00:00,22.425,90449.9908,26.03769285,23.9996124,25.01865262,0,451.5965029,23.9996124,0.009296858,48.2997145,0,0,0,680.0180686,2448065.047,529.4836217,1906141.038,0,0,328144.2073
w-singletint,west,existing, 05/15  20:00:00,22.575,120149.9878,25.56882587,23.99966498,24.78424543,0,347.0333189,23.99966498,0.009891984,51.30994925,0,0,0,575.3321784,2071195.842,426.1797463,1534247.087,0,0,328144.2073
w-singletint,west,existing, 05/15  21:00:00,22.8,134999.9863,25.40849992,23.99962259,24.70406126,0,328.7791348,23.99962259,0.010355665,53.69009862,0,0,0,578.4034211,2082252.316,409.7641505,1475150.942,0,0,328144.2073
w-singletint,west,existing, 05/15  22:00:00,23.1125,120149.9878,25.31087153,23.99957786,24.6552247,0,317.6838707,23.99957786,0.01066232,55.27439087,0,0,0,582.5437886,2097157.639,401.2804378,1444609.576,0,0,328144.2073
w-singletint,west,existing, 05/15  23:00:00,23.675,90449.9908,25.20950893,23.99958836,24.60454864,0,264.7849949,23.99958836,0.011032269,57.12208073,0,0,0,526.3233464,1894764.047,353.1525878,1271349.316,0,0,328144.2073
w-singletint,west,existing, 05/15  24:00:00,23.9,44549.99547,25.09779921,23.99963092,24.54871506,0,225.7705834,23.99963092,0.011371036,58.822151,0,0,0,483.613508,1741008.629,316.028326,1137701.974,0,0,328144.2073
w-singletint,west,existing, 05/16  01:00:00,23.9,29699.99698,24.99936816,23.99965134,24.49950975,0,206.810903,23.99965134,0.011613218,60.05191692,0,0,0,465.2511489,1674904.136,297.0709682,1069455.485,0,0,328144.2073
w-singletint,west,existing, 05/16  02:00:00,23.9,22949.99767,24.91772639,23.99968009,24.45870324,0,191.9075807,23.99968009,0.011837135,61.18809563,0,0,0,450.8840284,1623182.502,282.158493,1015770.575,0,0,328144.2073
w-singletint,west,existing, 05/16  03:00:00,23.525,14849.99849,24.81533323,23.99969891,24.40751607,0,174.9909902,23.99969891,0.01196423,61.83260092,0.25,0,0,424.3009664,1527483.479,262.0793843,943485.7834,0,0,328144.2073
w-singletint,west,existing, 05/16  04:00:00,23.3,14849.99849,24.72538454,23.99972567,24.36255511,0,159.7533833,23.99972567,0.012126225,62.65369646,1,0,0,402.9235584,1450524.81,244.9478873,881812.3943,0,0,328144.2073
w-singletint,west,existing, 05/16  05:00:00,22.9875,14849.99849,24.63636835,23.9997441,24.31805622,0,145.0527557,23.9997441,0.012293098,63.45845561,1,0,0,380.5579234,1370008.524,227.6135517,819408.7863,0,0,328144.2073
w-singletint,west,existing, 05/16  06:00:00,22.1125,29699.99698,24.50897523,23.9997933,24.25438426,0,123.6262505,23.9997933,0.012409468,64.06371505,1,0,0,336.2896881,1210642.877,198.8258324,715772.9968,0,0,328144.2073
w-singletint,west,existing, 05/16  07:00:00,21.0125,59399.99396,24.47713733,23.99981623,24.23847678,0,147.9223594,23.99981623,0.012207445,63.06487013,1,0,0,358.8838974,1291982.031,213.859643,769894.7147,0,0,328144.2073
w-singletint,west,existing, 05/16  08:00:00,20.225,75599.99231,24.6885228,23.99982378,24.34417329,0,195.2447961,23.99982378,0.011726919,60.62818104,0,0,0,413.345394,1488043.418,254.5333892,916320.201,0,0,328144.2073
w-singletint,west,existing, 05/16  09:00:00,20,59399.99396,24.87037848,23.99984854,24.43511351,0,180.9736059,23.99984854,0.011336771,58.64731219,0,0,0,372.3667803,1340520.409,238.414908,858293.6688,0,0,328144.2073
w-singletint,west,existing, 05/16  10:00:00,21.0625,59399.99396,25.0686405,23.99987163,24.53425607,0,204.8950147,23.99987163,0.011130528,57.5990749,0,0,0,415.165587,1494596.113,271.2448232,976481.3635,0,0,328144.2073
w-singletint,west,existing, 05/16  11:00:00,22.3875,37799.99615,25.59619206,23.99983888,24.79801547,0,288.1110488,23.99983888,0.010958163,56.72263263,0,0,0,551.8073058,1986506.301,365.5543466,1315995.648,0,0,328144.2073
w-singletint,west,existing, 05/16  12:00:00,25.2375,37799.99615,26.36110492,23.99962894,25.18036693,0,466.2497366,23.99962894,0.010584761,54.82277742,0,0,0,826.6798962,2976047.626,567.7005109,2043721.839,0,0,328144.2073
w-singletint,west,existing, 05/16  13:00:00,28.075,37799.99615,26.87979352,23.99949391,25.43964371,0,600.9422046,23.99949391,0.010195163,52.80423146,0,0,0,998.6333929,3595080.215,726.299019,2614676.468,0,0,328144.2073
w-singletint,west,existing, 05/16  14:00:00,30.275,37799.99615,28.10824142,24.04624602,26.07724372,0,926.1502481,24.04624602,0.009515878,49.15496581,0,0,0,1348.851718,4855866.186,1064.575559,3832472.014,0,0,328144.2073
w-singletint,west,existing, 05/16  15:00:00,31.7875,37799.99615,30.4123691,25.56342913,27.98789912,0,1186.005967,25.56342913,0.009243608,43.63973656,0.75,0,0.75,1483.832518,5341797.063,1299.676509,4678835.432,0,0,328144.2073
w-singletint,west,existing, 05/16  16:00:00,31.8875,37799.99615,33.16557099,28.05502374,30.61029736,0,1321.83114,28.05502374,0.009850941,40.08005694,1,0,1,1538.116924,5537220.928,1415.933094,5097359.137,0,0,328144.2073
w-singletint,west,existing, 05/16  17:00:00,32.0125,37799.99615,34.76902496,29.6162836,32.19265428,0,1377.051712,29.6162836,0.010605372,39.35112226,1,0,1,1588.021467,5716877.282,1476.372518,5314941.064,0,0,328144.2073
w-singletint,west,existing, 05/16  18:00:00,30.825,37799.99615,33.68530494,28.79068164,31.23799329,0,1277.547145,28.79068164,0.010882009,42.35323329,1,0,1,1621.110541,5835997.946,1412.417243,5084702.074,0,0,328144.2073
w-singletint,west,existing, 05/16  19:00:00,29.3125,90449.9908,31.54826928,26.89714694,29.22270811,0,1171.778035,26.89714694,0.010464911,45.49812379,1,0,1,1608.648724,5791135.406,1310.731802,4718634.487,0,0,328144.2073
w-singletint,west,existing, 05/16  20:00:00,27.8375,120149.9878,29.49627734,25.05833948,27.27730841,0,1105.662432,25.05833948,0.009781185,47.4880931,0.5,0,0.5,1578.501485,5682605.346,1246.159787,4486175.234,0,0,328144.2073
w-singletint,west,existing, 05/16  21:00:00,26.8875,134999.9863,28.28520428,24.07730103,26.18125266,0,1035.417441,24.07730103,0.009203114,47.48047747,0,0,0,1468.667179,5287201.844,1160.103189,4176371.48,0,0,328144.2073
w-singletint,west,existing, 05/16  22:00:00,26.0125,120149.9878,27.5993603,23.99918729,25.79927379,0,868.9684538,23.99918729,0.009211156,47.76458656,0,0,0,1240.917652,4467303.549,976.9840516,3517142.586,0,0,328144.2073
w-singletint,west,existing, 05/16  23:00:00,25.6,90449.9908,27.10979599,23.99905909,25.55442754,0,703.968065,23.99905909,0.009512382,49.30338584,0,0,0,1052.588556,3789318.801,808.525708,2910692.549,0,0,328144.2073
w-singletint,west,existing, 05/16  24:00:00,25.6,44549.99547,26.74395418,23.99917531,25.37156475,0,592.0513799,23.99917531,0.009886039,51.2423276,0,0,0,938.5308691,3378711.129,696.6540701,2507954.652,0,0,328144.2073
w-singletint,west,existing, 05/17  01:00:00,25.225,29699.99698,26.42041706,23.99925709,25.20983707,0,512.1045269,23.99925709,0.010220587,52.96829678,0,0,0,853.8184178,3073746.304,613.5058728,2208621.142,0,0,328144.2073
w-singletint,west,existing, 05/17  02:00:00,24.625,22949.99767,26.1219583,23.99933092,25.06064461,0,441.9710118,23.99933092,0.010448628,54.09570332,0,0,0,764.6376915,2752695.689,538.2817412,1937814.268,0,0,328144.2073
w-singletint,west,existing, 05/17  03:00:00,24.4,14849.99849,25.8797848,23.99940522,24.93959501,0,386.886336,23.99940522,0.010655635,55.12806056,0,0,0,695.4923056,2503772.3,481.3138893,1732730.002,0,0,328144.2073
w-singletint,west,existing, 05/17  04:00:00,24.0875,14849.99849,25.67130639,23.99946788,24.83538713,0,341.8474142,23.99946788,0.010863972,56.18720736,0,0,0,638.2400418,2297664.15,433.6383417,1561098.03,0,0,328144.2073
w-singletint,west,existing, 05/17  05:00:00,23.525,14849.99849,25.46525956,23.99952173,24.73239065,0,300.3974105,23.99952173,0.011045964,57.14845427,0,0,0,580.9736956,2091505.304,387.447865,1394812.314,0,0,328144.2073
w-singletint,west,existing, 05/17  06:00:00,23.3,29699.99698,25.33556841,23.99956856,24.66756849,0,272.9727164,23.99956856,0.011242452,58.1690369,0,0,0,547.3385582,1970418.81,358.1290021,1289264.407,0,0,328144.2073
w-singletint,west,existing, 05/17  07:00:00,23.3,59399.99396,25.43122521,23.99953725,24.71538123,0,321.7895092,23.99953725,0.011188504,57.89493956,0,0,0,624.0708705,2246655.134,406.8720361,1464739.33,0,0,328144.2073
w-singletint,west,existing, 05/17  08:00:00,23.9875,75599.99231,25.68298487,23.99953802,24.84126145,0,386.5638089,23.99953802,0.01079135,55.91024961,0,0,0,706.2260944,2542413.94,477.3834491,1718580.417,0,0,328144.2073
w-singletint,west,existing, 05/17  09:00:00,25.15,59399.99396,25.9290047,23.99961047,24.96430758,0,392.6985703,23.99961047,0.010475169,54.3201802,0,0,0,700.4584315,2521650.353,493.4266535,1776335.953,0,0,328144.2073
w-singletint,west,existing, 05/17  10:00:00,26.6,59399.99396,26.46804653,23.99956482,25.23380568,0,509.483432,23.99956482,0.010163926,52.732184,0,0,0,855.7205521,3080593.988,622.3775908,2240559.327,0,0,328144.2073
w-singletint,west,existing, 05/17  11:00:00,27.8875,37799.99615,26.93401078,23.99951966,25.46676522,0,612.5257507,23.99951966,0.009782924,50.78627652,0,0,0,967.9393458,3484581.645,736.2847957,2650625.265,0,0,328144.2073
w-singletint,west,existing, 05/17  12:00:00,28.9875,37799.99615,27.25992857,23.9994905,25.62970954,0,701.3395557,23.9994905,0.009539617,49.54241166,0,0,0,1064.144933,3830921.759,834.4639785,3004070.323,0,0,328144.2073
w-singletint,west,existing, 05/17  13:00:00,30.15,37799.99615,27.54940132,23.99949331,25.77444732,0,778.1738956,23.99949331,0.00942452,48.92239715,0,0,0,1148.615772,4135016.778,921.0967147,3315948.173,0,0,328144.2073
w-singletint,west,existing, 05/17  14:00:00,31.2875,37799.99615,28.68763934,24.18488724,26.43626329,0,1050.499353,24.18488724,0.009128628,46.87573725,0,0,0,1426.985996,5137149.586,1190.57573,4286072.629,0,0,328144.2073
w-singletint,west,existing, 05/17  15:00:00,32.0125,37799.99615,30.71487299,25.79690076,28.25588687,0,1202.266638,25.79690076,0.009229032,43.01140852,1,0,1,1482.797181,5338069.852,1315.586028,4736109.7,0,0,328144.2073
w-singletint,west,existing, 05/17  16:00:00,32.575,37799.99615,32.81537368,27.77016289,30.29276828,0,1282.23758,27.77016289,0.009948548,41.17974876,1,0,1,1530.685057,5510466.206,1387.009669,4993234.809,0,0,328144.2073
w-singletint,west,existing, 05/17  17:00:00,32.425,37799.99615,33.6745269,28.65483905,31.16468297,0,1294.634826,28.65483905,0.010585237,41.56722235,1,0,1,1573.579816,5664887.339,1406.200576,5062322.073,0,0,328144.2073
w-singletint,west,existing, 05/17  18:00:00,31.8875,37799.99615,33.5709248,28.63942413,31.10517446,0,1270.488325,28.63942413,0.010797426,42.42921586,1,0,1,1596.193393,5746296.213,1399.034668,5036524.804,0,0,328144.2073
w-singletint,west,existing, 05/17  19:00:00,31.0125,90449.9908,32.21090223,27.46538696,29.83814459,0,1198.274831,27.46538696,0.010591439,44.57743063,1,0,1,1589.885664,5723588.389,1344.259995,4839335.982,0,0,328144.2073
w-singletint,west,existing, 05/17  20:00:00,29.85,120149.9878,30.04379646,25.57999464,27.81189555,0,1115.343126,25.57999464,0.009985753,47.03676415,1,0,0.75,1558.968769,5612287.568,1270.245271,4572882.977,0,0,328144.2073
w-singletint,west,existing, 05/17  21:00:00,28.7125,134999.9863,28.72387501,24.3744016,26.54913831,0,1077.116961,24.3744016,0.009411262,47.72886756,0,0,0,1529.091521,5504729.477,1225.892345,4413212.441,0,0,328144.2073
w-singletint,west,existing, 05/17  22:00:00,27.6125,120149.9878,27.86522597,24.00367873,25.93445235,0,942.13269,24.00367873,0.009268435,48.09352164,0,0,0,1350.630004,4862268.015,1064.998462,3833994.464,0,0,328144.2073
w-singletint,west,existing, 05/17  23:00:00,26.5125,90449.9908,27.31010974,23.99899316,25.65455145,0,756.9358783,23.99899316,0.009554611,49.56985326,0,0,0,1135.445481,4087603.73,869.2191201,3129188.832,0,0,328144.2073
w-singletint,west,existing, 05/17  24:00:00,26.1,44549.99547,26.9083113,23.99909815,25.45370472,0,633.4103923,23.99909815,0.009881203,51.237385,0,0,0,1000.754598,3602716.553,742.2442024,2672079.129,0,0,328144.2073
w-singletint,west,existing, 05/18  01:00:00,25.7875,29699.99698,26.58306139,23.9991953,25.29112835,0,550.9667672,23.9991953,0.010203512,52.91533139,0,0,0,914.1465384,3290927.538,657.1334065,2365680.264,0,0,328144.2073
w-singletint,west,existing, 05/18  02:00:00,25.225,22949.99767,26.28735373,23.9992722,25.14331296,0,479.5472214,23.9992722,0.010449361,54.15493685,0,0,0,827.7348438,2979845.438,580.9524865,2091428.951,0,0,328144.2073
w-singletint,west,existing, 05/18  03:00:00,25.375,14849.99849,26.07691567,23.99934296,25.03812931,0,429.4198765,23.99934296,0.010674336,55.31531928,0,0,0,771.0494608,2775778.059,532.0888632,1915519.907,0,0,328144.2073
w-singletint,west,existing, 05/18  04:00:00,25.6,14849.99849,25.9151359,23.99938457,24.95726023,0,392.8151042,23.99938457,0.010837992,56.17017627,0,0,0,729.1348115,2624885.322,497.3948012,1790621.284,0,0,328144.2073
w-singletint,west,existing, 05/18  05:00:00,25.225,14849.99849,25.73355143,23.99944125,24.86649634,0,353.1766223,23.99944125,0.011020405,57.13544528,0,0,0,678.7692259,2443569.213,454.5982439,1636553.678,0,0,328144.2073
w-singletint,west,existing, 05/18  06:00:00,25,29699.99698,25.58489345,23.99949195,24.7921927,0,321.2549025,23.99949195,0.011188108,58.01149423,0,0,0,637.7361451,2295850.122,420.7625245,1514745.088,0,0,328144.2073
w-singletint,west,existing, 05/18  07:00:00,25.375,59399.99396,25.72135262,23.99943957,24.8603961,0,381.3758388,23.99943957,0.011084189,57.48225396,0,0,0,731.4089187,2633072.107,483.9759401,1742313.384,0,0,328144.2073
w-singletint,west,existing, 05/18  08:00:00,26.6,75599.99231,26.0866988,23.99940006,25.04304943,0,477.2371274,23.99940006,0.010665514,55.38263596,0,0,0,855.6584103,3080370.277,590.0856833,2124308.46,0,0,328144.2073
w-singletint,west,existing, 05/18  09:00:00,27.8875,59399.99396,26.44698277,23.99943865,25.22321071,0,517.5546701,23.99943865,0.010229176,53.17409312,0,0,0,878.5215335,3162677.52,641.3161532,2308738.152,0,0,328144.2073
w-singletint,west,existing, 05/18  10:00:00,29.3625,59399.99396,26.91524892,23.9994519,25.45735041,0,625.9853486,23.9994519,0.009874698,51.36018357,0,0,0,1002.126079,3607653.885,762.2293463,2744025.647,0,0,328144.2073
w-singletint,west,existing, 05/18  11:00:00,30.6875,37799.99615,27.47302153,23.99941928,25.73622041,0,759.6429894,23.99941928,0.009570792,49.80355572,0,0,0,1146.15449,4126156.165,907.0235859,3265284.909,0,0,328144.2073
w-singletint,west,existing, 05/18  12:00:00,31.475,37799.99615,27.86443802,23.99937237,25.93190519,0,870.99216,23.99937237,0.009299383,48.41220831,0,0,0,1251.929992,4506947.972,1025.019352,3690069.669,0,0,328144.2073
w-singletint,west,existing, 05/18  13:00:00,32.0125,37799.99615,28.07678362,23.99942189,26.03810275,0,930.4276516,23.99942189,0.009185346,47.79661525,0,0,0,1306.361868,4702902.726,1089.044345,3920559.641,0,0,328144.2073
w-singletint,west,existing, 05/18  14:00:00,32.575,37799.99615,29.00002872,24.35536606,26.67769739,0,1091.845629,24.35536606,0.009084971,46.27376133,0.25,0,0,1451.599339,5225757.619,1234.928643,4445743.115,0,0,328144.2073
w-singletint,west,existing, 05/18  15:00:00,33.8,37799.99615,30.96323996,26.08288364,28.5230618,0,1187.225095,26.08288364,0.009451388,43.37305904,1,0,1,1469.145958,5288925.45,1314.896764,4733628.352,0,0,328144.2073
w-singletint,west,existing, 05/18  16:00:00,35.4625,37799.99615,32.41308802,27.42651528,29.91980165,0,1247.52033,27.42651528,0.009912801,41.99832586,1,0,1,1472.388221,5300597.595,1383.823749,4981765.497,0,0,328144.2073
w-singletint,west,existing, 05/18  17:00:00,35.4125,37799.99615,34.65243288,29.38523,32.01883144,0,1382.552758,29.38523,0.010231279,38.66517111,1,0,1,1502.286878,5408232.759,1492.90137,5374444.932,0,0,328144.2073
w-singletint,west,existing, 05/18  18:00:00,34.625,37799.99615,36.17160556,30.81691924,33.4942624,0,1439.605103,30.81691924,0.010530225,36.63262854,1,0,1,1550.858442,5583090.392,1550.858442,5583090.392,0,0,328144.2073
w-singletint,west,existing, 05/18  19:00:00,32.3375,90449.9908,35.61166816,30.23160335,32.92163575,0,1425.258414,30.23160335,0.010577397,38.07898597,1,0,1,1584.24785,5703292.262,1558.772549,5611581.177,0,0,328144.2073
w-singletint,west,existing, 05/18  20:00:00,29.0375,120149.9878,32.07744384,27.18436789,29.63090587,0,1294.688506,27.18436789,0.009787841,42.08268953,1,0,1,1563.742746,5629473.887,1430.700652,5150522.346,0,0,328144.2073
w-singletint,west,existing, 05/18  21:00:00,26.05,134999.9863,29.87972536,25.17321696,27.52647116,0,1212.459885,25.17321696,0.008688941,42.17149548,0.75,0,0.5,1475.616197,5312218.31,1333.589746,4800923.084,0,0,328144.2073
w-singletint,west,existing, 05/18  22:00:00,25,120149.9878,28.58816138,24.21657373,26.40236756,0,1099.514215,24.21657373,0.008068854,41.59325284,0,0,0,1323.789561,4765642.419,1213.506233,4368622.439,0,0,328144.2073
w-singletint,west,existing, 05/18  23:00:00,24.625,90449.9908,27.72785143,24.00093636,25.86439389,0,881.5661907,24.00093636,0.007868581,41.13640869,0,0,0,1055.32693,3799176.947,978.120293,3521233.055,0,0,328144.2073
w-singletint,west,existing, 05/18  24:00:00,23.025,44549.99547,27.06140268,23.99920163,25.53030215,0,689.7535223,23.99920163,0.007827614,40.92917828,0,0,0,839.2527368,3021309.853,772.5612341,2781220.443,0,0,328144.2073
w-singletint,west,existing, 05/19  01:00:00,21.5125,29699.99698,26.51686796,23.99935447,25.25811122,0,549.9882296,23.99935447,0.007826875,40.92498775,0,0,0,681.0363048,2451730.697,620.2831373,2233019.294,0,0,328144.2073
w-singletint,west,existing, 05/19  02:00:00,20.4125,22949.99767,26.06677597,23.9994775,25.03312674,0,438.6933324,23.9994775,0.007844774,41.04320417,0,0,0,553.8285098,1993782.635,499.9000187,1799640.067,0,0,328144.2073
w-singletint,west,existing, 05/19  03:00:00,20.6875,14849.99849,25.75979656,23.9995631,24.87967983,0,365.8581872,23.9995631,0.007927511,41.5125976,0,0,0,478.1263373,1721254.814,429.3824008,1545776.643,0,0,328144.2073
w-singletint,west,existing, 05/19  04:00:00,20.4125,14849.99849,25.47844478,23.99962905,24.73903692,0,303.2572757,23.99962905,0.008059072,42.20856057,0,0,0,411.2418491,1480470.657,364.5075955,1312227.344,0,0,328144.2073
w-singletint,west,existing, 05/19  05:00:00,19.625,14849.99849,25.18033739,23.99969683,24.59001711,0,237.8706839,23.99969683,0.008195241,42.91227936,0,0,0,335.8039246,1208894.129,292.5895155,1053322.256,0,0,328144.2073
w-singletint,west,existing, 05/19  06:00:00,18.7125,29699.99698,24.92293323,23.99975418,24.46134371,0,182.9265936,23.99975418,0.008352089,43.75035181,0,0,0,269.439603,969982.5707,230.0630147,828226.8529,0,0,328144.2073
w-singletint,west,existing, 05/19  07:00:00,18.675,59399.99396,24.94604405,23.99976753,24.47290579,0,220.272437,23.99976753,0.008367606,43.90259178,0,0,0,314.6805733,1132850.064,267.0981856,961553.4682,0,0,328144.2073
w-singletint,west,existing, 05/19  08:00:00,19.9625,75599.99231,25.15478381,23.99978323,24.57728352,0,280.167776,23.99978323,0.008100235,42.57690895,0,0,0,386.4873168,1391354.34,337.6863817,1215670.974,0,0,328144.2073
w-singletint,west,existing, 05/19  09:00:00,21.2875,59399.99396,25.33988623,23.99982764,24.66985693,0,272.8587084,23.99982764,0.007873673,41.41670449,0,0,0,378.6999216,1363319.718,341.4133798,1229088.167,0,0,328144.2073
w-singletint,west,existing, 05/19  10:00:00,22.3875,59399.99396,25.57939961,23.99986391,24.78963176,0,309.8043069,23.99986391,0.00769481,40.48725641,0,0,0,420.0014889,1512005.36,387.5000153,1395000.055,0,0,328144.2073
w-singletint,west,existing, 05/19  11:00:00,23.8,37799.99615,25.830666,23.9998921,24.91527905,0,342.9191916,23.9998921,0.007581019,39.9208999,0,0,0,458.8087154,1651711.375,432.3763517,1556554.866,0,0,328144.2073
w-singletint,west,existing, 05/19  12:00:00,25.15,37799.99615,26.10367187,23.99989329,25.05178258,0,405.006418,23.99989329,0.007611937,40.07159164,0,0,0,532.5013242,1917004.767,505.7099931,1820555.975,0,0,328144.2073
w-singletint,west,existing, 05/19  13:00:00,26.6,37799.99615,26.45274309,23.99988393,25.22631351,0,488.4370976,23.99988393,0.007698908,40.48288911,0,0,0,630.1031027,2268371.17,601.2155475,2164375.971,0,0,328144.2073
w-singletint,west,existing, 05/19  14:00:00,27.8875,37799.99615,27.73844519,23.99983746,25.86914132,0,836.533048,23.99983746,0.007751635,40.7156449,0,0,0,1001.884145,3606782.922,959.982605,3455937.378,0,0,328144.2073
w-singletint,west,existing, 05/19  15:00:00,28.9875,37799.99615,29.85321352,25.02185431,27.43753391,0,1197.710948,25.02185431,0.007864904,38.84557375,0.5,0,0.5,1317.526507,4743095.427,1292.291917,4652250.902,0,0,328144.2073
w-singletint,west,existing, 05/19  16:00:00,29.4,37799.99615,32.5453946,27.2534153,29.89940495,0,1406.31576,27.2534153,0.008423165,36.40389608,1,0,1,1480.122502,5328441.006,1479.701272,5326924.58,0,0,328144.2073
w-singletint,west,existing, 05/19  17:00:00,29.4,37799.99615,34.92972011,29.52791904,32.22881957,0,1497.00782,29.52791904,0.009063841,34.2459958,1,0,1,1556.883149,5604779.336,1556.883149,5604779.336,0,0,328144.2073
w-singletint,west,existing, 05/19  18:00:00,28.7125,37799.99615,36.08216756,30.55501325,33.3185904,0,1532.16404,30.55501325,0.009625782,34.24936115,1,0,1,1607.332686,5786397.671,1607.332686,5786397.671,0,0,328144.2073
w-singletint,west,existing, 05/19  19:00:00,26.6125,90449.9908,35.11789248,29.60496712,32.3614298,0,1491.588385,29.60496712,0.00974377,36.63441331,1,0,1,1634.972083,5885899.498,1583.747066,5701489.437,0,0,328144.2073
w-singletint,west,existing, 05/19  20:00:00,24.1625,120149.9878,31.2915629,26.44066378,28.86611334,0,1323.791248,26.44066378,0.00898525,40.69001948,1,0,1,1571.965921,5659077.314,1427.071294,5137456.66,0,0,328144.2073
w-singletint,west,existing, 05/19  21:00:00,21.925,134999.9863,29.08818815,24.62106412,26.85462613,0,1154.610159,24.62106412,0.008001868,40.47397637,0.25,0,0.25,1374.724255,4949007.318,1243.992709,4478373.752,0,0,328144.2073
w-singletint,west,existing, 05/19  22:00:00,19.725,120149.9878,27.74469056,24.01293621,25.87881338,0,936.6142145,24.01293621,0.007540873,39.64050081,0,0,0,1097.229927,3950027.738,995.865425,3585115.53,0,0,328144.2073
w-singletint,west,existing, 05/19  23:00:00,18.2125,90449.9908,26.90518841,23.99930273,25.45224557,0,671.3003107,23.99930273,0.007517324,39.59093892,0,0,0,790.9321417,2847355.71,714.1094337,2570793.961,0,0,328144.2073
w-singletint,west,existing, 05/19  24:00:00,17.1125,44549.99547,26.28937092,23.99943617,25.14440354,0,490.9628203,23.99943617,0.007638201,40.23470158,0,0,0,590.5184896,2125866.563,524.6870822,1888873.496,0,0,328144.2073
w-singletint,west,existing, 05/20  01:00:00,16.0125,35099.99643,25.78245235,23.99957127,24.89101181,0,363.3522443,23.99957127,0.007787942,40.98741423,0,0,0,444.6990786,1600916.683,387.9759019,1396713.247,0,0,328144.2073
w-singletint,west,existing, 05/20  02:00:00,15.6,35099.99643,25.37999569,23.99967237,24.68983403,0,268.6947162,23.99967237,0.007980235,41.97051364,0,0,0,338.1486251,1217335.051,289.914867,1043693.521,0,0,328144.2073
w-singletint,west,existing, 05/20  03:00:00,14.5375,14849.99849,24.97715331,23.99976456,24.48845894,0,177.1075871,23.99976456,0.008193678,43.10555256,0,0,0,226.0725913,813861.3289,189.540721,682346.5958,0,0,328144.2073
w-singletint,west,existing, 05/20  04:00:00,13.525,14849.99849,24.6039467,23.99984399,24.30189535,0,96.83947085,23.99984399,0.008438617,44.36523297,0,0,0,123.3298471,443987.4497,100.8814517,363173.2261,0,0,328144.2073
w-singletint,west,existing, 05/20  05:00:00,13.3,14849.99849,24.31625614,24.0000337,24.15814492,0,42.75511364,24.0000337,0.008724622,45.83030254,0,0,0,56.21780095,202384.0834,44.95526971,161838.9709,0,0,328144.2073
w-singletint,west,existing, 05/20  06:00:00,13.3,14849.99849,24.11560589,24.01753352,24.06656971,0,6.635920415,24.01753352,0.008991911,47.19449553,0,0,0,10.14546519,36523.67468,7.963335266,28668.00696,0,0,328144.2073
w-singletint,west,existing, 05/20  07:00:00,13.9875,55349.99437,24.17315612,24.00389174,24.08852393,0,26.76952533,24.00389174,0.009136857,48.03217528,0,0,0,45.8763963,165155.0267,35.43025752,127548.9271,0,0,328144.2073
w-singletint,west,existing, 05/20  08:00:00,15.8375,55349.99437,24.43212154,24.00000576,24.21606365,0,104.0016222,24.00000576,0.00898619,47.30992814,0,0,0,161.6903072,582085.1058,127.3042374,458295.2546,0,0,328144.2073
w-singletint,west,existing, 05/20  09:00:00,18.3875,75599.99231,24.83655732,23.99985809,24.4182077,0,219.1975327,23.99985809,0.008608448,45.36598241,0,0,0,319.7308825,1151031.177,263.6236033,949044.972,0,0,328144.2073
w-singletint,west,existing, 05/20  10:00:00,20.8375,75599.99231,25.23251073,23.99983746,24.61617409,0,264.7521326,23.99983746,0.008204766,43.26637575,0,0,0,379.5371642,1366333.791,329.5339648,1186322.273,0,0,328144.2073
w-singletint,west,existing, 05/20  11:00:00,22.3875,55349.99437,25.53299291,23.99985433,24.76642362,0,289.2155117,23.99985433,0.007941934,41.87154379,0,0,0,407.6342781,1467483.401,366.9005293,1320841.905,0,0,328144.2073
w-singletint,west,existing, 05/20  12:00:00,23.8,44549.99547,25.85247486,23.99984083,24.92615785,0,356.0694107,23.99984083,0.007840737,41.32900102,0,0,0,485.101491,1746365.368,445.5048023,1603817.288,0,0,328144.2073
w-singletint,west,existing, 05/20  13:00:00,25.15,44549.99547,26.2264859,23.99981721,25.11315156,0,441.7241234,23.99981721,0.007808478,41.13518155,0,0,0,582.2662414,2096158.469,542.3850123,1952586.044,0,0,328144.2073
w-singletint,west,existing, 05/20  14:00:00,25.9125,44549.99547,27.50206929,23.99967138,25.75087034,0,776.8887009,23.99967138,0.007733305,40.70328101,0,0,0,938.9287376,3380143.455,883.8002501,3181680.9,0,0,328144.2073
w-singletint,west,existing, 05/20  15:00:00,26.475,44549.99547,29.52198486,24.78798001,27.15498244,0,1171.916802,24.78798001,0.007684808,38.58460791,0.5,0,0.5,1297.034562,4669324.422,1253.453145,4512431.323,0,0,328144.2073
w-singletint,west,existing, 05/20  16:00:00,26.7,44549.99547,32.0505264,26.79265547,29.42159093,0,1389.999078,26.79265547,0.008093268,36.02403091,1,0,1,1456.712078,5244163.481,1450.862164,5223103.791,0,0,328144.2073
w-singletint,west,existing, 05/20  17:00:00,26.325,44549.99547,34.12378293,28.57724843,31.35051568,0,1521.35697,28.57724843,0.008601403,34.4549031,1,0,1,1569.448979,5650016.323,1569.448979,5650016.323,0,0,328144.2073
w-singletint,west,existing, 05/20  18:00:00,25.7875,44549.99547,34.79198285,29.19042785,31.99120535,0,1533.997954,29.19042785,0.009023245,34.84334103,1,0,1,1606.520809,5783474.913,1599.341815,5757630.533,0,0,328144.2073
w-singletint,west,existing, 05/20  19:00:00,24.85,114749.9883,33.45322721,28.04354895,30.74838808,0,1450.591337,28.04354895,0.009038537,37.2923756,1,0,1,1612.697872,5805712.339,1540.909838,5547275.416,0,0,328144.2073
w-singletint,west,existing, 05/20  20:00:00,23.4,134999.9863,30.05460266,25.44115432,27.74787849,0,1244.215106,25.44115432,0.008534094,41.08158592,0.75,0,0.75,1488.831942,5359794.991,1346.654701,4847956.923,0,0,328144.2073
w-singletint,west,existing, 05/20  21:00:00,22.1125,134999.9863,28.263255,24.13905334,26.20115417,0,1053.258841,24.13905334,0.007874357,41.05677512,0,0,0,1267.693363,4563696.105,1142.423099,4112723.156,0,0,328144.2073
w-singletint,west,existing, 05/20  22:00:00,21.325,134999.9863,27.33845056,23.9998056,25.66912808,0,815.6007678,23.9998056,0.007670726,40.36223901,0,0,0,974.695447,3508903.609,884.3905992,3183806.157,0,0,328144.2073
w-singletint,west,existing, 05/20  23:00:00,20.7875,114749.9883,26.74163782,23.99943486,25.37053634,0,616.3002255,23.99943486,0.007725785,40.64930067,0,0,0,754.1053778,2714779.36,680.5588804,2450011.969,0,0,328144.2073
w-singletint,west,existing, 05/20  24:00:00,20.9125,55349.99437,26.32947359,23.99955295,25.16451327,0,492.337362,23.99955295,0.007886414,41.48355309,0,0,0,625.580291,2252089.048,557.6788066,2007643.704,0,0,328144.2073
w-singletint,west,existing, 05/21  01:00:00,20.7875,35099.99643,25.99270914,23.99955667,24.99613291,0,421.246478,23.99955667,0.008155657,42.88143729,0,0,0,557.3404676,2006425.683,485.5389435,1747940.197,0,0,328144.2073
w-singletint,west,existing, 05/21  02:00:00,19.85,35099.99643,25.61959733,23.99959011,24.80959372,0,334.8493021,23.99959011,0.008449069,44.37522206,0,0,0,464.0611994,1670620.318,391.3102412,1408716.868,0,0,328144.2073
w-singletint,west,existing, 05/21  03:00:00,18.7125,14849.99849,25.24557296,23.99967148,24.62262222,0,249.7699403,23.99967148,0.008776522,46.05349271,0,0,0,364.9206329,1313714.279,296.7259042,1068213.255,0,0,328144.2073
w-singletint,west,existing, 05/21  04:00:00,17.6125,14849.99849,24.90778349,23.99974565,24.45376457,0,176.2594615,23.99974565,0.009166514,48.03940072,0,0,0,273.9114701,986081.2922,214.020143,770472.5146,0,0,328144.2073
w-singletint,west,existing, 05/21  05:00:00,16.8875,14849.99849,24.63704204,23.99980142,24.31842173,0,121.5224793,23.99980142,0.009569385,50.13161517,0,0,0,203.8736607,733945.1784,153.2268711,551616.7358,0,0,328144.2073
w-singletint,west,existing, 05/21  06:00:00,16.7,14849.99849,24.46477085,23.99983805,24.23230445,0,90.8059701,23.99983805,0.009953008,52.16231351,0,0,0,166.7117135,600162.1687,120.942947,435394.6092,0,0,328144.2073
w-singletint,west,existing, 05/21  07:00:00,17.7,55349.99437,24.58707124,23.99985317,24.29346221,0,119.5185659,23.99985317,0.010178599,53.34567602,0,0,0,222.3269064,800376.8629,157.9578445,568648.2402,0,0,328144.2073
w-singletint,west,existing, 05/21  08:00:00,18.9875,55349.99437,25.02476994,23.99980479,24.51228737,0,228.7140118,23.99980479,0.010042235,52.642444,0,0,0,387.5522411,1395188.068,277.8197653,1000151.155,0,0,328144.2073
w-singletint,west,existing, 05/21  09:00:00,20.4625,75599.99231,25.51412217,23.99966014,24.75689116,0,358.0183697,23.99966014,0.009617728,50.45136691,0,0,0,561.3852591,2020986.933,419.3670649,1509721.434,0,0,328144.2073
w-singletint,west,existing, 05/21  10:00:00,22.1625,75599.99231,25.96424868,23.9996579,24.98195329,0,414.9707479,23.9996579,0.009221644,48.37363146,0,0,0,627.4805987,2258930.155,490.572115,1766059.614,0,0,328144.2073
w-singletint,west,existing, 05/21  11:00:00,23.4875,55349.99437,26.28560635,23.99969095,25.14264865,0,458.1165592,23.99969095,0.008999626,47.20751229,0,0,0,675.6012426,2432164.473,544.8446215,1961440.637,0,0,328144.2073
w-singletint,west,existing, 05/21  12:00:00,23.525,44549.99547,26.14708912,23.99973577,25.07341244,0,427.6142583,23.99973577,0.008919019,46.7905616,0,0,0,632.0117407,2275242.267,514.715467,1852975.681,0,0,328144.2073
w-singletint,west,existing, 05/21  13:00:00,23.675,44549.99547,26.02673841,23.9997801,25.01325926,0,396.4281355,23.9997801,0.008986571,47.13977523,0,0,0,597.5554101,2151199.476,484.8093578,1745313.688,0,0,328144.2073
w-singletint,west,existing, 05/21  14:00:00,24.2125,44549.99547,26.10318432,23.99976545,25.05147489,0,412.9404287,23.99976545,0.009039971,47.38590054,0,0,0,624.5597002,2248414.921,505.8240102,1820966.437,0,0,328144.2073
w-singletint,west,existing, 05/21  15:00:00,24.4,44549.99547,26.0017033,23.99977915,25.00074122,0,390.9211114,23.99977915,0.009120803,47.78531008,0,0,0,602.4442074,2168799.147,485.389924,1747403.726,0,0,328144.2073
w-singletint,west,existing, 05/21  16:00:00,24.4,44549.99547,25.9267149,23.99978694,24.96325092,0,373.1867261,23.99978694,0.009231315,48.32512244,0,0,0,586.5866423,2111711.912,467.670154,1683612.555,0,0,328144.2073
w-singletint,west,existing, 05/21  17:00:00,24.775,44549.99547,25.79844164,23.9998041,24.89912287,0,345.2863643,23.9998041,0.009386486,49.07549309,0,0,0,561.1308932,2020071.216,442.9272985,1594538.274,0,0,328144.2073
w-singletint,west,existing, 05/21  18:00:00,25.375,44549.99547,25.67428406,23.99975456,24.83701931,0,342.6314989,23.99975456,0.009533231,49.81239523,0,0,0,567.4836898,2042941.283,445.2842437,1603023.277,0,0,328144.2073
w-singletint,west,existing, 05/21  19:00:00,25.225,114749.9883,25.54117482,23.99971771,24.77044627,0,325.4069685,23.99971771,0.009625822,50.28893794,0,0,0,548.7483803,1975494.169,426.7848605,1536425.498,0,0,328144.2073
w-singletint,west,existing, 05/21  20:00:00,24.3125,134999.9863,25.32087364,23.99963549,24.66025456,0,301.9127736,23.99963549,0.009814392,51.2590099,0,0,0,518.6291162,1867064.818,395.6305384,1424269.938,0,0,328144.2073
w-singletint,west,existing, 05/21  21:00:00,23.525,134999.9863,25.16600614,23.9995707,24.58278842,0,290.3863251,23.9995707,0.010028555,52.39332571,0,0,0,509.0653254,1832635.171,377.4755365,1358911.931,0,0,328144.2073
w-singletint,west,existing, 05/21  22:00:00,22.9875,134999.9863,25.04370479,23.99964465,24.52167472,0,260.9671713,23.99964465,0.010173182,53.1566714,0,0,0,472.6025277,1701369.1,343.5490776,1236776.679,0,0,328144.2073
w-singletint,west,existing, 05/21  23:00:00,22.425,114749.9883,24.87159673,23.99974503,24.43567088,0,192.6697282,23.99974503,0.010378052,54.20922508,0,0,0,378.9852579,1364346.929,270.5612455,974020.4839,0,0,328144.2073
w-singletint,west,existing, 05/21  24:00:00,21.8875,55349.99437,24.69410069,23.99979322,24.34694696,0,143.1705683,23.99979322,0.010698916,55.85668495,0,0,0,312.8567593,1126284.333,216.5530427,779590.9538,0,0,328144.2073
w-singletint,west,existing, 05/22  01:00:00,22.0125,29699.99698,24.60072566,23.99978808,24.30025687,0,137.3926935,23.99978808,0.011088752,57.85632521,0,0,0,316.6863808,1140070.971,211.8123614,762524.501,0,0,328144.2073
w-singletint,west,existing, 05/22  02:00:00,22.2,22949.99767,24.53898795,23.99977911,24.26938353,0,127.9265839,23.99977911,0.011376989,59.29557134,0,0,0,312.6572998,1125566.279,203.9149885,734093.9585,0,0,328144.2073
w-singletint,west,existing, 05/22  03:00:00,22.2,14849.99849,24.46975926,23.99978802,24.23477364,0,117.0215583,23.99978802,0.011625548,60.50575013,0,0,0,302.8129039,1090126.454,193.0036963,694813.3067,0,0,328144.2073
w-singletint,west,existing, 05/22  04:00:00,22.2,14849.99849,24.41056343,23.99979549,24.20517946,0,108.1196027,23.99979549,0.011908458,61.92698587,0.25,0,0,296.9182035,1068905.533,184.0908519,662727.0667,0,0,328144.2073
w-singletint,west,existing, 05/22  05:00:00,22.2,14849.99849,24.35949031,23.99980872,24.17964951,0,100.8089084,23.99980872,0.012181729,63.28041731,1,0,0,292.5968678,1053348.724,176.7727203,636381.793,0,0,328144.2073
w-singletint,west,existing, 05/22  06:00:00,21.8875,29699.99698,24.30688003,23.99981207,24.15334605,0,92.95384154,23.99981207,0.012438752,64.56483535,1,0,0,282.8525381,1018269.137,166.2737938,598585.6576,0,0,328144.2073
w-singletint,west,existing, 05/22  07:00:00,22.0125,59399.99396,24.42337355,23.99981694,24.21159524,0,142.8153757,23.99981694,0.012464441,64.73660957,1,0,0,374.5669447,1348441.001,217.1403519,781705.2669,0,0,328144.2073
w-singletint,west,existing, 05/22  08:00:00,22.8875,75599.99231,24.77439952,23.99978906,24.38709429,0,211.1643619,23.99978906,0.012036151,62.57827842,0.5,0,0,488.278842,1757803.831,292.8038582,1054093.889,0,0,328144.2073
w-singletint,west,existing, 05/22  09:00:00,24.3625,59399.99396,25.25152308,23.99975762,24.62564035,0,251.1851317,23.99975762,0.011548391,60.05075252,0,0,0,544.6414293,1960709.145,345.2685924,1242966.933,0,0,328144.2073
w-singletint,west,existing, 05/22  10:00:00,25.375,59399.99396,25.57282398,23.9997511,24.78628754,0,307.1830472,23.9997511,0.011063555,57.58794373,0,0,0,615.7842324,2216823.237,409.7883724,1475238.141,0,0,328144.2073
w-singletint,west,existing, 05/22  11:00:00,26.2875,37799.99615,26.11226725,23.99967172,25.05596949,0,410.5450964,23.99967172,0.010542566,54.94268334,0,0,0,744.5391638,2680340.99,520.8144288,1874931.944,0,0,328144.2073
w-singletint,west,existing, 05/22  12:00:00,27.3875,37799.99615,26.51927617,23.99959782,25.25943699,0,509.8573183,23.99959782,0.010101891,52.68309293,0,0,0,858.0126862,3088845.67,629.4023962,2265848.626,0,0,328144.2073
w-singletint,west,existing, 05/22  13:00:00,29.175,37799.99615,27.10267339,23.99947585,25.55107462,0,659.7113015,23.99947585,0.009686543,50.5186197,0,0,0,1026.305514,3694699.849,794.2534864,2859312.551,0,0,328144.2073
w-singletint,west,existing, 05/22  14:00:00,30.6875,37799.99615,28.06564155,23.99926543,26.03245349,0,927.3184289,23.99926543,0.009234723,48.14828102,0,0,0,1316.215804,4738376.893,1074.440752,3867986.706,0,0,328144.2073
w-singletint,west,existing, 05/22  15:00:00,31.1,37799.99615,29.43163521,24.66988421,27.05075971,0,1143.459685,24.66988421,0.008954641,44.86250098,0.5,0,0.25,1475.621938,5312238.977,1269.099883,4568759.579,0,0,328144.2073
w-singletint,west,existing, 05/22  16:00:00,30.4125,37799.99615,30.84338212,25.91660588,28.379994,0,1222.31023,25.91660588,0.009192381,42.70890152,1,0,1,1511.361504,5440901.413,1331.179875,4792247.548,0,0,328144.2073
w-singletint,west,existing, 05/22  17:00:00,29.625,37799.99615,31.53725269,26.60416231,29.0707075,0,1248.457988,26.60416231,0.009510073,42.38903174,1,0,1,1548.093571,5573136.857,1358.322871,4889962.336,0,0,328144.2073
w-singletint,west,existing, 05/22  18:00:00,29.0875,37799.99615,30.62506415,25.94704022,28.28605219,0,1183.417816,25.94704022,0.009601066,44.45923528,1,0,1,1558.206729,5609544.226,1321.893788,4758817.638,0,0,328144.2073
w-singletint,west,existing, 05/22  19:00:00,28.2125,90449.9908,28.72724345,24.36078844,26.54401594,0,1075.084193,24.36078844,0.009161532,46.62869333,0.25,0,0,1483.925459,5342131.651,1218.886083,4387989.897,0,0,328144.2073
w-singletint,west,existing, 05/22  20:00:00,27.1125,120149.9878,27.5133746,23.99948863,25.75643162,0,825.7215668,23.99948863,0.009049313,47.11077141,0,0,0,1159.168532,4173006.717,943.0902819,3395125.015,0,0,328144.2073
w-singletint,west,existing, 05/22  21:00:00,26.0125,134999.9863,26.94873724,23.999243,25.47399012,0,685.1566662,23.999243,0.009317345,48.5357007,0,0,0,1008.417206,3630301.94,793.1795307,2855446.311,0,0,328144.2073
w-singletint,west,existing, 05/22  22:00:00,25.225,120149.9878,26.58225952,23.99926111,25.29076031,0,601.2046574,23.99926111,0.009565835,49.82939848,0,0,0,918.5933764,3306936.155,702.570996,2529255.586,0,0,328144.2073
w-singletint,west,existing, 05/22  23:00:00,24.625,90449.9908,26.24919771,23.99932619,25.12426195,0,489.4543003,23.99932619,0.009845529,51.29617483,0,0,0,784.7191801,2824989.048,585.7694925,2108770.173,0,0,328144.2073
w-singletint,west,existing, 05/22  24:00:00,24.775,44549.99547,26.00523565,23.9994014,25.00231852,0,414.5607086,23.9994014,0.010143263,52.80854066,0,0,0,703.000949,2530803.416,512.1806719,1843850.419,0,0,328144.2073
w-singletint,west,existing, 05/23  01:00:00,24.625,29699.99698,25.79815358,23.99946205,24.89880781,0,367.9226046,23.99946205,0.010504773,54.67340737,0,0,0,660.8890376,2379200.535,464.293229,1671455.624,0,0,328144.2073
w-singletint,west,existing, 05/23  02:00:00,24.4,22949.99767,25.61101571,23.99950498,24.80526034,0,327.2563836,23.99950498,0.010840969,56.41445794,0,0,0,620.9191516,2235308.946,421.7210131,1518195.647,0,0,328144.2073
w-singletint,west,existing, 05/23  03:00:00,24.0875,14849.99849,25.43856626,23.99953947,24.71905286,0,291.7950074,23.99953947,0.011120513,57.80660435,0,0,0,580.278482,2089002.535,383.6178652,1381024.315,0,0,328144.2073
w-singletint,west,existing, 05/23  04:00:00,24.2125,14849.99849,25.31624929,23.99957459,24.65791194,0,266.344706,23.99957459,0.01136975,59.05638755,0,0,0,555.2004774,1998721.719,359.2231559,1293203.361,0,0,328144.2073
w-singletint,west,existing, 05/23  05:00:00,24.4,14849.99849,25.2258487,23.99959473,24.61272172,0,248.384401,23.99959473,0.011560056,60.02677015,0,0,0,538.4885576,1938558.807,342.8473641,1234250.511,0,0,328144.2073
w-singletint,west,existing, 05/23  06:00:00,24.4,29699.99698,25.15096023,23.9996156,24.57528791,0,234.0221007,23.9996156,0.01172107,60.84732024,0,0,0,523.6503055,1885141.1,328.4846962,1182544.906,0,0,328144.2073
w-singletint,west,existing, 05/23  07:00:00,24.4,59399.99396,25.20422564,23.99959474,24.60191019,0,276.3720809,23.99959474,0.011644181,60.45555712,0,0,0,591.6708731,2130015.143,370.7736467,1334785.128,0,0,328144.2073
w-singletint,west,existing, 05/23  08:00:00,24.4,75599.99231,25.34501262,23.99961821,24.67231542,0,317.3409366,23.99961821,0.011310765,58.75526105,0,0,0,640.6057842,2306180.823,411.7157855,1482176.828,0,0,328144.2073
