Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 06/01  13:00:00,29.5875,37799.99615,27.2480675,23.99960227,25.62383488,0,696.1608939,23.99960227,0.009119317,47.69952663,0,0,0,1005.9809,3621531.239,834.1699566,3003011.844,0,0,328144.2073
w-singletint,west,existing, 06/01  14:00:00,30.6875,37799.99615,28.36327885,24.054151,26.20871492,0,995.6400964,24.054151,0.008835834,46.07204771,0,0,0,1325.257391,4770926.607,1136.634976,4091885.915,0,0,328144.2073
w-singletint,west,existing, 06/01  15:00:00,32.1625,37799.99615,30.23553244,25.30959977,27.77256611,0,1206.750408,25.30959977,0.008775761,42.43501673,0.75,0,0.75,1444.931508,5201753.43,1328.171045,4781415.762,0,0,328144.2073
w-singletint,west,existing, 06/01  16:00:00,32.425,37799.99615,32.11884413,27.04536022,29.58210217,0,1292.789346,27.04536022,0.009301292,40.50496787,1,0,1,1491.133104,5368079.175,1405.465836,5059677.01,0,0,328144.2073
w-singletint,west,existing, 06/01  17:00:00,31.8875,37799.99615,33.52468166,28.34866153,30.93667159,0,1348.765828,28.34866153,0.009839411,39.66045835,1,0,1,1540.137167,5544493.802,1446.814495,5208532.183,0,0,328144.2073
w-singletint,west,existing, 06/01  18:00:00,31.0125,37799.99615,34.69572248,29.44789697,32.07180973,0,1396.852632,29.44789697,0.010284101,38.87033122,1,0,1,1589.89706,5723629.414,1490.319799,5365151.276,0,0,328144.2073
w-singletint,west,existing, 06/01  19:00:00,29.85,90449.9908,34.10544186,28.93203277,31.51873732,0,1349.017183,28.93203277,0.010352052,40.31267318,1,0,1,1610.816563,5798939.627,1467.537719,5283135.788,0,0,328144.2073
w-singletint,west,existing, 06/01  20:00:00,28.4,120149.9878,31.28139393,26.57493595,28.92816494,0,1228.75453,26.57493595,0.009814517,43.89070187,1,0,1,1581.029936,5691707.769,1365.486928,4915752.941,0,0,328144.2073
w-singletint,west,existing, 06/01  21:00:00,27.1125,134999.9863,29.28050993,24.71434659,26.99742826,0,1155.489287,24.71434659,0.008952227,44.75578592,0.25,0,0.25,1511.912049,5442883.375,1290.159135,4644572.887,0,0,328144.2073
w-singletint,west,existing, 06/01  22:00:00,26.325,120149.9878,28.15275756,24.03403419,26.09339587,0,1021.333899,24.03403419,0.008547239,44.57560827,0,0,0,1327.098864,4777555.911,1138.476092,4098513.932,0,0,328144.2073
w-singletint,west,existing, 06/01  23:00:00,25.4125,90449.9908,27.45386519,23.99917255,25.72651887,0,800.4420182,23.99917255,0.008647688,45.23319045,0,0,0,1069.588727,3850519.419,903.3060572,3251901.806,0,0,328144.2073
w-singletint,west,existing, 06/01  24:00:00,24.625,44549.99547,26.93909913,23.99918475,25.46914194,0,646.8352408,23.99918475,0.008914402,46.65587023,0,0,0,907.2363321,3266050.796,743.0926671,2675133.602,0,0,328144.2073
w-singletint,west,existing, 06/02  01:00:00,23.7125,29699.99698,26.50259247,23.99928824,25.25094035,0,540.0562209,23.99928824,0.009160313,47.91156992,0,0,0,789.5077691,2842227.969,628.6632703,2263187.773,0,0,328144.2073
w-singletint,west,existing, 06/02  02:00:00,22.9875,22949.99767,26.13413489,23.9993924,25.06676364,0,453.0865123,23.9993924,0.009411725,49.18800932,0,0,0,690.6831174,2486459.223,535.6198619,1928231.503,0,0,328144.2073
w-singletint,west,existing, 06/02  03:00:00,23.1125,14849.99849,25.89351989,23.99945906,24.94648947,0,395.3750703,23.99945906,0.009682589,50.54947656,0,0,0,632.0707736,2275454.785,478.9807934,1724330.856,0,0,328144.2073
w-singletint,west,existing, 06/02  04:00:00,22.9875,14849.99849,25.67052978,23.99951359,24.83502168,0,346.303096,23.99951359,0.009976428,52.03942706,0,0,0,581.3060102,2092701.637,428.8597443,1543895.08,0,0,328144.2073
w-singletint,west,existing, 06/02  05:00:00,22.8,14849.99849,25.46922372,23.99956322,24.73439347,0,302.7767826,23.99956322,0.010234255,53.36239792,0,0,0,532.7274375,1917818.775,383.7591725,1381533.021,0,0,328144.2073
w-singletint,west,existing, 06/02  06:00:00,22.8,29699.99698,25.35220256,23.99959192,24.67589724,0,277.5958691,23.99959192,0.010451515,54.47641318,0,0,0,507.6217138,1827438.17,358.5755805,1290872.09,0,0,328144.2073
w-singletint,west,existing, 06/02  07:00:00,23.1125,59399.99396,25.47968401,23.99956218,24.73962309,0,331.2591995,23.99956218,0.010433677,54.41953596,0,0,0,589.8353921,2123407.412,414.7985265,1493274.696,0,0,328144.2073
w-singletint,west,existing, 06/02  08:00:00,25.05,75599.99231,25.98704944,23.99949304,24.99327124,0,452.5855855,23.99949304,0.010047633,52.45814345,0,0,0,753.8729602,2713942.657,552.3229155,1988362.496,0,0,328144.2073
w-singletint,west,existing, 06/02  09:00:00,27.1625,59399.99396,26.33518581,23.99953628,25.16736104,0,490.871701,23.99953628,0.009704851,50.69599717,0,0,0,788.7929612,2839654.66,608.4589323,2190452.156,0,0,328144.2073
w-singletint,west,existing, 06/02  10:00:00,28.8,59399.99396,26.61331562,23.99959773,25.30645668,0,550.869998,23.99959773,0.009476896,49.52289977,0,0,0,855.2893961,3079041.826,682.253171,2456111.416,0,0,328144.2073
w-singletint,west,existing, 06/02  11:00:00,30.4625,37799.99615,26.89473301,23.99964852,25.44719077,0,606.902368,23.99964852,0.009315504,48.72267029,0,0,0,913.8306093,3289790.193,752.2703057,2708173.1,0,0,328144.2073
w-singletint,west,existing, 06/02  12:00:00,30.7875,37799.99615,27.1449369,23.99961481,25.57227586,0,673.4662063,23.99961481,0.009161997,47.91949675,0,0,0,980.6135541,3530208.795,821.5251931,2957490.695,0,0,328144.2073
w-singletint,west,existing, 06/02  13:00:00,30.9125,37799.99615,27.34550077,23.99961986,25.67256032,0,724.2362096,23.99961986,0.009058453,47.36761089,0,0,0,1030.92625,3711334.5,873.3617178,3144102.184,0,0,328144.2073
w-singletint,west,existing, 06/02  14:00:00,31.7875,37799.99615,28.44290262,24.06911959,26.25601111,0,1016.170627,24.06911959,0.008837711,46.01154482,0,0,0,1340.788973,4826840.303,1165.093086,4194335.109,0,0,328144.2073
w-singletint,west,existing, 06/02  15:00:00,32.2,37799.99615,30.08930449,25.17347769,27.63139109,0,1198.185414,25.17347769,0.008781726,42.79336195,0.75,0,0.5,1446.584491,5207704.168,1324.780395,4769209.424,0,0,328144.2073
w-singletint,west,existing, 06/02  16:00:00,31.8875,37799.99615,32.18444377,27.04565041,29.61504709,0,1305.448508,27.04565041,0.009222524,40.16768451,1,0,1,1495.767366,5384762.519,1408.666014,5071197.649,0,0,328144.2073
w-singletint,west,existing, 06/02  17:00:00,31.0125,37799.99615,33.71652361,28.48813006,31.10232684,0,1369.852081,28.48813006,0.009802519,39.19396873,1,0,1,1553.593043,5592934.953,1465.89481,5277221.315,0,0,328144.2073
w-singletint,west,existing, 06/02  18:00:00,30.9125,37799.99615,33.83135539,28.66556514,31.24846026,0,1353.041516,28.66556514,0.01005802,39.7927663,1,0,1,1572.932693,5662557.696,1469.419758,5289911.129,0,0,328144.2073
w-singletint,west,existing, 06/02  19:00:00,30.0375,90449.9908,32.60306388,27.61264183,30.10785286,0,1278.312135,27.61264183,0.009971991,41.97823051,1,0,1,1575.086613,5670311.808,1414.68312,5092859.231,0,0,328144.2073
w-singletint,west,existing, 06/02  20:00:00,28.4,120149.9878,30.21161969,25.56719746,27.88940857,0,1190.053906,25.56719746,0.009393798,44.66147411,0.75,0,0.75,1548.656394,5575163.018,1335.337933,4807216.56,0,0,328144.2073
w-singletint,west,existing, 06/02  21:00:00,27.425,134999.9863,28.62421497,24.21424944,26.41923221,0,1097.526642,24.21424944,0.008707815,44.95606111,0,0,0,1438.224309,5177607.513,1232.058751,4435411.503,0,0,328144.2073
w-singletint,west,existing, 06/02  22:00:00,26.5125,120149.9878,27.76891509,24.00051253,25.88471381,0,918.7714842,24.00051253,0.008635604,45.21310309,0,0,0,1218.262672,4385745.621,1031.252348,3712508.452,0,0,328144.2073
w-singletint,west,existing, 06/02  23:00:00,25.4125,90449.9908,27.16985774,23.99913059,25.58449416,0,723.2315288,23.99913059,0.008923167,46.74862877,0,0,0,1010.197409,3636710.674,826.1347416,2974085.07,0,0,328144.2073
w-singletint,west,existing, 06/02  24:00:00,24.625,44549.99547,26.69922098,23.99923094,25.34922596,0,585.7225191,23.99923094,0.009221181,48.30506272,0,0,0,861.2855902,3100628.125,682.0124571,2455244.846,0,0,328144.2073
w-singletint,west,existing, 06/03  01:00:00,24.0875,35099.99643,26.33177793,23.99932159,25.16554976,0,496.732263,23.99932159,0.009495506,49.72024692,0,0,0,764.1441378,2750918.896,588.5036652,2118613.195,0,0,328144.2073
w-singletint,west,existing, 06/03  02:00:00,23.525,35099.99643,26.02079948,23.9994053,25.01010239,0,425.3860182,23.9994053,0.009746456,50.98133517,0,0,0,682.1997056,2455918.94,512.4357703,1844768.773,0,0,328144.2073
w-singletint,west,existing, 06/03  03:00:00,23.3,14849.99849,25.76760278,23.99947775,24.88354027,0,367.4500203,23.99947775,0.010000216,52.26768956,0,0,0,616.5330805,2219519.09,452.6200229,1629432.083,0,0,328144.2073
w-singletint,west,existing, 06/03  04:00:00,22.9875,14849.99849,25.54089924,23.99953605,24.77021765,0,318.455079,23.99953605,0.010252965,53.56710786,0,0,0,559.4743126,2014107.525,401.0054929,1443619.774,0,0,328144.2073
w-singletint,west,existing, 06/03  05:00:00,22.8,14849.99849,25.35672331,23.99958712,24.67815522,0,279.3290714,23.99958712,0.010506135,54.90255235,0,0,0,514.9367221,1853772.2,360.3065989,1297103.756,0,0,328144.2073
w-singletint,west,existing, 06/03  06:00:00,22.425,14849.99849,25.22243556,23.99962392,24.61102974,0,251.2414693,23.99962392,0.010712483,55.98368565,0,0,0,480.0360719,1728129.859,329.062107,1184623.585,0,0,328144.2073
w-singletint,west,existing, 06/03  07:00:00,22.8875,55349.99437,25.32755399,23.9996412,24.66359759,0,268.8969559,23.9996412,0.010739447,56.15767172,0,0,0,513.8571865,1849885.871,350.5836417,1262101.11,0,0,328144.2073
w-singletint,west,existing, 06/03  08:00:00,24.7375,55349.99437,25.73981575,23.99958402,24.86969988,0,372.70434,23.99958402,0.010452533,54.73742646,0,0,0,668.3380399,2406016.944,469.8636793,1691509.246,0,0,328144.2073
w-singletint,west,existing, 06/03  09:00:00,26.2875,75599.99231,26.30118832,23.99937502,25.15028167,0,533.1539419,23.99937502,0.009904557,51.93323288,0,0,0,865.1258718,3114453.139,643.2302692,2315628.969,0,0,328144.2073
w-singletint,west,existing, 06/03  10:00:00,28.7625,75599.99231,26.79016915,23.99940678,25.39478796,0,621.5961118,23.99940678,0.009472468,49.67038089,0,0,0,950.9807733,3423530.784,752.6065505,2709383.582,0,0,328144.2073
w-singletint,west,existing, 06/03  11:00:00,30.6875,55349.99437,27.03255431,23.99952782,25.51604107,0,654.6508911,23.99952782,0.00930522,48.78737192,0,0,0,976.396181,3515026.252,801.9430364,2886994.931,0,0,328144.2073
w-singletint,west,existing, 06/03  12:00:00,30.4125,44549.99547,27.13173475,23.99953755,25.56563615,0,676.9871171,23.99953755,0.009174849,48.11372512,0,0,0,987.2297056,3554026.94,821.8327952,2958598.063,0,0,328144.2073
w-singletint,west,existing, 06/03  13:00:00,30,44549.99547,27.63500446,23.9994237,25.81721408,0,809.9181099,23.9994237,0.008951022,46.92729931,0,0,0,1127.026774,4057296.385,951.2727746,3424581.989,0,0,328144.2073
w-singletint,west,existing, 06/03  14:00:00,30.375,44549.99547,28.47430885,24.0739896,26.27414923,0,1029.285123,24.0739896,0.008778619,45.81583023,0,0,0,1363.29907,4907876.651,1166.131071,4198071.855,0,0,328144.2073
w-singletint,west,existing, 06/03  15:00:00,31.2875,44549.99547,30.30783934,25.3962587,27.85204902,0,1205.650278,25.3962587,0.00888453,42.78734343,0.75,0,0.75,1473.179259,5303445.333,1318.836199,4747810.316,0,0,328144.2073
w-singletint,west,existing, 06/03  16:00:00,31.325,44549.99547,32.10007383,27.03943405,29.56975394,0,1281.009926,27.03943405,0.009417998,41.08931068,1,0,1,1520.01759,5472063.324,1386.618889,4991828,0,0,328144.2073
w-singletint,west,existing, 06/03  17:00:00,31.1,44549.99547,32.95678473,27.85025824,30.40352149,0,1308.740407,27.85025824,0.009768774,40.62392192,1,0,1,1551.049707,5583778.946,1422.649103,5121536.772,0,0,328144.2073
w-singletint,west,existing, 06/03  18:00:00,30.4125,44549.99547,32.14663482,27.18882134,29.66772808,0,1252.441184,27.18882134,0.009824968,42.46740073,1,0,1,1559.794617,5615260.62,1387.320796,4994354.865,0,0,328144.2073
w-singletint,west,existing, 06/03  19:00:00,28.625,114749.9883,31.3583316,26.47284434,28.91558797,0,1229.14187,26.47284434,0.009595294,43.27256234,1,0,1,1571.775873,5658393.144,1356.417797,4883104.068,0,0,328144.2073
w-singletint,west,existing, 06/03  20:00:00,27.425,134999.9863,29.32206968,24.8058319,27.06395079,0,1145.748034,24.8058319,0.009194142,45.80147749,0.5,0,0.25,1542.433211,5552759.559,1285.685674,4628468.425,0,0,328144.2073
w-singletint,west,existing, 06/03  21:00:00,26.5125,134999.9863,27.94883125,24.00991807,25.97937466,0,972.989348,24.00991807,0.008788745,45.97753973,0,0,0,1311.258873,4720531.943,1088.112463,3917204.866,0,0,328144.2073
w-singletint,west,existing, 06/03  22:00:00,26.1,134999.9863,27.31691105,23.99909566,25.65800336,0,787.9273445,23.99909566,0.008836351,46.30024922,0,0,0,1085.775649,3908792.335,896.5610123,3227619.644,0,0,328144.2073
w-singletint,west,existing, 06/03  23:00:00,26.1,114749.9883,26.90719428,23.99932724,25.45326076,0,641.1149328,23.99932724,0.009088586,47.65046779,0,0,0,928.1660363,3341397.731,749.8790797,2699564.687,0,0,328144.2073
w-singletint,west,existing, 06/03  24:00:00,25.7875,55349.99437,26.55599538,23.99942756,25.27771147,0,535.4138926,23.99942756,0.009402406,49.2582754,0,0,0,818.4608321,2946458.995,641.5637689,2309629.568,0,0,328144.2073
w-singletint,west,existing, 06/04  01:00:00,24.85,35099.99643,26.20869577,23.99941556,25.10405566,0,463.9409931,23.99941556,0.009714644,50.88207156,0,0,0,741.7571215,2670325.637,562.170507,2023813.825,0,0,328144.2073
w-singletint,west,existing, 06/04  02:00:00,24.4,35099.99643,25.94315237,23.99942798,24.97129017,0,402.5908591,23.99942798,0.010000708,52.3763999,0,0,0,675.4476702,2431611.613,497.0218114,1789278.521,0,0,328144.2073
w-singletint,west,existing, 06/04  03:00:00,24.0875,14849.99849,25.72790155,23.99947613,24.86368884,0,354.807707,23.99947613,0.010251715,53.66952041,0,0,0,622.0107706,2239238.774,446.6118336,1607802.601,0,0,328144.2073
w-singletint,west,existing, 06/04  04:00:00,23.9,14849.99849,25.53489277,23.99952484,24.76720881,0,314.4072419,23.99952484,0.010495916,54.89173959,0,0,0,576.271028,2074575.701,404.6385885,1456698.918,0,0,328144.2073
w-singletint,west,existing, 06/04  05:00:00,23.525,14849.99849,25.35556887,23.99957288,24.67757088,0,278.2885849,23.99957288,0.010728817,56.06775824,0,0,0,532.225297,1916011.069,365.3649084,1315313.67,0,0,328144.2073
w-singletint,west,existing, 06/04  06:00:00,22.9875,14849.99849,25.21505616,23.99961455,24.60733536,0,249.5037227,23.99961455,0.010954367,57.22591851,0,0,0,495.4648815,1783673.573,332.0519286,1195386.943,0,0,328144.2073
w-singletint,west,existing, 06/04  07:00:00,23.8,55349.99437,25.32184923,23.99963942,24.66074432,0,266.2220811,23.99963942,0.011013912,57.56790382,0,0,0,533.2678985,1919764.435,355.5871782,1280113.842,0,0,328144.2073
w-singletint,west,existing, 06/04  08:00:00,25.15,55349.99437,25.63541573,23.99959375,24.81750474,0,351.3534951,23.99959375,0.010714367,56.05008818,0,0,0,658.461387,2370460.993,452.010966,1627239.478,0,0,328144.2073
w-singletint,west,existing, 06/04  09:00:00,26.2875,75599.99231,26.03893925,23.99944691,25.01919308,0,472.4601543,23.99944691,0.010190548,53.35438836,0,0,0,803.7196799,2893390.848,582.5834259,2097300.333,0,0,328144.2073
w-singletint,west,existing, 06/04  10:00:00,27.3875,75599.99231,26.41042546,23.99949014,25.2049578,0,524.1471057,23.99949014,0.009727923,50.96951765,0,0,0,841.5187481,3029467.493,643.5924447,2316932.801,0,0,328144.2073
w-singletint,west,existing, 06/04  11:00:00,28.8,55349.99437,26.93516466,23.99950454,25.4673346,0,622.9546326,23.99950454,0.009430576,49.43482916,0,0,0,947.9854948,3412747.781,754.3071544,2715505.756,0,0,328144.2073
w-singletint,west,existing, 06/04  12:00:00,30.15,44549.99547,27.47860748,23.99939004,25.73899876,0,772.6780301,23.99939004,0.009166964,48.04307042,0,0,0,1111.198411,4000314.28,915.3667341,3295320.243,0,0,328144.2073
w-singletint,west,existing, 06/04  13:00:00,31.975,44549.99547,27.41956517,23.99952917,25.70954717,0,759.257652,23.99952917,0.009141352,47.86176722,0,0,0,1085.61036,3908197.295,917.4719934,3302899.176,0,0,328144.2073
w-singletint,west,existing, 06/04  14:00:00,32.8,44549.99547,28.34858691,24.04815263,26.19836977,0,1005.592208,24.04815263,0.009017082,47.03777965,0,0,0,1355.936597,4881371.75,1165.072179,4194259.845,0,0,328144.2073
w-singletint,west,existing, 06/04  15:00:00,32.8,44549.99547,29.86811797,25.07465733,27.47138765,0,1166.841156,25.07465733,0.008962898,43.93521109,0.75,0,0.5,1449.521946,5218279.007,1300.058497,4680210.589,0,0,328144.2073
w-singletint,west,existing, 06/04  16:00:00,32.425,44549.99547,31.56435702,26.61102023,29.08768863,0,1249.112884,26.61102023,0.009352247,41.80559717,1,0,1,1491.678225,5370041.61,1372.69373,4941697.43,0,0,328144.2073
w-singletint,west,existing, 06/04  17:00:00,31.8875,44549.99547,31.41578258,26.50633466,28.96105862,0,1227.090289,26.50633466,0.009486755,42.63594408,1,0,1,1507.713281,5427767.811,1367.949929,4924619.745,0,0,328144.2073
w-singletint,west,existing, 06/04  18:00:00,32.0125,44549.99547,32.43944956,27.39719754,29.91832355,0,1285.033721,27.39719754,0.00967277,41.22337818,1,0,1,1521.546916,5477568.899,1400.212693,5040765.693,0,0,328144.2073
w-singletint,west,existing, 06/04  19:00:00,30.825,114749.9883,32.22413753,27.29441246,29.759275,0,1254.474642,27.29441246,0.009894989,42.44361507,1,0,1,1555.667284,5600402.223,1388.607494,4998986.979,0,0,328144.2073
w-singletint,west,existing, 06/04  20:00:00,29.3125,134999.9863,29.99082662,25.51017533,27.75050097,0,1154.2132,25.51017533,0.009625076,45.88133177,0.75,0,0.75,1546.911273,5568880.584,1307.402764,4706649.952,0,0,328144.2073
w-singletint,west,existing, 06/04  21:00:00,28.525,134999.9863,28.38792548,24.14496997,26.26644773,0,1062.645102,24.14496997,0.009012708,46.65379036,0,0,0,1442.972261,5194700.14,1203.134323,4331283.562,0,0,328144.2073
w-singletint,west,existing, 06/04  22:00:00,27.9875,134999.9863,27.62135916,23.9996454,25.81050228,0,870.1576559,23.9996454,0.008875482,46.37710272,0,0,0,1187.534827,4275125.377,994.7730914,3581183.129,0,0,328144.2073
w-singletint,west,existing, 06/04  23:00:00,27.1125,114749.9883,27.10211864,23.99927189,25.55069526,0,692.1090153,23.99927189,0.009059181,47.35438938,0,0,0,987.9349124,3556565.685,809.3761149,2913754.013,0,0,328144.2073
w-singletint,west,existing, 06/04  24:00:00,26.0125,55349.99437,26.65514512,23.99940749,25.3272763,0,560.7575099,23.99940749,0.009390971,49.08106889,0,0,0,850.6158933,3062217.216,668.8297003,2407786.921,0,0,328144.2073
w-singletint,west,existing, 06/05  01:00:00,25.225,29699.99698,26.30949858,23.99939665,25.15444762,0,486.4919094,23.99939665,0.009755384,50.92380745,0,0,0,776.416409,2795099.072,587.8961469,2116426.129,0,0,328144.2073
w-singletint,west,existing, 06/05  02:00:00,25,22949.99767,26.06402054,23.99939682,25.03170868,0,427.9906184,23.99939682,0.010083223,52.58795441,0,0,0,719.9933778,2591976.16,527.5061732,1899022.224,0,0,328144.2073
w-singletint,west,existing, 06/05  03:00:00,24.625,14849.99849,25.83449125,23.99944957,24.91697041,0,376.8492475,23.99944957,0.010384543,54.13351696,0,0,0,665.2940896,2395058.722,473.1863235,1703470.764,0,0,328144.2073
w-singletint,west,existing, 06/05  04:00:00,24.4,14849.99849,25.6378469,23.99949261,24.81866975,0,334.024145,23.99949261,0.01059876,55.23136646,0,0,0,614.3267273,2211576.218,428.4617016,1542462.126,0,0,328144.2073
w-singletint,west,existing, 06/05  05:00:00,24.4,14849.99849,25.48044504,23.99953453,24.73998978,0,301.0099581,23.99953453,0.010802785,56.27626848,0,0,0,577.0789708,2077484.295,395.4566651,1423643.994,0,0,328144.2073
w-singletint,west,existing, 06/05  06:00:00,24.4,29699.99698,25.40554581,23.9995635,24.70255465,0,283.9263556,23.9995635,0.010984243,57.20507254,0,0,0,561.5582096,2021609.555,378.3675664,1362123.239,0,0,328144.2073
w-singletint,west,existing, 06/05  07:00:00,24.775,59399.99396,25.66457668,23.99947986,24.83202827,0,368.0117994,23.99947986,0.010835509,56.44394995,0,0,0,686.3438106,2470837.718,465.4953484,1675783.254,0,0,328144.2073
w-singletint,west,existing, 06/05  08:00:00,25.6875,75599.99231,26.12213651,23.99939815,25.06076733,0,484.9915033,23.99939815,0.010308457,53.77721257,0,0,0,830.1174766,2988422.916,590.0711278,2124256.06,0,0,328144.2073
w-singletint,west,existing, 06/05  09:00:00,27.85,59399.99396,26.52612388,23.99944572,25.2627848,0,538.5060856,23.99944572,0.009887805,51.6370082,0,0,0,875.6211089,3152235.992,661.8908891,2382807.201,0,0,328144.2073
w-singletint,west,existing, 06/05  10:00:00,28.9,59399.99396,26.81933913,23.9995038,25.40942147,0,603.690981,23.9995038,0.00955504,49.92531898,0,0,0,935.1664286,3366599.143,735.8985329,2649234.719,0,0,328144.2073
w-singletint,west,existing, 06/05  11:00:00,30.275,37799.99615,27.07674746,23.99958554,25.5381665,0,654.0724383,23.99958554,0.009336406,48.76874539,0,0,0,977.1311223,3517672.04,797.9182859,2872505.829,0,0,328144.2073
w-singletint,west,existing, 06/05  12:00:00,31.7875,37799.99615,27.31313893,23.99960051,25.65636972,0,719.7226931,23.99960051,0.009272361,48.42058248,0,0,0,1053.081678,3791094.04,876.4008699,3155043.132,0,0,328144.2073
w-singletint,west,existing, 06/05  13:00:00,32.8875,37799.99615,27.51357312,23.99959286,25.75658299,0,773.5188712,23.99959286,0.009255903,48.30525651,0,0,0,1112.674605,4005628.578,939.357778,3381688.001,0,0,328144.2073
w-singletint,west,existing, 06/05  14:00:00,33.3,37799.99615,28.59611368,24.15559635,26.37585501,0,1037.396985,24.15559635,0.009046832,46.77802509,0,0,0,1386.70141,4992125.075,1196.241559,4306469.613,0,0,328144.2073
w-singletint,west,existing, 06/05  15:00:00,33.3,37799.99615,30.43334702,25.58157924,28.00746313,0,1185.959147,25.58157924,0.00913063,43.32918638,1,0,0.75,1454.765611,5237156.199,1314.991441,4733969.187,0,0,328144.2073
w-singletint,west,existing, 06/05  16:00:00,34.3625,37799.99615,32.53200207,27.52349307,30.02774757,0,1271.596615,27.52349307,0.009748796,41.16200542,1,0,1,1487.852677,5356269.638,1391.906997,5010865.188,0,0,328144.2073
w-singletint,west,existing, 06/05  17:00:00,34.3125,37799.99615,33.96732166,28.89176232,31.42954199,0,1311.915154,28.89176232,0.010490251,40.84641608,1,0,1,1539.73448,5543044.129,1427.547573,5139171.263,0,0,328144.2073
w-singletint,west,existing, 06/05  18:00:00,33.525,37799.99615,35.06914245,29.93353396,32.5013382,0,1357.27228,29.93353396,0.010941243,40.09120018,1,0,1,1587.161936,5713782.97,1468.337027,5286013.296,0,0,328144.2073
w-singletint,west,existing, 06/05  19:00:00,32.3,90449.9908,34.42782293,29.37791468,31.9028688,0,1305.508808,29.37791468,0.011015534,41.67624464,1,0,1,1609.233005,5793238.819,1441.650745,5189942.683,0,0,328144.2073
w-singletint,west,existing, 06/05  20:00:00,31.0125,120149.9878,31.78178922,27.15665919,29.4692242,0,1192.567452,27.15665919,0.01046984,45.10744354,1,0,1,1577.518674,5679067.228,1344.045074,4838562.267,0,0,328144.2073
w-singletint,west,existing, 06/05  21:00:00,29.5375,134999.9863,29.93902835,25.4105764,27.67480237,0,1139.010888,25.4105764,0.00965896,46.18371555,1,0,0.75,1545.292425,5563052.731,1285.412012,4627483.242,0,0,328144.2073
w-singletint,west,existing, 06/05  22:00:00,28.525,120149.9878,28.79120646,24.36090064,26.57605355,0,1108.152393,24.36090064,0.009180635,46.80642176,0,0,0,1526.023567,5493684.84,1253.868885,4513927.985,0,0,328144.2073
w-singletint,west,existing, 06/05  23:00:00,27.6125,90449.9908,27.91603394,24.00391636,25.95997515,0,924.9114396,24.00391636,0.009083364,47.36935355,0,0,0,1293.460594,4656458.139,1047.731466,3771833.277,0,0,328144.2073
w-singletint,west,existing, 06/05  24:00:00,26.5125,44549.99547,27.3170094,23.99901191,25.65801066,0,743.1734822,23.99901191,0.009286793,48.41632207,0,0,0,1080.38017,3889368.614,855.357595,3079287.342,0,0,328144.2073
w-singletint,west,existing, 06/06  01:00:00,25.7875,29699.99698,26.86657264,23.99914265,25.43285765,0,624.7873369,23.99914265,0.009550456,49.75083985,0,0,0,949.243339,3417276.021,730.886975,2631193.11,0,0,328144.2073
w-singletint,west,existing, 06/06  02:00:00,25.225,22949.99767,26.50768486,23.9992486,25.25346673,0,535.0713416,23.9992486,0.009823634,51.15144799,0,0,0,850.0492915,3060177.449,636.4409501,2291187.42,0,0,328144.2073
w-singletint,west,existing, 06/06  03:00:00,25,14849.99849,26.24475963,23.99932302,25.12204132,0,470.3809482,23.99932302,0.010078558,52.45744327,0,0,0,779.5587338,2806411.442,569.8606488,2051498.336,0,0,328144.2073
w-singletint,west,existing, 06/06  04:00:00,25,14849.99849,26.05210889,23.99937603,25.02574246,0,424.4100459,23.99937603,0.01030671,53.62542425,0,0,0,731.2098875,2632355.595,523.8952143,1886022.771,0,0,328144.2073
w-singletint,west,existing, 06/06  05:00:00,25,14849.99849,25.86805424,23.99942384,24.93373904,0,383.0322079,23.99942384,0.010479081,54.50726539,0,0,0,682.091447,2455529.209,482.5027385,1737009.859,0,0,328144.2073
w-singletint,west,existing, 06/06  06:00:00,25,29699.99698,25.72561393,23.99946526,24.86253959,0,351.3892387,23.99946526,0.010629057,55.30937143,0,0,0,646.3270921,2326777.532,450.8861673,1623190.202,0,0,328144.2073
w-singletint,west,existing, 06/06  07:00:00,25.375,59399.99396,25.88570793,23.99941967,24.9425638,0,416.9845824,23.99941967,0.010578604,55.072282,0,0,0,745.5438402,2683957.825,519.534762,1870325.143,0,0,328144.2073
w-singletint,west,existing, 06/06  08:00:00,26.2875,75599.99231,26.23535195,23.99938646,25.11736921,0,511.3473577,23.99938646,0.010181448,53.0380209,0,0,0,859.8147995,3095333.278,621.5425499,2237553.18,0,0,328144.2073
w-singletint,west,existing, 06/06  09:00:00,27.7,59399.99396,26.61093023,23.9994406,25.30518541,0,557.565199,23.9994406,0.009855983,51.36891716,0,0,0,897.2990523,3230276.588,679.6910914,2446887.929,0,0,328144.2073
w-singletint,west,existing, 06/06  10:00:00,30.05,59399.99396,26.97035641,23.9994863,25.48492136,0,642.4895073,23.9994863,0.009566242,49.88156598,0,0,0,988.5467556,3558768.32,784.4780141,2824120.851,0,0,328144.2073
w-singletint,west,existing, 06/06  11:00:00,31.7875,37799.99615,27.24138246,23.99956151,25.62047198,0,699.5253795,23.99956151,0.009399125,49.02291481,0,0,0,1040.081543,3744293.555,856.0838109,3081901.719,0,0,328144.2073
w-singletint,west,existing, 06/06  12:00:00,32.8875,37799.99615,27.46080593,23.99955832,25.73018213,0,760.0790571,23.99955832,0.009234266,48.14507637,0,0,0,1091.32652,3928775.473,925.8533172,3333071.942,0,0,328144.2073
w-singletint,west,existing, 06/06  13:00:00,33.675,37799.99615,27.7209055,23.99957856,25.86024203,0,830.8411862,23.99957856,0.00917751,47.83511111,0,0,0,1167.388644,4202599.119,1003.275337,3611791.212,0,0,328144.2073
w-singletint,west,existing, 06/06  14:00:00,34.2125,37799.99615,28.92666956,24.36307267,26.64487112,0,1073.787168,24.36307267,0.009069317,46.24270683,0.25,0,0,1404.678223,5056841.603,1232.736225,4437850.411,0,0,328144.2073
w-singletint,west,existing, 06/06  15:00:00,35.15,37799.99615,31.13371512,26.23571418,28.68471465,0,1202.174264,26.23571418,0.009391522,42.76332511,1,0,1,1441.774278,5190387.4,1336.348063,4810853.027,0,0,328144.2073
w-singletint,west,existing, 06/06  16:00:00,35.6,37799.99615,33.22120869,28.1919857,30.7065972,0,1279.843917,28.1919857,0.010147456,41.09738301,1,0,1,1493.177593,5375439.336,1406.985182,5065146.655,0,0,328144.2073
w-singletint,west,existing, 06/06  17:00:00,34.85,37799.99615,34.46111651,29.37896027,31.92003839,0,1317.666942,29.37896027,0.010822278,40.89074585,1,0,1,1551.531833,5585514.6,1442.446532,5192807.516,0,0,328144.2073
w-singletint,west,existing, 06/06  18:00:00,34.0875,37799.99615,34.31882287,29.31860063,31.81871175,0,1296.235606,29.31860063,0.010986948,41.6679348,1,0,1,1574.740057,5669064.205,1439.047635,5180571.487,0,0,328144.2073
w-singletint,west,existing, 06/06  19:00:00,33.2125,90449.9908,32.94106734,28.11456612,30.52781673,0,1222.750907,28.11456612,0.010761859,43.75089556,1,0,1,1567.011604,5641241.776,1382.00566,4975220.375,0,0,328144.2073
w-singletint,west,existing, 06/06  20:00:00,32.1125,120149.9878,30.90636082,26.32320129,28.61478105,0,1147.614287,26.32320129,0.010161234,45.93161049,1,0,1,1534.699732,5524919.035,1314.426421,4731935.114,0,0,328144.2073
w-singletint,west,existing, 06/06  21:00:00,31.0125,134999.9863,29.50694966,25.02264063,27.26479515,0,1115.663333,25.02264063,0.009505955,46.4822889,0.75,0,0.5,1506.985196,5425146.706,1280.474079,4609706.683,0,0,328144.2073
w-singletint,west,existing, 06/06  22:00:00,29.5375,120149.9878,28.51414821,24.18714821,26.35064821,0,1074.687827,24.18714821,0.009154438,47.11588719,0,0,0,1479.475019,5326110.068,1226.296553,4414667.591,0,0,328144.2073
w-singletint,west,existing, 06/06  23:00:00,28.2125,90449.9908,27.73541844,24.00009282,25.86775563,0,874.808561,24.00009282,0.009179462,47.79493315,0,0,0,1236.600848,4451763.052,1001.630751,3605870.702,0,0,328144.2073
w-singletint,west,existing, 06/06  24:00:00,27.1125,44549.99547,27.18940611,23.99903886,25.59422248,0,708.570908,23.99903886,0.009383653,48.845369,0,0,0,1042.735307,3753847.105,825.7914533,2972849.232,0,0,328144.2073
w-singletint,west,existing, 06/07  01:00:00,26.325,29699.99698,26.77306843,23.99916844,25.38611844,0,600.1524508,23.99916844,0.009581721,49.86035107,0,0,0,917.0565828,3301403.698,710.7567655,2558724.356,0,0,328144.2073
w-singletint,west,existing, 06/07  02:00:00,25.4125,22949.99767,26.4095658,23.99928304,25.20442442,0,511.432795,23.99928304,0.009843232,51.19959117,0,0,0,817.7919375,2944050.975,614.4012155,2211844.376,0,0,328144.2073
w-singletint,west,existing, 06/07  03:00:00,25,14849.99849,26.13731189,23.99936281,25.06833735,0,445.755892,23.99936281,0.010115426,52.62612652,0,0,0,745.6564784,2684363.322,545.2277206,1962819.794,0,0,328144.2073
w-singletint,west,existing, 06/07  04:00:00,25,14849.99849,25.94538793,23.99940588,24.97239691,0,400.7889166,23.99940588,0.010323084,53.67482065,0,0,0,696.9286911,2508943.288,500.287033,1801033.319,0,0,328144.2073
w-singletint,west,existing, 06/07  05:00:00,25.375,14849.99849,25.80957751,23.99945333,24.90451542,0,369.5592237,23.99945333,0.010583221,54.98372224,0,0,0,672.0916681,2419530.005,472.2369434,1700052.996,0,0,328144.2073
w-singletint,west,existing, 06/07  06:00:00,25.6,29699.99698,25.72659363,23.99946897,24.8630313,0,351.0188457,23.99946897,0.010771991,55.98342434,0,0,0,659.4157133,2373896.568,455.583247,1640099.689,0,0,328144.2073
w-singletint,west,existing, 06/07  07:00:00,26.2875,59399.99396,25.90037261,23.99940009,24.94988635,0,420.9751833,23.99940009,0.010671688,55.49225839,0,0,0,764.315813,2751536.927,531.2351965,1912446.707,0,0,328144.2073
w-singletint,west,existing, 06/07  08:00:00,27.3875,75599.99231,26.2501759,23.99936665,25.12477128,0,516.9254284,23.99936665,0.010245611,53.31257434,0,0,0,876.8927128,3156813.766,636.3788648,2290963.913,0,0,328144.2073
w-singletint,west,existing, 06/07  09:00:00,28.4875,59399.99396,26.46026936,23.99948438,25.22987687,0,522.614926,23.99948438,0.009944105,51.7681666,0,0,0,859.340973,3093627.503,651.4581606,2345249.378,0,0,328144.2073
w-singletint,west,existing, 06/07  10:00:00,30.275,59399.99396,26.72850474,23.99955369,25.36402922,0,581.2504681,23.99955369,0.009757763,50.81284926,0,0,0,927.0225512,3337281.184,725.1925676,2610693.244,0,0,328144.2073
w-singletint,west,existing, 06/07  11:00:00,31.7875,37799.99615,26.92570313,23.99961868,25.4626609,0,616.7771253,23.99961868,0.009637187,50.1624523,0,0,0,961.2633446,3460548.041,773.4907115,2784566.562,0,0,328144.2073
w-singletint,west,existing, 06/07  12:00:00,33.2625,37799.99615,27.16016498,23.99960341,25.57988419,0,680.0808783,23.99960341,0.009558655,49.74086729,0,0,0,1032.260313,3716137.126,849.215314,3057175.13,0,0,328144.2073
w-singletint,west,existing, 06/07  13:00:00,34.5875,37799.99615,27.45109998,23.99957115,25.72533556,0,759.9299025,23.99957115,0.00946929,49.28289445,0,0,0,1115.955787,4017440.833,940.073841,3384265.827,0,0,328144.2073
w-singletint,west,existing, 06/07  14:00:00,35.375,37799.99615,28.61738909,24.24161256,26.42950082,0,1025.09718,24.24161256,0.009243718,47.41355821,0,0,0,1375.034042,4950122.552,1195.903428,4305252.339,0,0,328144.2073
w-singletint,west,existing, 06/07  15:00:00,35.6,37799.99615,30.94729664,26.1696688,28.55848272,0,1183.597557,26.1696688,0.009475645,43.27286331,1,0,1,1438.985603,5180348.172,1320.833248,4754999.692,0,0,328144.2073
w-singletint,west,existing, 06/07  16:00:00,35.9125,37799.99615,33.83825114,28.84263139,31.34044126,0,1305.868355,28.84263139,0.010370678,40.41707108,1,0,1,1507.793599,5428056.955,1426.557822,5135608.159,0,0,328144.2073
w-singletint,west,existing, 06/07  17:00:00,36.1,37799.99615,35.97295113,30.86294916,33.41795015,0,1383.649527,30.86294916,0.011353667,39.33194754,1,0,1,1572.150514,5659741.85,1494.336657,5379611.964,0,0,328144.2073
w-singletint,west,existing, 06/07  18:00:00,35.4125,37799.99615,36.39864831,31.289125,33.84388666,0,1368.519627,31.289125,0.011904869,40.20644833,1,0,1,1617.626475,5823455.311,1501.936662,5406971.982,0,0,328144.2073
w-singletint,west,existing, 06/07  19:00:00,33.9375,90449.9908,34.89182043,29.93132305,32.41157174,0,1281.326406,29.93132305,0.011681188,42.65746397,1,0,1,1620.315404,5833135.454,1431.97029,5155093.045,0,0,328144.2073
w-singletint,west,existing, 06/07  20:00:00,32.3,120149.9878,32.45691074,27.82115035,30.13903055,0,1185.068892,27.82115035,0.011012056,45.50468913,1,0,1,1590.8449,5727041.64,1344.961831,4841862.591,0,0,328144.2073
w-singletint,west,existing, 06/07  21:00:00,30.6375,134999.9863,30.71705787,26.15703245,28.43704516,0,1145.336891,26.15703245,0.010125492,46.21911432,1,0,1,1558.011702,5608842.129,1293.679426,4657245.935,0,0,328144.2073
w-singletint,west,existing, 06/07  22:00:00,28.9375,120149.9878,29.50148498,25.00529325,27.25338912,0,1127.852007,25.00529325,0.009492167,46.49155735,0.5,0,0.5,1542.520092,5553072.331,1276.443606,4595196.98,0,0,328144.2073
w-singletint,west,existing, 06/07  23:00:00,27.6125,90449.9908,28.40343156,24.08241639,26.24292398,0,1048.486465,24.08241639,0.009007343,46.70723941,0,0,0,1429.022447,5144480.808,1178.431111,4242351.999,0,0,328144.2073
w-singletint,west,existing, 06/07  24:00:00,26.2,44549.99547,27.61828488,23.99909522,25.80869005,0,828.1494188,23.99909522,0.008962217,46.73023457,0,0,0,1145.988797,4125559.67,937.6364297,3375491.147,0,0,328144.2073
w-singletint,west,existing, 06/08  01:00:00,25.6,29699.99698,27.15740264,23.99908355,25.57824309,0,699.2507827,23.99908355,0.009207405,47.9900316,0,0,0,1009.675079,3634830.283,803.7348963,2893445.627,0,0,328144.2073
w-singletint,west,existing, 06/08  02:00:00,25.6,22949.99767,26.8278667,23.99918093,25.41352381,0,612.849141,23.99918093,0.009509536,49.54075876,0,0,0,927.8005858,3340082.109,717.3833239,2582579.966,0,0,328144.2073
w-singletint,west,existing, 06/08  03:00:00,25.6,14849.99849,26.53210523,23.99925056,25.26567789,0,538.709263,23.99925056,0.009759513,50.85516151,0,0,0,849.1567272,3056964.218,643.1983184,2315513.946,0,0,328144.2073
w-singletint,west,existing, 06/08  04:00:00,25.6,14849.99849,26.2594902,23.99931377,25.12940198,0,473.7665597,23.99931377,0.009900547,51.56509859,0,0,0,770.0683557,2772246.081,578.266275,2081758.59,0,0,328144.2073
w-singletint,west,existing, 06/08  05:00:00,25.225,14849.99849,26.00479481,23.99939994,25.00209738,0,415.2380279,23.99939994,0.010113464,52.63596955,0,0,0,702.5286396,2529103.103,516.6211443,1859836.12,0,0,328144.2073
w-singletint,west,existing, 06/08  06:00:00,25,29699.99698,25.82517923,23.99945566,24.91231744,0,374.4135067,23.99945566,0.010359252,53.89405696,0,0,0,660.3606359,2377298.289,473.9065644,1706063.632,0,0,328144.2073
w-singletint,west,existing, 06/08  07:00:00,25.6875,59399.99396,26.00217366,23.99939688,25.00078527,0,443.5580106,23.99939688,0.0103591,53.9277283,0,0,0,769.0743154,2768667.536,548.7694505,1975570.022,0,0,328144.2073
w-singletint,west,existing, 06/08  08:00:00,26.7875,75599.99231,26.24136702,23.9994129,25.12038996,0,514.1771078,23.9994129,0.010117998,52.67936575,0,0,0,859.9341829,3095763.059,628.6526266,2263149.456,0,0,328144.2073
w-singletint,west,existing, 06/08  09:00:00,28.2625,59399.99396,26.46551151,23.99950777,25.23250964,0,522.1636851,23.99950777,0.009942899,51.79480016,0,0,0,858.7404148,3091465.493,649.1329552,2336878.639,0,0,328144.2073
w-singletint,west,existing, 06/08  10:00:00,29.9625,59399.99396,26.76352957,23.99954027,25.38153492,0,588.2348826,23.99954027,0.009737294,50.75957487,0,0,0,935.0962258,3366346.413,729.5272723,2626298.18,0,0,328144.2073
w-singletint,west,existing, 06/08  11:00:00,31.975,37799.99615,27.05276707,23.99959399,25.52618053,0,649.0649058,23.99959399,0.009609529,50.10354339,0,0,0,1003.208229,3611549.625,807.4008428,2906643.034,0,0,328144.2073
w-singletint,west,existing, 06/08  12:00:00,33.8,37799.99615,27.34362983,23.99957453,25.67160218,0,729.9781954,23.99957453,0.009571595,49.9088177,0,0,0,1102.526073,3969093.861,903.7864895,3253631.362,0,0,328144.2073
w-singletint,west,existing, 06/08  13:00:00,35.15,37799.99615,27.66272442,23.99953155,25.83112799,0,818.5084818,23.99953155,0.009546427,49.74807602,0,0,0,1205.579489,4340086.16,1003.634043,3613082.555,0,0,328144.2073
w-singletint,west,existing, 06/08  14:00:00,35.6,37799.99615,28.92078266,24.47004411,26.69541338,0,1046.431854,24.47004411,0.00939276,47.59662881,0.25,0,0.25,1414.679027,5092844.498,1212.532107,4365115.585,0,0,328144.2073
w-singletint,west,existing, 06/08  15:00:00,36.2875,37799.99615,31.39257202,26.62327018,29.0079211,0,1178.005037,26.62327018,0.009777547,43.53050639,1,0,1,1451.978665,5227123.195,1321.452092,4757227.532,0,0,328144.2073
w-singletint,west,existing, 06/08  16:00:00,37.0125,37799.99615,33.90069955,28.94832737,31.42451346,0,1276.862115,28.94832737,0.010666807,41.35601297,1,0,1,1507.778512,5428002.642,1408.013103,5068847.171,0,0,328144.2073
w-singletint,west,existing, 06/08  17:00:00,36.8875,37799.99615,35.1517182,30.13574925,32.64373373,0,1314.924966,30.13574925,0.011386967,41.17099814,1,0,1,1554.384107,5595782.785,1447.339778,5210423.199,0,0,328144.2073
w-singletint,west,existing, 06/08  18:00:00,35.6375,37799.99615,34.92558086,29.99654745,32.46106415,0,1286.693205,29.99654745,0.011574345,42.17944956,1,0,1,1586.77339,5712384.203,1440.764221,5186751.195,0,0,328144.2073
w-singletint,west,existing, 06/08  19:00:00,34.3125,90449.9908,32.8820232,28.22993088,30.55597704,0,1183.648001,28.22993088,0.011191809,45.22190711,1,0,1,1573.464745,5664473.081,1353.837738,4873815.857,0,0,328144.2073
w-singletint,west,existing, 06/08  20:00:00,33.2125,120149.9878,31.07066816,26.54309251,28.80688033,0,1123.302974,26.54309251,0.01048016,46.80427148,1,0,1,1537.880897,5536371.227,1293.142047,4655311.367,0,0,328144.2073
w-singletint,west,existing, 06/08  21:00:00,31.7375,134999.9863,29.83907608,25.41925065,27.62916337,0,1094.032509,25.41925065,0.009913538,47.39435772,1,0,1,1524.700951,5488923.424,1259.277653,4533399.55,0,0,328144.2073
w-singletint,west,existing, 06/08  22:00:00,30.0375,120149.9878,28.89972792,24.5863544,26.74304116,0,1069.98525,24.5863544,0.009582953,48.22124872,0,0,0,1529.675999,5506833.598,1226.499495,4415398.182,0,0,328144.2073
w-singletint,west,existing, 06/08  23:00:00,28.7125,90449.9908,28.0598367,24.02287714,26.04135692,0,958.2360191,24.02287714,0.00937499,48.86145635,0,0,0,1393.555851,5016801.062,1095.818134,3944945.284,0,0,328144.2073
w-singletint,west,existing, 06/08  24:00:00,27.9875,44549.99547,27.49581534,23.9989597,25.74738752,0,789.4076382,23.9989597,0.009467681,49.45860999,0,0,0,1173.436968,4224373.086,914.0837813,3290701.613,0,0,328144.2073
w-singletint,west,existing, 06/09  01:00:00,27.8,29699.99698,27.08439586,23.9990378,25.54171683,0,678.7085529,23.9990378,0.009672219,50.49749095,0,0,0,1045.890437,3765205.572,801.8306658,2886590.397,0,0,328144.2073
w-singletint,west,existing, 06/09  02:00:00,27.425,22949.99767,26.77484859,23.99914362,25.3869961,0,598.4982942,23.99914362,0.009881819,51.52200681,0,0,0,954.4487873,3436015.634,718.4319264,2586354.935,0,0,328144.2073
w-singletint,west,existing, 06/09  03:00:00,26.8875,14849.99849,26.50529835,23.99921991,25.25225913,0,531.5546366,23.99921991,0.010047905,52.35403366,0,0,0,874.2643339,3147351.602,646.9637893,2329069.641,0,0,328144.2073
w-singletint,west,existing, 06/09  04:00:00,26.325,14849.99849,26.21937367,23.99931627,25.10934497,0,463.7897209,23.99931627,0.010291429,53.60190334,0,0,0,797.2362725,2870050.581,574.5111966,2068240.308,0,0,328144.2073
w-singletint,west,existing, 06/09  05:00:00,26.475,14849.99849,26.02073495,23.99938302,25.01005898,0,417.1266701,23.99938302,0.010585429,55.10734642,0,0,0,753.9924257,2714372.733,529.1334011,1904880.244,0,0,328144.2073
w-singletint,west,existing, 06/09  06:00:00,26.7,29699.99698,25.91828584,23.99939883,24.95884233,0,393.8841387,23.99939883,0.010793091,56.20573662,0,0,0,737.3098128,2654315.326,507.7765756,1827995.672,0,0,328144.2073
w-singletint,west,existing, 06/09  07:00:00,26.7,59399.99396,26.00744847,23.99934851,25.00339849,0,445.9743559,23.99934851,0.010729995,55.90413098,0,0,0,814.9631795,2933867.446,559.7684398,2015166.383,0,0,328144.2073
w-singletint,west,existing, 06/09  08:00:00,27.7,75599.99231,26.2705779,23.99935366,25.13496578,0,522.0202163,23.99935366,0.01037306,54.10900342,0,0,0,903.6776444,3253239.52,644.176569,2319035.648,0,0,328144.2073
w-singletint,west,existing, 06/09  09:00:00,29.3625,59399.99396,26.57041939,23.99944009,25.28492974,0,549.3634401,23.99944009,0.010057033,52.50673817,0,0,0,914.5601362,3292416.49,685.6033543,2468172.075,0,0,328144.2073
w-singletint,west,existing, 06/09  10:00:00,30.375,59399.99396,27.02830396,23.99941752,25.51386074,0,659.0418058,23.99941752,0.009718421,50.7661166,0,0,0,1033.735997,3721449.588,803.7795561,2893606.402,0,0,328144.2073
w-singletint,west,existing, 06/09  11:00:00,30.9125,37799.99615,26.99846265,23.99959056,25.49902661,0,635.4348692,23.99959056,0.009565705,49.98000477,0,0,0,983.1208999,3539235.24,784.8083711,2825310.136,0,0,328144.2073
w-singletint,west,existing, 06/09  12:00:00,32.85,37799.99615,27.29591534,23.99956713,25.64774123,0,715.1400981,23.99956713,0.009495798,49.62031085,0,0,0,1076.824963,3876569.867,880.8596919,3171094.891,0,0,328144.2073
w-singletint,west,existing, 06/09  13:00:00,34.2125,37799.99615,27.54376669,23.99956823,25.77166746,0,784.4729923,23.99956823,0.009491762,49.56806243,0,0,0,1162.190043,4183884.156,961.7527068,3462309.744,0,0,328144.2073
w-singletint,west,existing, 06/09  14:00:00,34.4,37799.99615,28.73519333,24.32538647,26.5302899,0,1032.818962,24.32538647,0.009331069,47.76535648,0.25,0,0,1413.287214,5087833.969,1195.176553,4302635.592,0,0,328144.2073
w-singletint,west,existing, 06/09  15:00:00,35.15,37799.99615,31.02423776,26.21788421,28.62106099,0,1179.584665,26.21788421,0.009513985,43.47818561,1,0,1,1453.448404,5232414.254,1314.873916,4733546.098,0,0,328144.2073
w-singletint,west,existing, 06/09  16:00:00,35.9125,37799.99615,33.04040938,28.09320167,30.56680552,0,1261.479097,28.09320167,0.010190827,41.64725826,1,0,1,1492.260165,5372136.594,1392.778441,5014002.389,0,0,328144.2073
w-singletint,west,existing, 06/09  17:00:00,36.1,37799.99615,35.71625172,30.54463402,33.13044287,0,1381.124591,30.54463402,0.011050654,39.12553533,1,0,1,1556.479866,5603327.518,1488.61404,5359010.543,0,0,328144.2073
w-singletint,west,existing, 06/09  18:00:00,35.4125,37799.99615,37.06883045,31.84772833,34.45827939,0,1420.283843,31.84772833,0.011842314,38.89078219,1,0,1,1620.890011,5835204.039,1536.060364,5529817.31,0,0,328144.2073
w-singletint,west,existing, 06/09  19:00:00,33.625,90449.9908,36.05683143,30.95160248,33.50421695,0,1337.985234,30.95160248,0.011928807,41.22720092,1,0,1,1652.861712,5950302.163,1476.357486,5314886.951,0,0,328144.2073
w-singletint,west,existing, 06/09  20:00:00,31.7375,120149.9878,33.17928172,28.5275536,30.85341766,0,1204.152369,28.5275536,0.011393367,45.35245687,1,0,1,1632.099791,5875559.247,1352.083813,4867501.728,0,0,328144.2073
w-singletint,west,existing, 06/09  21:00:00,30.4125,134999.9863,31.2794207,26.69849028,28.98895549,0,1151.653512,26.69849028,0.010428835,46.31975562,1,0,1,1589.079159,5720684.971,1296.199346,4666317.646,0,0,328144.2073
w-singletint,west,existing, 06/09  22:00:00,29.3125,120149.9878,30.11323169,25.60424064,27.85873617,0,1127.014814,25.60424064,0.009849877,46.73936239,1,0,1,1567.136403,5641691.052,1272.975073,4582710.263,0,0,328144.2073
w-singletint,west,existing, 06/09  23:00:00,28.2125,90449.9908,29.02525739,24.53627743,26.78076741,0,1095.103206,24.53627743,0.009423335,47.7749004,0.25,0,0,1552.352162,5588467.782,1238.268772,4457767.58,0,0,328144.2073
w-singletint,west,existing, 06/09  24:00:00,23.9875,44549.99547,27.84458255,24.01304473,25.92881364,0,896.9541426,24.01304473,0.00897388,47.03605557,0,0,0,1253.479338,4512525.618,991.5986896,3569755.283,0,0,328144.2073
w-singletint,west,existing, 06/10  01:00:00,22.3875,35099.99643,27.08303804,23.99903645,25.54103725,0,696.1488896,23.99903645,0.008833013,46.28884699,0,0,0,962.1663517,3463798.866,773.50727,2784626.172,0,0,328144.2073
w-singletint,west,existing, 06/10  02:00:00,22.8,35099.99643,26.73465952,23.99922446,25.36694199,0,597.8824181,23.99922446,0.009067204,47.34119419,0,0,0,853.915683,3074096.459,678.7903488,2443645.256,0,0,328144.2073
w-singletint,west,existing, 06/10  03:00:00,23.4875,14849.99849,26.43500916,23.99930762,25.21715839,0,520.8132756,23.99930762,0.009379862,48.90610521,0,0,0,782.2697742,2816171.187,607.561171,2187220.216,0,0,328144.2073
w-singletint,west,existing, 06/10  04:00:00,24.5875,14849.99849,26.23701658,23.99937055,25.11819357,0,469.1456995,23.99937055,0.009743794,50.79342133,0,0,0,746.8851267,2688786.456,565.1589874,2034572.355,0,0,328144.2073
w-singletint,west,existing, 06/10  05:00:00,25.375,14849.99849,26.0896129,23.99939445,25.04450367,0,433.0021457,23.99939445,0.010052299,52.4094022,0,0,0,726.2690952,2614568.743,535.6812514,1928452.505,0,0,328144.2073
w-singletint,west,existing, 06/10  06:00:00,24.85,14849.99849,25.92496537,23.99943163,24.9621985,0,395.1752647,23.99943163,0.010339603,53.90314683,0,0,0,690.3872272,2485394.018,493.3986789,1776235.244,0,0,328144.2073
w-singletint,west,existing, 06/10  07:00:00,25.8375,55349.99437,26.07777114,23.99943081,25.03860097,0,427.2532259,23.99943081,0.010404627,54.27102262,0,0,0,752.04894,2707376.184,533.7831437,1921619.317,0,0,328144.2073
w-singletint,west,existing, 06/10  08:00:00,27.3875,55349.99437,26.51094687,23.99931984,25.25513336,0,554.1697168,23.99931984,0.010143493,52.95119849,0,0,0,924.2424101,3327272.676,673.6411929,2425108.295,0,0,328144.2073
w-singletint,west,existing, 06/10  09:00:00,28.4875,75599.99231,26.77819681,23.99924487,25.38872084,0,653.7121628,23.99924487,0.009740275,50.87903154,0,0,0,1022.185795,3679868.861,782.4034023,2816652.248,0,0,328144.2073
w-singletint,west,existing, 06/10  10:00:00,29.2125,75599.99231,26.99743622,23.99936558,25.4984009,0,673.6974732,23.99936558,0.009410658,49.21364713,0,0,0,1011.223037,3640402.933,808.4755237,2910511.885,0,0,328144.2073
w-singletint,west,existing, 06/10  11:00:00,31.15,55349.99437,27.19592998,23.99950898,25.59771948,0,694.2716511,23.99950898,0.00924112,48.38883038,0,0,0,1017.802883,3664090.38,845.48412,3043742.832,0,0,328144.2073
w-singletint,west,existing, 06/10  12:00:00,32.575,44549.99547,27.44412438,23.99951339,25.72181888,0,763.337795,23.99951339,0.009229227,48.31522497,0,0,0,1100.435879,3961569.164,926.560357,3335617.285,0,0,328144.2073
w-singletint,west,existing, 06/10  13:00:00,33.4875,44549.99547,27.64485519,23.99948028,25.82216774,0,818.2164101,23.99948028,0.009172462,47.97381676,0,0,0,1152.85685,4150284.659,988.9487318,3560215.435,0,0,328144.2073
w-singletint,west,existing, 06/10  14:00:00,34.2125,44549.99547,28.72859475,24.22897779,26.47878627,0,1064.234014,24.22897779,0.008966825,46.23567794,0,0,0,1382.607472,4977386.899,1225.842477,4413032.916,0,0,328144.2073
w-singletint,west,existing, 06/10  15:00:00,35.4625,44549.99547,31.00469449,26.12634201,28.56551825,0,1213.7085,26.12634201,0.009202278,42.34237731,1,0,1,1424.493521,5128176.674,1348.280662,4853810.383,0,0,328144.2073
w-singletint,west,existing, 06/10  16:00:00,35.0375,44549.99547,33.22858038,28.19132936,30.70995487,0,1301.533133,28.19132936,0.009950654,40.48218341,1,0,1,1493.53314,5376719.304,1421.996685,5119188.067,0,0,328144.2073
