Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 06/10  17:00:00,34.4,44549.99547,35.135551,29.96606408,32.55080754,0,1375.090965,29.96606408,0.010680121,39.15287017,1,0,1,1562.094224,5623539.205,1478.839507,5323822.226,0,0,328144.2073
w-singletint,west,existing, 06/10  18:00:00,33.7125,44549.99547,36.16450095,30.95296508,33.55873301,0,1398.156958,30.95296508,0.011333019,39.23174951,1,0,1,1617.091972,5821531.101,1510.985798,5439548.873,0,0,328144.2073
w-singletint,west,existing, 06/10  19:00:00,31.925,114749.9883,34.91827127,29.872359,32.39531513,0,1311.953095,29.872359,0.011337831,41.78502022,1,0,1,1641.372518,5908941.065,1447.469174,5210889.027,0,0,328144.2073
w-singletint,west,existing, 06/10  20:00:00,29.725,134999.9863,32.21404388,27.568573,29.89130844,0,1206.764394,27.568573,0.010718692,45.25627395,1,0,1,1619.425936,5829933.369,1346.416707,4847100.147,0,0,328144.2073
w-singletint,west,existing, 06/10  21:00:00,26.8375,134999.9863,30.18958605,25.59610241,27.89284423,0,1176.603788,25.59610241,0.009621117,45.71797639,1,0,0.75,1591.607008,5729785.23,1303.701213,4693324.366,0,0,328144.2073
w-singletint,west,existing, 06/10  22:00:00,25.225,134999.9863,28.79013066,24.33046001,26.56029534,0,1121.614212,24.33046001,0.008707117,44.72779067,0,0,0,1480.595475,5330143.709,1237.821503,4456157.412,0,0,328144.2073
w-singletint,west,existing, 06/10  23:00:00,25,114749.9883,27.87570732,24.0034782,25.93959276,0,909.2986329,24.0034782,0.00852316,44.68659501,0,0,0,1199.719397,4318989.828,1009.896655,3635627.958,0,0,328144.2073
w-singletint,west,existing, 06/10  24:00:00,24.625,55349.99437,27.27571319,23.99927365,25.63749342,0,726.7089491,23.99927365,0.008755136,45.8974568,0,0,0,998.8158094,3595736.914,823.0173851,2962862.587,0,0,328144.2073
w-singletint,west,existing, 06/11  01:00:00,24.4,35099.99643,26.84233574,23.99927189,25.42080382,0,622.6368475,23.99927189,0.009105324,47.70674752,0,0,0,899.2558139,3237320.93,717.0634063,2581428.263,0,0,328144.2073
w-singletint,west,existing, 06/11  02:00:00,24.4,35099.99643,26.50592597,23.99928553,25.25260575,0,537.939668,23.99928553,0.009452272,49.49734143,0,0,0,818.9152734,2948094.984,632.3529442,2276470.599,0,0,328144.2073
w-singletint,west,existing, 06/11  03:00:00,24.4,14849.99849,26.26432085,23.99934241,25.13183163,0,475.9478144,23.99934241,0.009728684,50.8899988,0,0,0,756.7393466,2724261.648,570.3560015,2053281.605,0,0,328144.2073
w-singletint,west,existing, 06/11  04:00:00,24.0875,14849.99849,26.03987787,23.99939441,25.01963614,0,423.4052243,23.99939441,0.009964109,52.08221026,0,0,0,699.3522428,2517668.074,515.1864979,1854671.393,0,0,328144.2073
w-singletint,west,existing, 06/11  05:00:00,23.525,14849.99849,25.78512491,23.99945694,24.89229093,0,368.6742364,23.99945694,0.010167324,53.12714653,0,0,0,630.9174726,2271302.901,455.7160613,1640577.821,0,0,328144.2073
w-singletint,west,existing, 06/11  06:00:00,23.675,14849.99849,25.63951515,23.99950163,24.81950839,0,334.380355,23.99950163,0.01034619,54.08066611,0,0,0,594.3145018,2139532.206,422.7045478,1521736.372,0,0,328144.2073
w-singletint,west,existing, 06/11  07:00:00,24.2125,55349.99437,25.71018113,23.9995409,24.85486102,0,346.4192809,23.9995409,0.010467917,54.72702316,0,0,0,626.3800174,2254968.063,439.2587194,1581331.39,0,0,328144.2073
w-singletint,west,existing, 06/11  08:00:00,25.15,55349.99437,26.02360145,23.99951645,25.01155895,0,435.2118385,23.99951645,0.01034185,54.11287012,0,0,0,758.6953093,2731303.113,535.8809772,1929171.518,0,0,328144.2073
w-singletint,west,existing, 06/11  09:00:00,26.6,75599.99231,26.71419731,23.99922066,25.35670898,0,633.8419355,23.99922066,0.009873885,51.72305837,0,0,0,1011.459208,3641253.147,746.5532451,2687591.682,0,0,328144.2073
w-singletint,west,existing, 06/11  10:00:00,28.575,75599.99231,27.00168936,23.99934228,25.50051582,0,674.8328635,23.99934228,0.009499792,49.79269021,0,0,0,1029.151576,3704945.672,804.3353368,2895607.213,0,0,328144.2073
w-singletint,west,existing, 06/11  11:00:00,30.4625,55349.99437,27.4401043,23.99940129,25.7197528,0,759.0559317,23.99940129,0.009286716,48.6614072,0,0,0,1110.433768,3997561.563,904.4589455,3256052.204,0,0,328144.2073
w-singletint,west,existing, 06/11  12:00:00,32.1625,44549.99547,27.80014095,23.9993657,25.89975333,0,863.7824053,23.9993657,0.00911506,47.72664461,0,0,0,1211.49718,4361389.848,1023.431393,3684353.013,0,0,328144.2073
w-singletint,west,existing, 06/11  13:00:00,32.8,44549.99547,27.67492513,23.99949906,25.8372121,0,828.5030063,23.99949906,0.009099033,47.59519045,0,0,0,1161.09651,4179947.437,993.6230062,3577042.822,0,0,328144.2073
w-singletint,west,existing, 06/11  14:00:00,34.175,44549.99547,28.52874171,24.16784207,26.34829189,0,1018.090055,24.16784207,0.009078228,46.99802432,0,0,0,1362.073605,4903464.98,1183.369926,4260131.735,0,0,328144.2073
w-singletint,west,existing, 06/11  15:00:00,35,44549.99547,30.87291131,26.00318616,28.43804874,0,1188.491121,26.00318616,0.009310508,43.16779154,1,0,1,1440.82054,5186953.943,1324.41421,4767891.156,0,0,328144.2073
w-singletint,west,existing, 06/11  16:00:00,35,44549.99547,32.41745449,27.43830122,29.92787785,0,1253.888369,27.43830122,0.009813629,41.76204924,1,0,1,1479.983911,5327942.081,1386.461777,4991262.396,0,0,328144.2073
w-singletint,west,existing, 06/11  17:00:00,33.25,44549.99547,34.12322919,28.95901853,31.54112386,0,1338.723702,28.95901853,0.010272379,39.97822357,1,0,1,1550.669479,5582410.125,1445.774558,5204788.408,0,0,328144.2073
w-singletint,west,existing, 06/11  18:00:00,31.5125,44549.99547,34.53749095,29.39103287,31.96426191,0,1345.869533,29.39103287,0.010638026,40.36114936,1,0,1,1604.849483,5777458.14,1455.460795,5239658.861,0,0,328144.2073
w-singletint,west,existing, 06/11  19:00:00,30.4125,114749.9883,33.53270106,28.54569833,31.03919969,0,1281.148023,28.54569833,0.010616332,42.30358761,1,0,1,1616.381732,5818974.237,1412.114541,5083612.347,0,0,328144.2073
w-singletint,west,existing, 06/11  20:00:00,29.625,134999.9863,31.11714342,26.54970361,28.83342352,0,1175.514823,26.54970361,0.010183686,45.66440278,1,0,1,1583.711048,5701359.774,1321.812813,4758526.128,0,0,328144.2073
w-singletint,west,existing, 06/11  21:00:00,27.3375,134999.9863,29.35218284,24.84291512,27.09754898,0,1145.124441,24.84291512,0.009226394,45.86116976,0.5,0,0.5,1530.592546,5510133.166,1279.216629,4605179.863,0,0,328144.2073
w-singletint,west,existing, 06/11  22:00:00,26.1,134999.9863,28.2066553,24.03847095,26.12256312,0,1028.247239,24.03847095,0.008422931,44.05719931,0,0,0,1319.883096,4751579.147,1144.443252,4119995.708,0,0,328144.2073
w-singletint,west,existing, 06/11  23:00:00,25.4125,114749.9883,27.50040509,23.9993317,25.74986839,0,802.1581531,23.9993317,0.008355857,43.80413866,0,0,0,1037.180171,3733848.616,904.9808171,3257930.942,0,0,328144.2073
w-singletint,west,existing, 06/11  24:00:00,25,55349.99437,27.00942027,23.99936741,25.50439384,0,651.7924333,23.99936741,0.008532326,44.72807789,0,0,0,876.936783,3156972.419,751.2168276,2704380.579,0,0,328144.2073
w-singletint,west,existing, 06/12  01:00:00,24.625,29699.99698,26.63899457,23.9993653,25.31917994,0,567.4860922,23.9993653,0.008793924,46.06841803,0,0,0,794.233629,2859241.064,663.7702199,2389572.791,0,0,328144.2073
w-singletint,west,existing, 06/12  02:00:00,24.0875,22949.99767,26.30792769,23.99937626,25.15365198,0,487.5891013,23.99937626,0.00903643,47.27266749,0,0,0,710.9224234,2559320.724,579.3608708,2085699.135,0,0,328144.2073
w-singletint,west,existing, 06/12  03:00:00,24.5875,14849.99849,26.06464988,23.99943639,25.03204314,0,429.4645722,23.99943639,0.009316031,48.69509259,0,0,0,659.9626983,2375865.714,525.4876795,1891755.646,0,0,328144.2073
w-singletint,west,existing, 06/12  04:00:00,25,14849.99849,25.86311603,23.99948833,24.93130218,0,383.9544165,23.99948833,0.009524877,49.77020111,0,0,0,613.5130028,2208646.81,483.3444235,1740039.925,0,0,328144.2073
w-singletint,west,existing, 06/12  05:00:00,25,14849.99849,25.68278426,23.99949903,24.84114165,0,344.1361968,23.99949903,0.009675791,50.54646742,0,0,0,574.0473244,2066570.368,443.6696622,1597210.784,0,0,328144.2073
w-singletint,west,existing, 06/12  06:00:00,24.625,29699.99698,25.53587355,23.99957564,24.76772459,0,313.0811803,23.99957564,0.010290614,53.74011105,0,0,0,566.8106581,2040518.369,409.4972159,1474189.977,0,0,328144.2073
w-singletint,west,existing, 06/12  07:00:00,24.775,59399.99396,25.64639739,23.99952923,24.82296331,0,365.4221279,23.99952923,0.01053212,55.0362186,0,0,0,663.6279003,2389060.441,463.0059655,1666821.476,0,0,328144.2073
w-singletint,west,existing, 06/12  08:00:00,25.6875,75599.99231,25.9684969,23.99949156,24.98399423,0,449.7264635,23.99949156,0.010310985,53.92000349,0,0,0,780.55256,2809989.216,554.8980672,1997633.042,0,0,328144.2073
w-singletint,west,existing, 06/12  09:00:00,27.475,59399.99396,26.36231375,23.99951539,25.18091457,0,496.1278945,23.99951539,0.01001212,52.38187802,0,0,0,829.1270217,2984857.278,616.4107021,2219078.528,0,0,328144.2073
w-singletint,west,existing, 06/12  10:00:00,29.3625,59399.99396,26.91809919,23.99944698,25.45877308,0,629.2518147,23.99944698,0.009624476,50.3847951,0,0,0,979.8827457,3527577.884,765.3099557,2755115.841,0,0,328144.2073
w-singletint,west,existing, 06/12  11:00:00,30.6875,37799.99615,27.03129269,23.99957629,25.51543449,0,644.08898,23.99957629,0.009322279,48.79502545,0,0,0,963.4756097,3468512.195,791.3232325,2848763.637,0,0,328144.2073
w-singletint,west,existing, 06/12  12:00:00,32.1625,37799.99615,27.35550586,23.99958098,25.67754342,0,730.8397429,23.99958098,0.009154971,47.88337371,0,0,0,1049.172307,3777020.305,890.4623542,3205664.475,0,0,328144.2073
w-singletint,west,existing, 06/12  13:00:00,32.8,37799.99615,27.56939218,23.99959941,25.7844958,0,789.9187461,23.99959941,0.009075835,47.45725887,0,0,0,1109.228653,3993223.151,954.9137743,3437689.588,0,0,328144.2073
w-singletint,west,existing, 06/12  14:00:00,33.4875,37799.99615,28.51403626,24.09799481,26.30601554,0,1030.300414,24.09799481,0.008915202,46.35817845,0,0,0,1357.557496,4887206.985,1192.066963,4291441.067,0,0,328144.2073
w-singletint,west,existing, 06/12  15:00:00,32.15,37799.99615,29.73501031,24.89274358,27.31387695,0,1166.639058,24.89274358,0.008855179,43.91574765,0.5,0,0.25,1453.957155,5234245.759,1295.513602,4663848.968,0,0,328144.2073
w-singletint,west,existing, 06/12  16:00:00,31.475,37799.99615,31.94576015,26.82520546,29.38548281,0,1280.447799,26.82520546,0.009222316,40.75777107,1,0,1,1506.168515,5422206.654,1387.245975,4994085.509,0,0,328144.2073
w-singletint,west,existing, 06/12  17:00:00,31.7,37799.99615,32.64260846,27.56747741,30.10504294,0,1298.400199,27.56747741,0.009697994,41.00584595,1,0,1,1529.817589,5507343.319,1413.460637,5088458.292,0,0,328144.2073
w-singletint,west,existing, 06/12  18:00:00,29.95,37799.99615,33.1748888,28.06816101,30.6215249,0,1337.645784,28.06816101,0.009796537,40.22590689,1,0,1,1570.519036,5653868.531,1441.556943,5189604.993,0,0,328144.2073
w-singletint,west,existing, 06/12  19:00:00,28.2125,90449.9908,31.68649,26.71851487,29.20250243,0,1272.458043,26.71851487,0.009462706,42.03755627,1,0,1,1569.29377,5649457.571,1400.938496,5043378.584,0,0,328144.2073
w-singletint,west,existing, 06/12  20:00:00,27.425,120149.9878,29.46625658,24.8569296,27.16159309,0,1174.796312,24.8569296,0.008842504,43.8938913,0.5,0,0.25,1490.211113,5364760.008,1311.78139,4722413.002,0,0,328144.2073
w-singletint,west,existing, 06/12  21:00:00,26.5125,134999.9863,28.03605462,24.01545501,26.02575481,0,985.9797404,24.01545501,0.008369943,43.75649526,0,0,0,1254.419811,4515911.32,1102.574872,3969269.538,0,0,328144.2073
w-singletint,west,existing, 06/12  22:00:00,25.7875,120149.9878,27.36714642,23.99920741,25.68317691,0,808.3265382,23.99920741,0.008422938,44.1179665,0,0,0,1050.175653,3780632.35,914.2865015,3291431.405,0,0,328144.2073
w-singletint,west,existing, 06/12  23:00:00,24.85,90449.9908,26.84338767,23.99925348,25.42132057,0,640.5913233,23.99925348,0.008690123,45.5152251,0,0,0,875.64654,3152327.544,738.7556646,2659520.393,0,0,328144.2073
w-singletint,west,existing, 06/12  24:00:00,24.4,44549.99547,26.43254189,23.99933962,25.21594075,0,521.6406079,23.99933962,0.009010335,47.13811381,0,0,0,754.6848047,2716865.297,616.0654721,2217835.7,0,0,328144.2073
w-singletint,west,existing, 06/13  01:00:00,24.0875,29699.99698,26.11702645,23.99941795,25.0582222,0,446.9507895,23.99941795,0.009350121,48.87071182,0,0,0,683.1119376,2459202.975,538.7620078,1939543.228,0,0,328144.2073
w-singletint,west,existing, 06/13  02:00:00,23.525,22949.99767,25.82816052,23.99948389,24.9138222,0,381.8260304,23.99948389,0.009693635,50.63841681,0,0,0,616.8901271,2220804.458,468.9184441,1688106.399,0,0,328144.2073
w-singletint,west,existing, 06/13  03:00:00,23.3,14849.99849,25.59311103,23.99953975,24.79632539,0,329.7759861,23.99953975,0.010031197,52.37365695,0,0,0,564.0195758,2030470.473,414.9737931,1493905.655,0,0,328144.2073
w-singletint,west,existing, 06/13  04:00:00,23.3,14849.99849,25.41921476,23.99957661,24.70939568,0,292.3676567,23.99957661,0.01030615,53.81993962,0,0,0,526.2770961,1894597.546,377.561163,1359220.187,0,0,328144.2073
w-singletint,west,existing, 06/13  05:00:00,23.3,14849.99849,25.3052721,23.99960104,24.65243657,0,267.7765503,23.99960104,0.010523171,54.95513003,0,0,0,501.9480361,1807012.93,352.9667246,1270680.208,0,0,328144.2073
w-singletint,west,existing, 06/13  06:00:00,23.675,29699.99698,25.25620485,23.99961014,24.62790749,0,255.7002499,23.99961014,0.010701606,55.90666775,0,0,0,496.7762427,1788394.474,344.0451887,1238562.679,0,0,328144.2073
w-singletint,west,existing, 06/13  07:00:00,24.5875,59399.99396,25.43176342,23.99956848,24.71566595,0,320.3639421,23.99956848,0.010701525,55.92758322,0,0,0,604.1177785,2174824.003,416.3435349,1498836.726,0,0,328144.2073
w-singletint,west,existing, 06/13  08:00:00,25,75599.99231,25.74979775,23.99955317,24.87467546,0,400.9924327,23.99955317,0.010489244,54.83658717,0,0,0,719.3407696,2589626.77,500.4251356,1801530.488,0,0,328144.2073
w-singletint,west,existing, 06/13  09:00:00,25.375,59399.99396,25.9533025,23.99959787,24.97645019,0,402.6589672,23.99959787,0.010355948,54.18530994,0,0,0,715.691611,2576489.8,505.3288883,1819183.998,0,0,328144.2073
w-singletint,west,existing, 06/13  10:00:00,26.975,59399.99396,26.37807119,23.99961972,25.18884546,0,488.5131993,23.99961972,0.010178842,53.29367322,0,0,0,837.2300275,3014028.099,604.634789,2176685.241,0,0,328144.2073
w-singletint,west,existing, 06/13  11:00:00,29.55,37799.99615,26.83561302,23.99954164,25.41757733,0,591.8190183,23.99954164,0.009862293,51.6298708,0,0,0,959.5253067,3454291.104,729.6560435,2626761.757,0,0,328144.2073
w-singletint,west,existing, 06/13  12:00:00,30.9125,37799.99615,27.05893934,23.99952741,25.52923338,0,652.5700287,23.99952741,0.009564459,50.07519032,0,0,0,1005.51125,3619840.501,801.7587154,2886331.376,0,0,328144.2073
w-singletint,west,existing, 06/13  13:00:00,31.475,37799.99615,27.24932914,23.99955502,25.62444208,0,701.0280499,23.99955502,0.009329682,48.83325303,0,0,0,1038.36355,3738108.778,854.9585087,3077850.631,0,0,328144.2073
w-singletint,west,existing, 06/13  14:00:00,32.3875,37799.99615,28.25868023,24.0192103,26.13894526,0,978.2532833,24.0192103,0.009039412,47.26280164,0,0,0,1335.325855,4807173.078,1137.40021,4094640.757,0,0,328144.2073
w-singletint,west,existing, 06/13  15:00:00,30.675,37799.99615,27.82193503,24.05085439,25.93639471,0,880.1464886,24.05085439,0.008800417,45.97190347,0,0,0,1188.049783,4276979.217,1028.73446,3703444.057,0,0,328144.2073
w-singletint,west,existing, 06/13  16:00:00,27.3375,37799.99615,27.11713937,23.99986391,25.55850164,0,695.7816904,23.99986391,0.008916935,46.73205211,0,0,0,985.9914223,3549569.12,815.0779588,2934280.652,0,0,328144.2073
w-singletint,west,existing, 06/13  17:00:00,26.475,37799.99615,27.2120725,23.9994667,25.6057696,0,718.7648784,23.9994667,0.00907659,47.55789363,0,0,0,1031.355739,3712880.662,830.6215258,2990237.493,0,0,328144.2073
w-singletint,west,existing, 06/13  18:00:00,27.3875,37799.99615,27.42434438,23.99923879,25.71179159,0,787.5378011,23.99923879,0.009008244,47.20555102,0,0,0,1110.886592,3999191.732,906.971119,3265096.028,0,0,328144.2073
w-singletint,west,existing, 06/13  19:00:00,27.1125,90449.9908,27.640267,23.99915462,25.81971081,0,849.9388971,23.99915462,0.0088699,46.46162636,0,0,0,1171.903391,4218852.208,966.9935259,3481176.693,0,0,328144.2073
w-singletint,west,existing, 06/13  20:00:00,26.325,120149.9878,26.66731683,23.99941144,25.33336414,0,607.5759336,23.99941144,0.00905779,47.38251855,0,0,0,878.7448994,3163481.638,718.2639676,2585750.283,0,0,328144.2073
w-singletint,west,existing, 06/13  21:00:00,25.7875,134999.9863,26.1817282,23.99948363,25.09060591,0,496.5067572,23.99948363,0.009481196,49.54528967,0,0,0,771.6641561,2777990.962,602.7054748,2169739.709,0,0,328144.2073
w-singletint,west,existing, 06/13  22:00:00,25.225,120149.9878,25.91597016,23.99946887,24.95771952,0,444.0972092,23.99946887,0.00984517,51.4504974,0,0,0,726.1446603,2614120.777,545.5034586,1963812.451,0,0,328144.2073
w-singletint,west,existing, 06/13  23:00:00,25,90449.9908,25.70939091,23.99948602,24.85443847,0,365.8632714,23.99948602,0.010142608,53.03365533,0,0,0,635.7287861,2288623.63,465.3773885,1675358.599,0,0,328144.2073
w-singletint,west,existing, 06/13  24:00:00,25,44549.99547,25.54784776,23.99953332,24.77369054,0,314.2081875,23.99953332,0.010439113,54.57889161,0,0,0,580.1686123,2088607.004,413.7266646,1489415.992,0,0,328144.2073
w-singletint,west,existing, 06/14  01:00:00,24.625,29699.99698,25.34893814,23.99957453,24.67425634,0,274.5609538,23.99957453,0.010735588,56.0668316,0,0,0,535.8849574,1929185.847,370.9357931,1335368.855,0,0,328144.2073
w-singletint,west,existing, 06/14  02:00:00,24.0875,22949.99767,25.16223074,23.99961785,24.58092429,0,239.4518204,23.99961785,0.011099962,57.91436246,0,0,0,497.5629506,1791226.622,331.3057592,1192700.733,0,0,328144.2073
w-singletint,west,existing, 06/14  03:00:00,24.2125,14849.99849,25.08804158,23.99964346,24.54384252,0,222.5943892,23.99964346,0.011435485,59.63331966,0,0,0,489.3000669,1761480.241,315.4929609,1135774.659,0,0,328144.2073
w-singletint,west,existing, 06/14  04:00:00,24.4,14849.99849,25.02966535,23.99965124,24.51465829,0,211.354904,23.99965124,0.011644365,60.70256081,0,0,0,483.3319037,1739994.853,305.828029,1100980.904,0,0,328144.2073
w-singletint,west,existing, 06/14  05:00:00,24.775,14849.99849,24.99119856,23.99966176,24.49543016,0,203.9008728,23.99966176,0.011815325,61.57713058,0,0,0,483.6574081,1741166.669,301.5461212,1085566.036,0,0,328144.2073
w-singletint,west,existing, 06/14  06:00:00,25,29699.99698,24.98876128,23.99966335,24.49421232,0,203.7077363,23.99966335,0.011945712,62.28335063,0,0,0,492.7698038,1773971.294,303.2477833,1091692.02,0,0,328144.2073
w-singletint,west,existing, 06/14  07:00:00,25.375,59399.99396,25.21860384,23.9996003,24.60910207,0,278.6240979,23.9996003,0.011752068,61.3158185,0,0,0,613.7421404,2209471.705,381.2318919,1372434.811,0,0,328144.2073
w-singletint,west,existing, 06/14  08:00:00,26.2875,75599.99231,25.72905753,23.99946371,24.86426062,0,399.6936397,23.99946371,0.011094028,57.94291763,0,0,0,775.5002034,2791800.732,509.8911622,1835608.184,0,0,328144.2073
w-singletint,west,existing, 06/14  09:00:00,27.0125,59399.99396,25.88339256,23.99957582,24.94148419,0,389.1153678,23.99957582,0.010645245,55.63834929,0,0,0,726.1500332,2614140.119,505.5616435,1820021.917,0,0,328144.2073
w-singletint,west,existing, 06/14  10:00:00,27.575,59399.99396,26.1566652,23.99961979,25.07814249,0,440.3006703,23.99961979,0.010297484,53.8501443,0,0,0,777.428773,2798743.583,561.445836,2021205.01,0,0,328144.2073
w-singletint,west,existing, 06/14  11:00:00,24.3,37799.99615,26.10372477,23.99969795,25.05171136,0,408.3690816,23.99969795,0.009901438,51.84387961,0,0,0,680.6922518,2450492.106,501.8917986,1806810.475,0,0,328144.2073
w-singletint,west,existing, 06/14  12:00:00,21.8875,37799.99615,25.91777382,23.99975051,24.95876217,0,367.4234922,23.99975051,0.00955312,50.0667587,0,0,0,585.5319229,2107914.923,440.7222962,1586600.266,0,0,328144.2073
w-singletint,west,existing, 06/14  13:00:00,23.075,37799.99615,26.2279472,23.99978225,25.11386473,0,428.831179,23.99978225,0.009423332,49.36543577,0,0,0,667.5939404,2403338.185,512.1085579,1843590.809,0,0,328144.2073
w-singletint,west,existing, 06/14  14:00:00,26.3375,37799.99615,26.58318309,23.99967541,25.29142925,0,526.7314218,23.99967541,0.009333798,48.8540749,0,0,0,807.6256888,2907452.48,637.5004504,2295001.622,0,0,328144.2073
w-singletint,west,existing, 06/14  15:00:00,26.7375,37799.99615,26.85230777,23.99969209,25.42599993,0,589.4983328,23.99969209,0.0093464,48.90041358,0,0,0,893.569129,3216848.864,703.6318202,2533074.553,0,0,328144.2073
w-singletint,west,existing, 06/14  16:00:00,25.0375,37799.99615,26.27208631,23.99971939,25.13590285,0,463.8165244,23.99971939,0.009544989,49.89165868,0,0,0,736.2384498,2650458.419,563.7599046,2029535.657,0,0,328144.2073
w-singletint,west,existing, 06/14  17:00:00,24.775,37799.99615,26.06442793,23.99969643,25.03206218,0,416.1558862,23.99969643,0.009996981,52.19734609,0,0,0,701.6801094,2526048.394,513.8479337,1849852.561,0,0,328144.2073
w-singletint,west,existing, 06/14  18:00:00,25.375,37799.99615,26.01704266,23.99958769,25.00831517,0,427.467789,23.99958769,0.010177169,53.1234177,0,0,0,735.0833911,2646300.208,530.1657375,1908596.655,0,0,328144.2073
w-singletint,west,existing, 06/14  19:00:00,25.225,90449.9908,25.79476622,23.99962244,24.89719433,0,379.4850141,23.99962244,0.010321651,53.86516509,0,0,0,674.1990182,2427116.466,480.9257844,1731332.824,0,0,328144.2073
w-singletint,west,existing, 06/14  20:00:00,23.625,120149.9878,25.44613016,23.99963381,24.72288199,0,318.0508078,23.99963381,0.010468926,54.65569334,0,0,0,578.4538209,2082433.755,405.9656576,1461476.367,0,0,328144.2073
w-singletint,west,existing, 06/14  21:00:00,22.8,134999.9863,25.21248314,23.99963257,24.60605786,0,289.4893071,23.99963257,0.010497785,54.82467928,0,0,0,530.4074797,1909466.927,370.4450156,1333602.056,0,0,328144.2073
w-singletint,west,existing, 06/14  22:00:00,22.8,120149.9878,25.08789256,23.99962866,24.54376061,0,274.6404918,23.99962866,0.010504695,54.86018141,0,0,0,507.2851942,1826226.699,355.6057595,1280180.734,0,0,328144.2073
w-singletint,west,existing, 06/14  23:00:00,22.8,90449.9908,24.95420456,23.99965856,24.47693156,0,217.8867496,23.99965856,0.010658382,55.64912816,0,0,0,430.1052382,1548378.858,298.8972301,1076030.028,0,0,328144.2073
w-singletint,west,existing, 06/14  24:00:00,22.8,44549.99547,24.84410077,23.99970417,24.42190247,0,180.8574748,23.99970417,0.010965482,57.22460329,0,0,0,387.0243473,1393287.65,261.876422,942755.1193,0,0,328144.2073
w-singletint,west,existing, 06/15  01:00:00,22.8,29699.99698,24.75915179,23.99971684,24.37943431,0,165.4877204,23.99971684,0.011292332,58.89981592,0,0,0,376.4652628,1355274.946,246.5019509,887407.0232,0,0,328144.2073
w-singletint,west,existing, 06/15  02:00:00,23.4875,22949.99767,24.73505049,23.99971826,24.36738438,0,160.7555609,23.99971826,0.011701048,60.95343514,0,0,0,392.7264494,1413815.218,247.5608612,891219.1003,0,0,328144.2073
w-singletint,west,existing, 06/15  03:00:00,24.2125,14849.99849,24.74468114,23.99971521,24.37219817,0,161.112921,23.99971521,0.012071532,62.82293469,0.75,0,0,417.0393045,1501341.496,254.0336795,914521.2463,0,0,328144.2073
w-singletint,west,existing, 06/15  04:00:00,24.4,14849.99849,24.72718282,23.99972732,24.36345507,0,158.3670498,23.99972732,0.012303854,64.00854782,1,0,0,424.2578575,1527328.287,252.8538592,910273.8933,0,0,328144.2073
w-singletint,west,existing, 06/15  05:00:00,24.775,14849.99849,24.72469312,23.99973139,24.36221226,0,158.0492012,23.99973139,0.012379948,64.39668141,1,0,0,431.1655323,1552195.916,255.6938207,920497.7545,0,0,328144.2073
w-singletint,west,existing, 06/15  06:00:00,25,29699.99698,24.72880898,23.99972906,24.36426902,0,159.2695783,23.99972906,0.012400205,64.54093438,1,0,0,437.077521,1573479.076,258.8118606,931722.6983,0,0,328144.2073
w-singletint,west,existing, 06/15  07:00:00,25,59399.99396,24.96324652,23.99967759,24.48146206,0,230.9487494,23.99967759,0.012159085,63.37411057,0.75,0,0,552.6519526,1989547.029,330.4096086,1189474.591,0,0,328144.2073
w-singletint,west,existing, 06/15  08:00:00,25.6875,75599.99231,25.56813394,23.99950871,24.78382133,0,365.0942176,23.99950871,0.011389039,59.45564559,0,0,0,737.7375595,2655855.214,470.1907474,1692686.691,0,0,328144.2073
w-singletint,west,existing, 06/15  09:00:00,26.475,59399.99396,25.74780251,23.99959276,24.87369764,0,359.4906276,23.99959276,0.010793806,56.43707999,0,0,0,688.9719574,2480299.046,471.3792434,1696965.276,0,0,328144.2073
w-singletint,west,existing, 06/15  10:00:00,27.3875,59399.99396,26.0648723,23.99963872,25.03225551,0,419.4329605,23.99963872,0.010428171,54.57747533,0,0,0,757.9836015,2728740.966,539.0175357,1940463.128,0,0,328144.2073
w-singletint,west,existing, 06/15  11:00:00,28.8,37799.99615,26.49844013,23.99961303,25.24902658,0,506.8441373,23.99961303,0.010046077,52.60958897,0,0,0,855.5476015,3079971.366,638.2981276,2297873.259,0,0,328144.2073
w-singletint,west,existing, 06/15  12:00:00,28.4,37799.99615,26.69033896,23.99955119,25.34494508,0,559.7940436,23.99955119,0.009753571,51.10170978,0,0,0,904.0595273,3254614.298,688.0075034,2476827.012,0,0,328144.2073
w-singletint,west,existing, 06/15  13:00:00,29.175,37799.99615,26.77204475,23.99967757,25.38586116,0,573.3431728,23.99967757,0.009790581,51.2598095,0,0,0,926.3924752,3335012.911,708.1498744,2549339.548,0,0,328144.2073
w-singletint,west,existing, 06/15  14:00:00,27.25,37799.99615,26.93074879,23.9995785,25.46516365,0,610.8797844,23.9995785,0.009617465,50.34833544,0,0,0,954.5110226,3436239.682,729.2658497,2625357.059,0,0,328144.2073
w-singletint,west,existing, 06/15  15:00:00,27.975,37799.99615,27.2682361,23.99942794,25.63383202,0,726.3615053,23.99942794,0.009264479,48.49734931,0,0,0,1070.694065,3854498.633,850.8094788,3062914.124,0,0,328144.2073
w-singletint,west,existing, 06/15  16:00:00,29.4,37799.99615,27.72291275,24.00027531,25.86159403,0,849.8674344,24.00027531,0.009140314,47.83605333,0,0,0,1207.242176,4346071.834,986.0908779,3549927.16,0,0,328144.2073
w-singletint,west,existing, 06/15  17:00:00,27.7125,37799.99615,29.58082148,24.81564556,27.19823352,0,1177.365375,24.81564556,0.008791527,43.88447417,0.5,0,0.5,1498.735006,5395446.022,1271.820639,4578554.301,0,0,328144.2073
w-singletint,west,existing, 06/15  18:00:00,27.0125,37799.99615,30.27309611,25.45206252,27.86257932,0,1241.393623,25.45206252,0.00880993,42.31918862,1,0,1,1542.365212,5552514.764,1342.632097,4833475.549,0,0,328144.2073
w-singletint,west,existing, 06/15  19:00:00,27.2,90449.9908,28.30638172,24.18333475,26.24485823,0,1014.720431,24.18333475,0.008686441,44.99586861,0,0,0,1343.507997,4836628.788,1146.725939,4128213.381,0,0,328144.2073
w-singletint,west,existing, 06/15  20:00:00,26.8875,120149.9878,27.13144671,23.9994936,25.56547016,0,724.8630637,23.9994936,0.008757335,45.89089897,0,0,0,994.9274023,3581738.648,840.2728658,3024982.317,0,0,328144.2073
w-singletint,west,existing, 06/15  21:00:00,26.325,134999.9863,26.61779388,23.99941652,25.3086052,0,602.2994624,23.99941652,0.009222982,48.3445071,0,0,0,893.739205,3217461.138,713.0801877,2567088.676,0,0,328144.2073
w-singletint,west,existing, 06/15  22:00:00,25.7875,120149.9878,26.31066398,23.9993928,25.15502839,0,535.3818372,23.9993928,0.00972964,50.97863529,0,0,0,851.9622004,3067063.921,641.6118558,2309802.681,0,0,328144.2073
w-singletint,west,existing, 06/15  23:00:00,25.9125,90449.9908,26.07827883,23.9993918,25.03883531,0,448.3133175,23.9993918,0.01018352,53.31845186,0,0,0,767.9732525,2764703.709,555.5996149,2000158.614,0,0,328144.2073
w-singletint,west,existing, 06/15  24:00:00,26.1,44549.99547,25.89927864,23.999425,24.94935182,0,390.5020303,23.999425,0.010567079,55.29306396,0,0,0,714.095021,2570742.075,499.3591168,1797692.82,0,0,328144.2073
w-singletint,west,existing, 06/16  01:00:00,26.1,29699.99698,25.74956465,23.99945458,24.87450961,0,356.9050808,23.99945458,0.010847871,56.73708318,0,0,0,683.9528816,2462230.374,465.7456421,1676684.312,0,0,328144.2073
w-singletint,west,existing, 06/16  02:00:00,26.1,22949.99767,25.62019331,23.99948311,24.80983821,0,329.0269922,23.99948311,0.011062454,57.83970764,0,0,0,655.854128,2361074.861,437.865065,1576314.234,0,0,328144.2073
w-singletint,west,existing, 06/16  03:00:00,25.7875,14849.99849,25.47513653,23.9995209,24.73732871,0,298.692433,23.9995209,0.011219561,58.64646192,0,0,0,615.0774537,2214278.833,404.8679172,1457524.502,0,0,328144.2073
w-singletint,west,existing, 06/16  04:00:00,25.6,14849.99849,25.35819901,23.99955536,24.67887718,0,274.5435419,23.99955536,0.011327718,59.20158543,0,0,0,581.323541,2092764.748,379.1330877,1364879.116,0,0,328144.2073
w-singletint,west,existing, 06/16  05:00:00,25.6,14849.99849,25.27596796,23.99957959,24.63777377,0,258.3567452,23.99957959,0.011439446,59.81272848,0,0,0,562.2673445,2024162.44,362.9524489,1306628.816,0,0,328144.2073
w-singletint,west,existing, 06/16  06:00:00,25.6,29699.99698,25.24308975,23.99959522,24.62134249,0,251.4758634,23.99959522,0.011538156,60.34222919,0,0,0,557.0691078,2005448.788,356.0670367,1281841.332,0,0,328144.2073
w-singletint,west,existing, 06/16  07:00:00,25.6,59399.99396,25.51366555,23.99949953,24.75658254,0,337.7410741,23.99949953,0.011310962,59.17548999,0,0,0,685.1474879,2466530.957,442.2104299,1591957.548,0,0,328144.2073
w-singletint,west,existing, 06/16  08:00:00,26.6,75599.99231,25.93308091,23.99941926,24.96625008,0,444.5493223,23.99941926,0.010730753,56.22686133,0,0,0,818.5399631,2946743.867,557.3774351,2006558.766,0,0,328144.2073
w-singletint,west,existing, 06/16  09:00:00,27.8875,59399.99396,26.29676648,23.99947831,25.1481224,0,483.5797831,23.99947831,0.010277283,53.91006049,0,0,0,841.5638866,3029629.992,607.3416002,2186429.761,0,0,328144.2073
w-singletint,west,existing, 06/16  10:00:00,28.9875,59399.99396,26.87225857,23.99941505,25.43583681,0,617.379134,23.99941505,0.009790593,51.39675135,0,0,0,987.1711274,3553816.059,750.2971124,2701069.605,0,0,328144.2073
w-singletint,west,existing, 06/16  11:00:00,29.4,37799.99615,27.12769894,23.99949066,25.5635948,0,669.5741641,23.99949066,0.009396849,49.36042409,0,0,0,1012.801276,3646084.594,806.0209383,2901675.378,0,0,328144.2073
w-singletint,west,existing, 06/16  12:00:00,30.15,37799.99615,27.23282078,23.99957065,25.61619571,0,695.7908699,23.99957065,0.009238754,48.54193196,0,0,0,1027.537913,3699136.487,838.6311781,3019072.241,0,0,328144.2073
w-singletint,west,existing, 06/16  13:00:00,31.975,37799.99615,27.67263531,23.99951925,25.83607728,0,816.1291511,23.99951925,0.009132357,47.96089303,0,0,0,1160.80673,4178904.23,974.2681045,3507365.176,0,0,328144.2073
w-singletint,west,existing, 06/16  14:00:00,32.8,37799.99615,28.4387253,24.01457019,26.22664775,0,1035.572856,24.01457019,0.008900723,46.70210778,0,0,0,1385.940235,4989384.844,1198.733049,4315438.975,0,0,328144.2073
w-singletint,west,existing, 06/16  15:00:00,33.1125,37799.99615,28.95279741,24.27716152,26.61497946,0,1118.579345,24.27716152,0.008727585,45.06408321,0,0,0,1422.326602,5120375.769,1271.362158,4576903.77,0,0,328144.2073
w-singletint,west,existing, 06/16  16:00:00,32.9875,37799.99615,30.27506826,25.39927732,27.83717279,0,1195.458321,25.39927732,0.008907532,42.95471467,1,0,0.75,1447.367875,5210524.35,1331.416,4793097.601,0,0,328144.2073
w-singletint,west,existing, 06/16  17:00:00,32.425,37799.99615,30.68866539,25.80673136,28.24769837,0,1202.500953,25.80673136,0.009191299,43.22878864,1,0,1,1475.177908,5310640.469,1341.568935,4829648.165,0,0,328144.2073
w-singletint,west,existing, 06/16  18:00:00,31.8875,37799.99615,31.22792092,26.39488707,28.81140399,0,1226.989124,26.39488707,0.009406093,42.71347074,1,0,1,1503.478499,5412522.596,1356.508198,4883429.514,0,0,328144.2073
w-singletint,west,existing, 06/16  19:00:00,31.0125,90449.9908,30.07557466,25.4806313,27.77810298,0,1147.355685,25.4806313,0.009446367,45.28069042,1,0,1,1514.937776,5453775.995,1309.08374,4712701.465,0,0,328144.2073
w-singletint,west,existing, 06/16  20:00:00,29.85,120149.9878,28.59984796,24.30632714,26.45308755,0,1055.316587,24.30632714,0.00909256,46.77028428,0,0,0,1438.176853,5177436.672,1209.861179,4355500.246,0,0,328144.2073
w-singletint,west,existing, 06/16  21:00:00,28.4,134999.9863,27.50066914,23.99944295,25.75005604,0,836.9325083,23.99944295,0.009003677,47.21131353,0,0,0,1170.729528,4214626.301,965.0732375,3474263.655,0,0,328144.2073
w-singletint,west,existing, 06/16  22:00:00,27.1125,120149.9878,26.97754908,23.99918645,25.48836777,0,701.7221526,23.99918645,0.009257692,48.54278862,0,0,0,1028.595163,3702942.585,819.0145361,2948452.33,0,0,328144.2073
w-singletint,west,existing, 06/16  23:00:00,26.325,90449.9908,26.58940014,23.99925613,25.29432813,0,570.7595023,23.99925613,0.009594109,50.27975981,0,0,0,886.2100972,3190356.35,681.4455604,2453204.017,0,0,328144.2073
w-singletint,west,existing, 06/16  24:00:00,26.1,44549.99547,26.30376593,23.9993278,25.15154686,0,483.710021,23.9993278,0.009945968,52.1275931,0,0,0,798.1938937,2873498.017,592.5260969,2133093.949,0,0,328144.2073
w-singletint,west,existing, 06/17  01:00:00,25.7875,35099.99643,26.06824911,23.99938375,25.03381643,0,428.2844007,23.99938375,0.010269559,53.81612589,0,0,0,744.3261918,2679574.291,534.4520447,1924027.361,0,0,328144.2073
w-singletint,west,existing, 06/17  02:00:00,25.6,35099.99643,25.87208914,23.9994267,24.93575792,0,383.7803738,23.9994267,0.010522539,55.08471975,0,0,0,696.4154446,2507095.601,488.3607637,1758098.749,0,0,328144.2073
w-singletint,west,existing, 06/17  03:00:00,25.225,14849.99849,25.68124158,23.99947487,24.84035822,0,341.952901,23.99947487,0.010752584,56.2471125,0,0,0,646.6690909,2328008.727,443.3722205,1596139.994,0,0,328144.2073
w-singletint,west,existing, 06/17  04:00:00,25,14849.99849,25.51939584,23.99952064,24.75945824,0,307.5546817,23.99952064,0.010974883,57.38964948,0,0,0,606.5494303,2183577.949,407.078385,1465482.186,0,0,328144.2073
w-singletint,west,existing, 06/17  05:00:00,25,14849.99849,25.39460353,23.99955412,24.69707883,0,281.926481,23.99955412,0.011155067,58.31516326,0,0,0,577.0342042,2077323.135,381.4429991,1373194.797,0,0,328144.2073
w-singletint,west,existing, 06/17  06:00:00,25,14849.99849,25.31226321,23.99957807,24.65592064,0,264.7684694,23.99957807,0.011279466,58.99115293,0,0,0,557.3012404,2006284.465,364.2815098,1311413.435,0,0,328144.2073
w-singletint,west,existing, 06/17  07:00:00,25.375,55349.99437,25.46890163,23.99958847,24.73424505,0,294.9613488,23.99958847,0.011237543,58.79798636,0,0,0,607.9406053,2188586.179,397.5960613,1431345.821,0,0,328144.2073
w-singletint,west,existing, 06/17  08:00:00,26.2875,55349.99437,25.9328762,23.99945703,24.96616662,0,418.4205901,23.99945703,0.01077403,56.41427391,0,0,0,777.2528145,2798110.132,528.6151189,1903014.428,0,0,328144.2073
w-singletint,west,existing, 06/17  09:00:00,27.0125,75599.99231,26.15819996,23.99938894,25.07879445,0,502.2475653,23.99938894,0.010230167,53.612924,0,0,0,858.0423461,3088952.446,618.5242385,2226687.259,0,0,328144.2073
w-singletint,west,existing, 06/17  10:00:00,28.95,75599.99231,26.61698398,23.99942937,25.30820667,0,576.8074865,23.99942937,0.009836636,51.5826206,0,0,0,933.4673521,3360482.468,709.511177,2554240.237,0,0,328144.2073
w-singletint,west,existing, 06/17  11:00:00,30.6875,55349.99437,27.05386639,23.99945919,25.52666279,0,658.3874583,23.99945919,0.009580616,50.26036229,0,0,0,1016.517596,3659463.345,805.7061516,2900542.146,0,0,328144.2073
w-singletint,west,existing, 06/17  12:00:00,31.475,44549.99547,27.49425496,23.99937208,25.74681352,0,777.4144779,23.99937208,0.009297875,48.79918941,0,0,0,1134.368951,4083728.223,931.2587341,3352531.443,0,0,328144.2073
w-singletint,west,existing, 06/17  13:00:00,32.3875,44549.99547,27.76276015,23.99938084,25.88107049,0,853.3582977,23.99938084,0.009087128,47.70902386,0,0,0,1194.796739,4301268.26,1014.81143,3653321.149,0,0,328144.2073
w-singletint,west,existing, 06/17  14:00:00,33.4875,44549.99547,28.65564375,24.1918569,26.42375033,0,1053.392651,24.1918569,0.008934164,46.35515751,0,0,0,1387.627781,4995460.012,1211.462239,4361264.06,0,0,328144.2073
w-singletint,west,existing, 06/17  15:00:00,34.2125,44549.99547,30.73501432,25.87815248,28.3065834,0,1198.984673,25.87815248,0.009170744,42.97656805,1,0,1,1445.62525,5204250.902,1328.566348,4782838.854,0,0,328144.2073
w-singletint,west,existing, 06/17  16:00:00,34.4,44549.99547,33.02809727,27.97891939,30.50350833,0,1299.357753,27.97891939,0.009798718,40.51744986,1,0,1,1497.229838,5390027.415,1415.970185,5097492.665,0,0,328144.2073
w-singletint,west,existing, 06/17  17:00:00,34.4,44549.99547,34.08851862,28.98965741,31.53908802,0,1325.457757,28.98965741,0.010355244,40.29664429,1,0,1,1535.967364,5529482.511,1449.998532,5219994.715,0,0,328144.2073
w-singletint,west,existing, 06/17  18:00:00,33.025,44549.99547,34.18442207,29.10485392,31.644638,0,1315.85469,29.10485392,0.010613906,40.98444127,1,0,1,1574.871021,5669535.675,1445.256097,5202921.948,0,0,328144.2073
w-singletint,west,existing, 06/17  19:00:00,31.5125,114749.9883,33.35860296,28.38727859,30.87294077,0,1268.031441,28.38727859,0.010565201,42.53159857,1,0,1,1592.853329,5734271.984,1406.341988,5062831.156,0,0,328144.2073
w-singletint,west,existing, 06/17  20:00:00,30.4125,134999.9863,31.36160676,26.73859473,29.05010074,0,1178.551423,26.73859473,0.010223032,45.38115171,1,0,1,1575.997387,5673590.595,1329.659418,4786773.907,0,0,328144.2073
w-singletint,west,existing, 06/17  21:00:00,29.3125,134999.9863,29.60850205,25.16466693,27.38658449,0,1122.889143,25.16466693,0.009610519,46.90164618,0.75,0,0.5,1547.156698,5569764.113,1268.35898,4566092.329,0,0,328144.2073
w-singletint,west,existing, 06/17  22:00:00,28.2125,134999.9863,28.48690937,24.17466081,26.33078509,0,1067.76658,24.17466081,0.009078575,47.06752503,0,0,0,1484.796703,5345268.131,1209.984876,4355945.553,0,0,328144.2073
w-singletint,west,existing, 06/17  23:00:00,27.1125,114749.9883,27.67864729,24.00003307,25.83934018,0,850.1272924,24.00003307,0.009011077,47.24789626,0,0,0,1195.468202,4303685.526,967.625341,3483451.228,0,0,328144.2073
w-singletint,west,existing, 06/17  24:00:00,26.325,55349.99437,27.17192466,23.99923496,25.58557981,0,692.679953,23.99923496,0.009229546,48.39723014,0,0,0,1015.427004,3655537.213,803.3379547,2892016.637,0,0,328144.2073
w-singletint,west,existing, 06/18  01:00:00,25.7875,35099.99643,26.80071134,23.99923883,25.39997508,0,606.1949069,23.99923883,0.009514872,49.87083148,0,0,0,925.8312555,3332992.52,712.3147563,2564333.123,0,0,328144.2073
w-singletint,west,existing, 06/18  02:00:00,24.85,35099.99643,26.44369567,23.9992707,25.22148318,0,518.9535471,23.9992707,0.009795774,51.32022909,0,0,0,828.3383643,2982018.111,617.157174,2221765.826,0,0,328144.2073
w-singletint,west,existing, 06/18  03:00:00,24.4,14849.99849,26.12710243,23.99935614,25.06322928,0,444.4393832,23.99935614,0.01006765,52.68816119,0,0,0,742.2695667,2672170.44,538.8645835,1939912.5,0,0,328144.2073
w-singletint,west,existing, 06/18  04:00:00,24.0875,14849.99849,25.87018852,23.99942372,24.93480612,0,387.0548288,23.99942372,0.010311686,53.92391287,0,0,0,673.7461431,2425486.115,478.837022,1723813.279,0,0,328144.2073
w-singletint,west,existing, 06/18  05:00:00,23.525,14849.99849,25.639985,23.99948374,24.81973437,0,338.1682417,23.99948374,0.010506217,54.92408693,0,0,0,610.1356262,2196488.254,425.2191507,1530788.943,0,0,328144.2073
w-singletint,west,existing, 06/18  06:00:00,23.675,14849.99849,25.50418635,23.99953642,24.75186138,0,307.1190496,23.99953642,0.010701208,55.96152588,0,0,0,576.2774499,2074598.82,395.4337732,1423561.584,0,0,328144.2073
w-singletint,west,existing, 06/18  07:00:00,24.5875,55349.99437,25.64838191,23.99954173,24.82396182,0,333.0435415,23.99954173,0.010683101,55.88958059,0,0,0,623.3761907,2244154.286,429.0170436,1544461.357,0,0,328144.2073
w-singletint,west,existing, 06/18  08:00:00,26.75,55349.99437,25.96473319,23.99950807,24.98212063,0,424.5988563,23.99950807,0.010427717,54.60994902,0,0,0,757.9999487,2728799.815,538.7433276,1939475.979,0,0,328144.2073
w-singletint,west,existing, 06/18  09:00:00,27.8,75599.99231,26.49253858,23.99931001,25.2459243,0,580.0035069,23.99931001,0.009924204,52.03480097,0,0,0,939.1562538,3380962.514,702.7972868,2530070.232,0,0,328144.2073
w-singletint,west,existing, 06/18  10:00:00,29.55,75599.99231,27.0465252,23.99930761,25.52291641,0,687.9355069,23.99930761,0.009407629,49.36679033,0,0,0,1033.045528,3718963.899,825.5141766,2971851.036,0,0,328144.2073
w-singletint,west,existing, 06/18  11:00:00,31.2875,55349.99437,27.17194449,23.99950695,25.58572572,0,692.0581869,23.99950695,0.009234761,48.47243432,0,0,0,1016.566871,3659640.737,844.3988872,3039835.994,0,0,328144.2073
w-singletint,west,existing, 06/18  12:00:00,31.325,44549.99547,27.23246607,23.9995357,25.61600088,0,705.5390748,23.9995357,0.009163911,48.07550053,0,0,0,1022.765,3681953.999,858.1340139,3089282.45,0,0,328144.2073
w-singletint,west,existing, 06/18  13:00:00,32.1625,44549.99547,27.46344352,23.99951019,25.73147685,0,766.1745988,23.99951019,0.009061421,47.5275346,0,0,0,1080.713494,3890568.58,925.7173016,3332582.286,0,0,328144.2073
w-singletint,west,existing, 06/18  14:00:00,32.8,44549.99547,28.36624022,24.04091007,26.20357515,0,1011.310198,24.04091007,0.008854086,46.31260792,0,0,0,1335.072586,4806261.308,1171.456605,4217243.779,0,0,328144.2073
w-singletint,west,existing, 06/18  15:00:00,33.4875,44549.99547,29.92659352,25.10314134,27.51486743,0,1179.52427,25.10314134,0.008835034,43.33144645,0.75,0,0.5,1428.906881,5144064.77,1317.414148,4742690.934,0,0,328144.2073
w-singletint,west,existing, 06/18  16:00:00,33.2125,44549.99547,31.75406046,26.69815446,29.22610746,0,1271.615583,26.69815446,0.009208588,41.02673218,1,0,1,1468.809186,5287713.068,1392.535672,5013128.42,0,0,328144.2073
w-singletint,west,existing, 06/18  17:00:00,33.4875,44549.99547,33.81734716,28.58194475,31.19964596,0,1362.292637,28.58194475,0.009758684,38.88313856,1,0,1,1512.883823,5446381.764,1467.730468,5283829.683,0,0,328144.2073
w-singletint,west,existing, 06/18  18:00:00,33.525,44549.99547,34.53231542,29.36386385,31.94808963,0,1363.321752,29.36386385,0.010384992,39.51778782,1,0,1,1552.398392,5588634.211,1484.768967,5345168.279,0,0,328144.2073
w-singletint,west,existing, 06/18  19:00:00,32.6125,114749.9883,33.81072468,28.75504672,31.2828857,0,1305.376165,28.75504672,0.010473814,41.28241903,1,0,1,1569.250424,5649301.527,1447.65039,5211541.404,0,0,328144.2073
w-singletint,west,existing, 06/18  20:00:00,31.5125,134999.9863,31.45058755,26.80747482,29.12903118,0,1201.351632,26.80747482,0.010100652,44.63201363,1,0,1,1544.496023,5560185.684,1359.668283,4894805.82,0,0,328144.2073
w-singletint,west,existing, 06/18  21:00:00,30.4125,134999.9863,29.70708196,25.1639989,27.43554043,0,1151.322857,25.1639989,0.009363768,45.66881971,0.75,0,0.5,1509.119782,5432831.215,1306.652357,4703948.486,0,0,328144.2073
w-singletint,west,existing, 06/18  22:00:00,29.625,134999.9863,28.63170535,24.2048943,26.41829982,0,1099.810207,24.2048943,0.008842555,45.7608019,0,0,0,1452.18827,5227877.773,1253.209175,4511553.029,0,0,328144.2073
w-singletint,west,existing, 06/18  23:00:00,28.4,114749.9883,27.8440279,24.00092265,25.92247528,0,894.3868253,24.00092265,0.008763983,45.93870563,0,0,0,1204.156824,4334964.567,1022.867867,3682324.322,0,0,328144.2073
w-singletint,west,existing, 06/18  24:00:00,26.7375,55349.99437,27.25282386,23.99926181,25.62604284,0,714.8709967,23.99926181,0.008959651,46.95443969,0,0,0,1006.608599,3623790.957,828.9203182,2984113.145,0,0,328144.2073
w-singletint,west,existing, 06/19  01:00:00,25.7875,29699.99698,26.79772917,23.99926729,25.39849823,0,606.6190982,23.99926729,0.00917905,48.08748283,0,0,0,886.3837354,3190981.447,712.6717783,2565618.402,0,0,328144.2073
w-singletint,west,existing, 06/19  02:00:00,25.6,22949.99767,26.48660978,23.99929703,25.24295341,0,527.9994197,23.99929703,0.009410373,49.28120151,0,0,0,803.781406,2893613.062,632.4804359,2276929.569,0,0,328144.2073
w-singletint,west,existing, 06/19  03:00:00,25.225,14849.99849,26.21169747,23.99936426,25.10553086,0,462.5847727,23.99936426,0.009620728,50.36583061,0,0,0,731.9635633,2635068.828,563.9264949,2030135.382,0,0,328144.2073
w-singletint,west,existing, 06/19  04:00:00,23.9375,14849.99849,25.88752003,23.99944226,24.94348114,0,392.3513367,23.99944226,0.009839736,51.49426434,0,0,0,644.7739301,2321186.148,482.878808,1738363.709,0,0,328144.2073
w-singletint,west,existing, 06/19  05:00:00,23.9875,14849.99849,25.67617822,23.99950289,24.83784056,0,344.609974,23.99950289,0.010086056,52.76255763,0,0,0,594.5503207,2140381.155,435.5803575,1568089.287,0,0,328144.2073
w-singletint,west,existing, 06/19  06:00:00,24.4,29699.99698,25.57811526,23.99953228,24.78882377,0,320.9881013,23.99953228,0.010328696,54.01105399,0,0,0,578.3243033,2081967.492,415.4270891,1495537.521,0,0,328144.2073
w-singletint,west,existing, 06/19  07:00:00,24.775,59399.99396,25.71267538,23.99949767,24.85608652,0,379.0032319,23.99949767,0.010340281,54.07077511,0,0,0,668.3924391,2406212.781,476.5328326,1715518.198,0,0,328144.2073
w-singletint,west,existing, 06/19  08:00:00,25.375,75599.99231,26.12510088,23.99944957,25.06227522,0,484.9497955,23.99944957,0.010024865,52.480646,0,0,0,805.012204,2898043.934,587.4402489,2114784.896,0,0,328144.2073
w-singletint,west,existing, 06/19  09:00:00,26.2875,59399.99396,26.38587349,23.99952631,25.1926999,0,501.2303949,23.99952631,0.009753012,51.13114993,0,0,0,809.1755844,2913032.104,611.4903006,2201365.082,0,0,328144.2073
w-singletint,west,existing, 06/19  10:00:00,27.3875,59399.99396,26.83073238,23.99952232,25.41512735,0,602.1559312,23.99952232,0.009507832,49.85267242,0,0,0,930.879302,3351165.487,721.6809859,2598051.549,0,0,328144.2073
w-singletint,west,existing, 06/19  11:00:00,28.4875,37799.99615,27.04332995,23.99957909,25.52145452,0,644.1635944,23.99957909,0.009352058,49.02915957,0,0,0,972.5460232,3501165.684,773.0400397,2782944.143,0,0,328144.2073
w-singletint,west,existing, 06/19  12:00:00,30.275,37799.99615,27.07758837,23.9996318,25.53861008,0,654.2748213,23.9996318,0.009345486,48.9950606,0,0,0,985.4691879,3547689.076,798.2869898,2873833.163,0,0,328144.2073
w-singletint,west,existing, 06/19  13:00:00,31.475,37799.99615,27.26011568,23.99960673,25.6298612,0,703.4890125,23.99960673,0.009356972,49.02343557,0,0,0,1048.963906,3776270.061,857.59512,3087342.432,0,0,328144.2073
w-singletint,west,existing, 06/19  14:00:00,26.1375,37799.99615,27.04580928,23.99957128,25.52269028,0,643.011809,23.99957128,0.009133311,47.85036546,0,0,0,936.6115596,3371801.615,751.898513,2706834.647,0,0,328144.2073
w-singletint,west,existing, 06/19  15:00:00,22.8,37799.99615,26.4904223,23.99968107,25.24505168,0,523.6589598,23.99968107,0.008906119,46.64710679,0,0,0,754.026956,2714497.042,604.6511171,2176744.021,0,0,328144.2073
w-singletint,west,existing, 06/19  16:00:00,23.4875,37799.99615,26.27002138,23.99977893,25.13490015,0,464.2157785,23.99977893,0.009106754,47.69469997,0,0,0,693.5688789,2496847.964,551.0266566,1983695.964,0,0,328144.2073
w-singletint,west,existing, 06/19  17:00:00,23.9,37799.99615,26.3838852,23.99962389,25.19175455,0,487.0303152,23.99962389,0.009246974,48.43709149,0,0,0,734.8151206,2645334.434,577.275506,2078191.822,0,0,328144.2073
w-singletint,west,existing, 06/19  18:00:00,23.9,37799.99615,26.22462316,23.9995876,25.11210538,0,475.512166,23.9995876,0.009407142,49.26369272,0,0,0,732.0870195,2635513.27,565.7402252,2036664.811,0,0,328144.2073
w-singletint,west,existing, 06/19  19:00:00,23.9,90449.9908,25.91716348,23.99963591,24.9583997,0,407.8488488,23.99963591,0.009564838,50.07686046,0,0,0,651.5174878,2345462.956,498.0998478,1793159.452,0,0,328144.2073
w-singletint,west,existing, 06/19  20:00:00,23.2125,120149.9878,25.60029554,23.99962726,24.7999614,0,351.5114031,23.99962726,0.009810233,51.34165768,0,0,0,583.9569686,2102245.087,435.9908717,1569567.138,0,0,328144.2073
