Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 06/19  21:00:00,22.8,134999.9863,25.34538013,23.99963076,24.67250545,0,316.5645469,23.99963076,0.01010397,52.85437363,0,0,0,549.06715,1976641.74,397.5575794,1431207.286,0,0,328144.2073
w-singletint,west,existing, 06/19  22:00:00,23.1125,120149.9878,25.23243089,23.99960729,24.61601909,0,302.8717314,23.99960729,0.010326168,53.99781207,0,0,0,543.1796551,1955446.758,386.4798358,1391327.409,0,0,328144.2073
w-singletint,west,existing, 06/19  23:00:00,22.9875,90449.9908,25.07451437,23.99963156,24.53707296,0,241.0200455,23.99963156,0.010609749,55.42045515,0,0,0,464.6858643,1672869.111,323.6037225,1164973.401,0,0,328144.2073
w-singletint,west,existing, 06/19  24:00:00,22.8,44549.99547,24.90714318,23.99969177,24.45341748,0,192.4752778,23.99969177,0.010944439,57.15305905,0,0,0,404.2559705,1455321.494,273.4873166,984554.3399,0,0,328144.2073
w-singletint,west,existing, 06/20  01:00:00,22.425,29699.99698,24.7460104,23.99972976,24.37287008,0,162.3281867,23.99972976,0.011213869,58.55713039,0,0,0,364.4425315,1311993.114,240.1887469,864679.4889,0,0,328144.2073
w-singletint,west,existing, 06/20  02:00:00,21.5125,22949.99767,24.56815227,23.99977784,24.28396506,0,129.3778762,23.99977784,0.011484936,59.94678295,0,0,0,311.3878653,1120996.315,199.5753843,718471.3836,0,0,328144.2073
w-singletint,west,existing, 06/20  03:00:00,20.7875,14849.99849,24.40315079,23.99981437,24.20148258,0,99.90402196,23.99981437,0.011734704,61.22618355,0,0,0,262.411226,944680.4137,164.0193554,590469.6793,0,0,328144.2073
w-singletint,west,existing, 06/20  04:00:00,20.9125,14849.99849,24.30941814,23.99984117,24.15462966,0,85.96070823,23.99984117,0.011991776,62.58170392,0.5,0,0,247.4648057,890873.3006,151.128208,544061.5488,0,0,328144.2073
w-singletint,west,existing, 06/20  05:00:00,21.1,14849.99849,24.24719787,23.99985367,24.12352577,0,78.4122591,23.99985367,0.012181452,63.57656464,1,0,0,241.6981479,870113.3323,145.1565626,522563.6254,0,0,328144.2073
w-singletint,west,existing, 06/20  06:00:00,20.7875,29699.99698,24.2003235,23.99987361,24.10009856,0,71.51416625,23.99987361,0.012327533,64.32409389,1,0,0,229.1790899,825044.7235,135.6424815,488312.9334,0,0,328144.2073
w-singletint,west,existing, 06/20  07:00:00,21.975,59399.99396,24.5266361,23.9998291,24.2632326,0,156.856668,23.9998291,0.012098184,63.18997209,0.75,0,0,384.6343672,1384683.722,230.8881193,831197.2296,0,0,328144.2073
w-singletint,west,existing, 06/20  08:00:00,24.8625,75599.99231,25.14951168,23.99969902,24.57460535,0,279.1953652,23.99969902,0.011398415,59.62371292,0,0,0,585.810943,2108919.395,377.3941677,1358619.004,0,0,328144.2073
w-singletint,west,existing, 06/20  09:00:00,27.475,59399.99396,25.79912483,23.99959275,24.89935879,0,371.6547453,23.99959275,0.010657787,55.81539705,0,0,0,699.953472,2519832.499,491.8337301,1770601.428,0,0,328144.2073
w-singletint,west,existing, 06/20  10:00:00,28.675,59399.99396,26.30278898,23.99957062,25.1511798,0,479.0637538,23.99957062,0.010072802,52.80076841,0,0,0,817.0338851,2941321.987,609.3649639,2193713.87,0,0,328144.2073
w-singletint,west,existing, 06/20  11:00:00,29.5875,37799.99615,26.89537016,23.99951971,25.44744494,0,611.0407675,23.99951971,0.009602145,50.3713305,0,0,0,954.5276159,3436299.417,748.9957609,2696384.739,0,0,328144.2073
w-singletint,west,existing, 06/20  12:00:00,29.625,37799.99615,27.03310678,23.99955566,25.51633122,0,647.9611167,23.99955566,0.009282478,48.71904382,0,0,0,967.6009258,3483363.333,786.2562618,2830522.543,0,0,328144.2073
w-singletint,west,existing, 06/20  13:00:00,31.15,37799.99615,27.25468225,23.99961628,25.62714926,0,702.4964726,23.99961628,0.009170637,48.11001944,0,0,0,1022.727,3681817.2,853.7248416,3073409.43,0,0,328144.2073
w-singletint,west,existing, 06/20  14:00:00,32.8875,37799.99615,28.56032933,24.13257919,26.34645426,0,1033.896478,24.13257919,0.008973609,46.6757627,0,0,0,1380.296253,4969066.51,1188.33204,4277995.344,0,0,328144.2073
w-singletint,west,existing, 06/20  15:00:00,33.675,37799.99615,30.03758908,25.21904492,27.628317,0,1166.103032,25.21904492,0.008991251,43.78155615,0.75,0,0.75,1439.522194,5182279.899,1306.724775,4704209.191,0,0,328144.2073
w-singletint,west,existing, 06/20  16:00:00,33.525,37799.99615,31.66986933,26.71687172,29.19337052,0,1242.451123,26.71687172,0.009416774,41.88603787,1,0,1,1478.1838,5321461.679,1377.840635,4960226.285,0,0,328144.2073
w-singletint,west,existing, 06/20  17:00:00,32.6125,37799.99615,30.6545808,25.93248477,28.29353278,0,1170.742735,25.93248477,0.009533177,44.36748901,1,0,1,1492.238224,5372057.608,1342.889968,4834403.884,0,0,328144.2073
w-singletint,west,existing, 06/20  18:00:00,28.3875,37799.99615,29.16772309,24.67583621,26.92177965,0,1117.457594,24.67583621,0.009076059,45.54921543,0.5,0,0.25,1491.179421,5368245.914,1262.096689,4543548.082,0,0,328144.2073
w-singletint,west,existing, 06/20  19:00:00,26.1,90449.9908,28.0582573,24.00074237,26.02949984,0,964.225009,24.00074237,0.00862611,45.1347096,0,0,0,1284.622284,4624640.224,1073.222263,3863600.147,0,0,328144.2073
w-singletint,west,existing, 06/20  20:00:00,25.7875,120149.9878,27.16633513,23.99930668,25.58282091,0,730.7180622,23.99930668,0.008776281,45.94270226,0,0,0,1003.527809,3612700.112,836.784704,3012424.934,0,0,328144.2073
w-singletint,west,existing, 06/20  21:00:00,25.225,134999.9863,26.63669569,23.99935905,25.31802737,0,606.6425032,23.99935905,0.008986387,47.04456812,0,0,0,867.2945579,3122260.408,707.9711133,2548696.008,0,0,328144.2073
w-singletint,west,existing, 06/20  22:00:00,24.3125,120149.9878,26.27748918,23.99937891,25.13843404,0,531.2448432,23.99937891,0.009213731,48.24795499,0,0,0,787.3938486,2834617.855,624.92195,2249719.02,0,0,328144.2073
w-singletint,west,existing, 06/20  23:00:00,22.8375,90449.9908,25.88287662,23.99945743,24.94116703,0,412.365512,23.99945743,0.009551961,50.01092718,0,0,0,646.7305709,2328230.055,493.6709135,1777215.288,0,0,328144.2073
w-singletint,west,existing, 06/20  24:00:00,21.8875,44549.99547,25.53581737,23.99955431,24.76768584,0,318.2520784,23.99955431,0.009937109,51.99542295,0,0,0,533.4793471,1920525.649,391.5782568,1409681.724,0,0,328144.2073
w-singletint,west,existing, 06/21  01:00:00,22.3875,29699.99698,25.34731308,23.99960602,24.67345955,0,277.0414467,23.99960602,0.010277382,53.74682232,0,0,0,496.1611672,1786180.202,354.5694173,1276449.902,0,0,328144.2073
w-singletint,west,existing, 06/21  02:00:00,22.1125,22949.99767,25.17045097,23.99964011,24.58504554,0,241.3454514,23.99964011,0.010523865,55.01430036,0,0,0,452.9644515,1630672.025,316.5629553,1139626.639,0,0,328144.2073
w-singletint,west,existing, 06/21  03:00:00,22.0125,14849.99849,25.01676122,23.99967695,24.50821909,0,210.6849553,23.99967695,0.010757544,56.2149649,0,0,0,416.8448234,1500641.364,285.0680298,1026244.907,0,0,328144.2073
w-singletint,west,existing, 06/21  04:00:00,21.8875,14849.99849,24.88869814,23.99971017,24.44420415,0,186.9140414,23.99971017,0.010997192,57.44542895,0,0,0,388.7681251,1399565.25,260.248014,936892.8504,0,0,328144.2073
w-singletint,west,existing, 06/21  05:00:00,21.325,14849.99849,24.71941981,23.99974657,24.35958319,0,155.1717403,23.99974657,0.011187731,58.42301672,0,0,0,340.5654648,1226035.673,223.7921521,805651.7475,0,0,328144.2073
w-singletint,west,existing, 06/21  06:00:00,21.1,29699.99698,24.60007132,23.99978263,24.29992698,0,133.1634168,23.99978263,0.011413943,59.58289659,0,0,0,310.6935807,1118496.89,199.8980094,719632.8339,0,0,328144.2073
w-singletint,west,existing, 06/21  07:00:00,22.475,59399.99396,24.87264197,23.99973062,24.4361863,0,215.336372,23.99973062,0.011333962,59.17299743,0,0,0,454.3521859,1635667.869,293.5530338,1056790.922,0,0,328144.2073
w-singletint,west,existing, 06/21  08:00:00,25.425,75599.99231,25.39930599,23.99963661,24.6994713,0,328.0240342,23.99963661,0.010860621,56.7800379,0,0,0,633.5973421,2280950.432,430.9911488,1551568.136,0,0,328144.2073
w-singletint,west,existing, 06/21  09:00:00,27.7,59399.99396,25.87437715,23.99961527,24.93699621,0,386.1614917,23.99961527,0.010464173,54.76290765,0,0,0,709.8686511,2555527.144,508.3695894,1830130.522,0,0,328144.2073
w-singletint,west,existing, 06/21  10:00:00,28.675,59399.99396,26.34364186,23.99957861,25.17161024,0,486.774844,23.99957861,0.010036518,52.56033552,0,0,0,823.1721161,2963419.618,617.0571095,2221405.594,0,0,328144.2073
w-singletint,west,existing, 06/21  11:00:00,30.9625,37799.99615,26.85855777,23.99955975,25.42905876,0,600.8141354,23.99955975,0.009568646,50.14741613,0,0,0,934.7870498,3365233.379,750.3128245,2701126.168,0,0,328144.2073
w-singletint,west,existing, 06/21  12:00:00,32.575,37799.99615,27.42698739,23.99950303,25.71324521,0,755.5903065,23.99950303,0.009262372,48.5354308,0,0,0,1096.733233,3948239.639,918.6736757,3307225.232,0,0,328144.2073
w-singletint,west,existing, 06/21  13:00:00,32.8,37799.99615,27.53920491,23.99957509,25.76939,0,786.0221946,23.99957509,0.009159512,47.95538785,0,0,0,1120.10977,4032395.17,951.1289072,3424064.066,0,0,328144.2073
w-singletint,west,existing, 06/21  14:00:00,26.55,37799.99615,26.65355232,23.99970484,25.32662858,0,565.4776174,23.99970484,0.009157542,47.95691578,0,0,0,839.1266286,3020855.863,677.99073,2440766.628,0,0,328144.2073
w-singletint,west,existing, 06/21  15:00:00,24.8625,37799.99615,27.86208397,24.11747101,25.98977749,0,859.7317282,24.11747101,0.008805723,45.81393723,0,0,0,1165.499925,4195799.73,949.4417649,3417990.354,0,0,328144.2073
w-singletint,west,existing, 06/21  16:00:00,29.6,37799.99615,31.05563928,25.97133843,28.51348886,0,1266.143457,25.97133843,0.008799973,40.95921911,1,0,1,1493.774673,5377588.825,1357.550057,4887180.205,0,0,328144.2073
w-singletint,west,existing, 06/21  17:00:00,32.0125,37799.99615,33.40214224,28.25665676,30.8293995,0,1350.178309,28.25665676,0.009680744,39.28280417,1,0,1,1532.066217,5515438.382,1451.439781,5225183.213,0,0,328144.2073
w-singletint,west,existing, 06/21  18:00:00,31.5125,37799.99615,33.29404899,28.31781305,30.80593102,0,1298.14849,28.31781305,0.010241055,41.3734689,1,0,1,1572.265966,5660157.477,1428.433017,5142358.862,0,0,328144.2073
w-singletint,west,existing, 06/21  19:00:00,30.4125,90449.9908,32.67161108,27.71672264,30.19416686,0,1269.59631,27.71672264,0.010099806,42.2670347,1,0,1,1578.239083,5681660.7,1401.424413,5045127.886,0,0,328144.2073
w-singletint,west,existing, 06/21  20:00:00,28.9375,120149.9878,30.2575095,25.68141972,27.96946461,0,1175.832407,25.68141972,0.009583281,45.23948042,0.75,0,0.75,1552.251736,5588106.25,1323.506259,4764622.534,0,0,328144.2073
w-singletint,west,existing, 06/21  21:00:00,27.6125,134999.9863,28.51916077,24.18830195,26.35373136,0,1077.705544,24.18830195,0.008833233,45.66411568,0,0,0,1440.12693,5184456.947,1213.327311,4367978.32,0,0,328144.2073
w-singletint,west,existing, 06/21  22:00:00,26.5125,120149.9878,27.65303523,24.00004737,25.8265413,0,886.6670753,24.00004737,0.008776884,45.94378269,0,0,0,1200.797565,4322871.232,999.0514665,3596585.279,0,0,328144.2073
w-singletint,west,existing, 06/21  23:00:00,25.7875,90449.9908,27.09870743,23.99912928,25.54891835,0,703.0959963,23.99912928,0.009046547,47.38575386,0,0,0,999.0126956,3596445.704,809.1478314,2912932.193,0,0,328144.2073
w-singletint,west,existing, 06/21  24:00:00,25.225,44549.99547,26.65529589,23.99923916,25.32726753,0,573.0143456,23.99923916,0.009329676,48.86497419,0,0,0,857.0404848,3085345.745,674.3738684,2427745.926,0,0,328144.2073
w-singletint,west,existing, 06/22  01:00:00,24.625,29699.99698,26.30383374,23.99933908,25.15158641,0,487.0949165,23.99933908,0.009650647,50.48799954,0,0,0,766.6481267,2759933.256,583.4137742,2100289.587,0,0,328144.2073
w-singletint,west,existing, 06/22  02:00:00,24.4,22949.99767,26.03492925,23.99940155,25.0171654,0,423.7984686,23.99940155,0.009956184,52.0413867,0,0,0,701.6282458,2525861.685,518.2402197,1865664.791,0,0,328144.2073
w-singletint,west,existing, 06/22  03:00:00,23.7125,14849.99849,25.76105544,23.99946794,24.88026169,0,365.2629052,23.99946794,0.010253758,53.53734099,0,0,0,633.4235134,2280324.648,453.9039079,1634054.068,0,0,328144.2073
w-singletint,west,existing, 06/22  04:00:00,23.675,14849.99849,25.55785149,23.99952203,24.77868676,0,320.6794882,23.99952203,0.010510203,54.83310453,0,0,0,583.8300447,2101788.161,409.0157052,1472456.539,0,0,328144.2073
w-singletint,west,existing, 06/22  05:00:00,23.525,14849.99849,25.38442895,23.99956633,24.69199764,0,284.9168028,23.99956633,0.010758384,56.10574704,0,0,0,543.0053988,1954819.436,371.9887024,1339159.329,0,0,328144.2073
w-singletint,west,existing, 06/22  06:00:00,22.9875,29699.99698,25.23942337,23.9996084,24.61951589,0,255.1132156,23.9996084,0.010964523,57.16201831,0,0,0,503.7094782,1813354.121,337.6558094,1215560.914,0,0,328144.2073
w-singletint,west,existing, 06/22  07:00:00,23.4875,59399.99396,25.44049635,23.99955592,24.72002613,0,323.1198308,23.99955592,0.010912866,56.897521,0,0,0,612.6230433,2205442.956,409.7935357,1475256.728,0,0,328144.2073
w-singletint,west,existing, 06/22  08:00:00,25.65,75599.99231,25.9691171,23.99946862,24.98429286,0,449.050423,23.99946862,0.010491256,54.77042917,0,0,0,793.2133885,2855568.199,553.8674784,1993922.922,0,0,328144.2073
w-singletint,west,existing, 06/22  09:00:00,27.7,59399.99396,26.50326018,23.99943446,25.25134732,0,532.3749352,23.99943446,0.010069366,52.62346239,0,0,0,887.811004,3196119.615,654.534929,2356325.745,0,0,328144.2073
w-singletint,west,existing, 06/22  10:00:00,29.3625,59399.99396,26.87102167,23.99947101,25.43524634,0,617.8499153,23.99947101,0.009744974,50.92203003,0,0,0,979.6611087,3526779.991,754.0682978,2714645.872,0,0,328144.2073
w-singletint,west,existing, 06/22  11:00:00,31.0625,37799.99615,27.18285368,23.99953959,25.59119664,0,683.8179001,23.99953959,0.009558966,49.94547321,0,0,0,1047.188564,3769878.831,834.4541187,3004034.827,0,0,328144.2073
w-singletint,west,existing, 06/22  12:00:00,32.3875,37799.99615,27.60651379,23.99946726,25.80299052,0,799.6470883,23.99946726,0.009382656,49.03813071,0,0,0,1170.698506,4214514.623,961.3145476,3460732.371,0,0,328144.2073
w-singletint,west,existing, 06/22  13:00:00,32.425,37799.99615,27.98618642,23.99939788,25.99279215,0,905.2345693,23.99939788,0.009115558,47.63237339,0,0,0,1259.190271,4533084.977,1066.975554,3841111.994,0,0,328144.2073
w-singletint,west,existing, 06/22  14:00:00,32.575,37799.99615,28.60566718,24.04130326,26.32348522,0,1075.928035,24.04130326,0.008844882,46.07541586,0,0,0,1416.353996,5098874.386,1236.089796,4449923.267,0,0,328144.2073
w-singletint,west,existing, 06/22  15:00:00,32.1125,37799.99615,28.7039628,24.09560587,26.39978433,0,1087.611674,24.09560587,0.008817359,45.76768543,0,0,0,1426.613451,5135808.425,1241.068232,4467845.637,0,0,328144.2073
w-singletint,west,existing, 06/22  16:00:00,30.6375,37799.99615,30.24350732,25.30373734,27.77362233,0,1198.008717,25.30373734,0.008957629,43.22366894,0.75,0,0.75,1488.701834,5359326.602,1311.773433,4722384.36,0,0,328144.2073
w-singletint,west,existing, 06/22  17:00:00,31.375,37799.99615,31.25913702,26.28954532,28.77434117,0,1235.145074,26.28954532,0.009336098,42.44466508,1,0,1,1503.818502,5413746.606,1351.227397,4864418.631,0,0,328144.2073
w-singletint,west,existing, 06/22  18:00:00,31.8875,37799.99615,30.86829025,26.13934549,28.50381787,0,1184.746539,26.13934549,0.009607953,44.05752112,1,0,1,1510.50305,5437810.98,1338.3684,4818126.239,0,0,328144.2073
w-singletint,west,existing, 06/22  19:00:00,31.325,90449.9908,30.02526902,25.41151167,27.71839034,0,1140.503296,25.41151167,0.009483389,45.38192774,1,0,1,1507.598463,5427354.467,1302.260349,4688137.256,0,0,328144.2073
w-singletint,west,existing, 06/22  20:00:00,30.4125,120149.9878,28.47415141,24.25690498,26.36552819,0,1033.051948,24.25690498,0.009237383,47.35645335,0,0,0,1427.249433,5138097.96,1191.700624,4290122.245,0,0,328144.2073
w-singletint,west,existing, 06/22  21:00:00,28.9375,134999.9863,27.51680615,23.99995009,25.75837812,0,838.442642,23.99995009,0.009175636,47.80621314,0,0,0,1189.367563,4281723.227,971.2999695,3496679.89,0,0,328144.2073
w-singletint,west,existing, 06/22  22:00:00,27.6125,120149.9878,27.01429145,23.99914927,25.50672036,0,710.4680067,23.99914927,0.009366103,48.83588657,0,0,0,1046.59167,3767730.014,831.9271747,2994937.829,0,0,328144.2073
w-singletint,west,existing, 06/22  23:00:00,26.8875,90449.9908,26.60637936,23.99923187,25.30280561,0,575.2502589,23.99923187,0.009600489,50.05816561,0,0,0,888.2369106,3197652.878,690.6373232,2486294.364,0,0,328144.2073
w-singletint,west,existing, 06/22  24:00:00,26.325,44549.99547,26.26720358,23.99933834,25.13327096,0,476.2896508,23.99933834,0.009920786,51.70165574,0,0,0,780.4576261,2809647.454,586.9904181,2113165.505,0,0,328144.2073
w-singletint,west,existing, 06/23  01:00:00,25.7875,29699.99698,25.99985424,23.99941132,24.99963278,0,413.605784,23.99941132,0.010264833,53.46531795,0,0,0,717.0105157,2581237.857,519.7785521,1871202.788,0,0,328144.2073
w-singletint,west,existing, 06/23  02:00:00,25.225,22949.99767,25.76709006,23.99946068,24.88327537,0,362.0836032,23.99946068,0.010576984,55.02869494,0,0,0,660.8526061,2379069.382,463.5181749,1668665.43,0,0,328144.2073
w-singletint,west,existing, 06/23  03:00:00,25,14849.99849,25.57080502,23.99950966,24.78515734,0,320.1346768,23.99950966,0.010885771,56.58595877,0,0,0,616.4294521,2219146.027,419.6725661,1510821.238,0,0,328144.2073
w-singletint,west,existing, 06/23  04:00:00,24.625,14849.99849,25.42263539,23.99954418,24.71108978,0,288.8140818,23.99954418,0.011151573,57.94319471,0,0,0,581.5263456,2093494.844,385.1816143,1386653.811,0,0,328144.2073
w-singletint,west,existing, 06/23  05:00:00,25.15,14849.99849,25.36487802,23.99956296,24.68222049,0,275.4343036,23.99956296,0.011387532,59.14712982,0,0,0,579.6158749,2086617.15,376.2476054,1354491.379,0,0,328144.2073
w-singletint,west,existing, 06/23  06:00:00,25.6,29699.99698,25.36727069,23.99955957,24.68341513,0,275.7873257,23.99955957,0.01155552,60.00378302,0,0,0,594.7457465,2141084.687,380.3938686,1369417.927,0,0,328144.2073
w-singletint,west,existing, 06/23  07:00:00,25.9125,59399.99396,25.59572119,23.99946797,24.79759458,0,355.0702613,23.99946797,0.011348566,58.98594033,0,0,0,714.4653705,2572075.334,462.1804721,1663849.7,0,0,328144.2073
w-singletint,west,existing, 06/23  08:00:00,26.7875,75599.99231,26.0113023,23.99939439,25.00534835,0,461.0126119,23.99939439,0.010738794,55.89188302,0,0,0,839.0265684,3020495.646,575.3900493,2071404.177,0,0,328144.2073
w-singletint,west,existing, 06/23  09:00:00,27.8875,59399.99396,26.44754447,23.99941003,25.22347725,0,520.1220032,23.99941003,0.010180966,53.03547719,0,0,0,878.4425532,3162393.192,643.8238172,2317765.742,0,0,328144.2073
w-singletint,west,existing, 06/23  10:00:00,30.05,59399.99396,26.67496285,23.99952409,25.33724347,0,569.6672789,23.99952409,0.009861177,51.39533892,0,0,0,924.0407666,3326546.76,711.7342227,2562243.202,0,0,328144.2073
w-singletint,west,existing, 06/23  11:00:00,31.7875,37799.99615,26.91737108,23.99960635,25.45848872,0,615.8988429,23.99960635,0.009754283,50.84659632,0,0,0,977.6881397,3519677.303,772.7287748,2781823.589,0,0,328144.2073
w-singletint,west,existing, 06/23  12:00:00,33.2625,37799.99615,27.16419517,23.99957986,25.58188751,0,682.4709422,23.99957986,0.009696752,50.51926783,0,0,0,1057.176577,3805835.676,851.7428264,3066274.175,0,0,328144.2073
w-singletint,west,existing, 06/23  13:00:00,34.5875,37799.99615,27.48275766,23.999538,25.74114783,0,768.9361962,23.999538,0.009628024,50.1476049,0,0,0,1156.709041,4164152.549,949.3590395,3417692.542,0,0,328144.2073
w-singletint,west,existing, 06/23  14:00:00,35.375,37799.99615,28.69254041,24.34738109,26.51996075,0,1014.173377,24.34738109,0.009476944,48.33552507,0.25,0,0,1406.63533,5063887.188,1183.946182,4262206.254,0,0,328144.2073
w-singletint,west,existing, 06/23  15:00:00,36.2875,37799.99615,30.93762347,26.24259124,28.59010735,0,1151.139653,26.24259124,0.009777806,44.48054599,1,0,1,1446.543983,5207558.337,1294.211459,4659161.253,0,0,328144.2073
w-singletint,west,existing, 06/23  16:00:00,35.6375,37799.99615,33.01519591,28.12154182,30.56836886,0,1241.706378,28.12154182,0.010433076,42.44108288,1,0,1,1510.009722,5436035,1372.202034,4939927.324,0,0,328144.2073
w-singletint,west,existing, 06/23  17:00:00,35.375,37799.99615,33.79475075,28.86633976,31.33054525,0,1263.36779,28.86633976,0.010883145,42.34487775,1,0,1,1542.730087,5553828.312,1405.608446,5060190.405,0,0,328144.2073
w-singletint,west,existing, 06/23  18:00:00,34.5375,37799.99615,32.2926902,27.66758819,29.9801392,0,1174.916388,27.66758819,0.010790571,45.00986154,1,0,1,1542.173837,5551825.812,1350.010623,4860038.242,0,0,328144.2073
w-singletint,west,existing, 06/23  19:00:00,33.2125,90449.9908,30.58531991,26.05662476,28.32097234,0,1118.623103,26.05662476,0.010129176,46.51348954,1,0,1,1514.105741,5450780.666,1291.522786,4649482.028,0,0,328144.2073
w-singletint,west,existing, 06/23  20:00:00,29.675,120149.9878,29.02338933,24.57547254,26.79943093,0,1096.34005,24.57547254,0.009336342,46.91592394,0.25,0,0.25,1495.860566,5385098.039,1252.387008,4508593.227,0,0,328144.2073
w-singletint,west,existing, 06/23  21:00:00,25.675,134999.9863,27.78795749,24.00378305,25.89587027,0,915.2612251,24.00378305,0.008742921,45.57228646,0,0,0,1229.560564,4426418.031,1021.486752,3677352.306,0,0,328144.2073
w-singletint,west,existing, 06/23  22:00:00,24.4,120149.9878,27.17793331,23.99913899,25.58853615,0,756.1130305,23.99913899,0.00885722,46.13125646,0,0,0,1041.285906,3748629.261,850.4835384,3061740.738,0,0,328144.2073
w-singletint,west,existing, 06/23  23:00:00,24.4,90449.9908,26.76533649,23.99923649,25.38228649,0,616.4559994,23.99923649,0.009222092,48.05931636,0,0,0,898.4295876,3234346.515,710.8780976,2559161.151,0,0,328144.2073
w-singletint,west,existing, 06/23  24:00:00,24.4,44549.99547,26.41091823,23.99931316,25.2051157,0,512.0395549,23.99931316,0.009589427,50.00107845,0,0,0,793.1614096,2855381.075,606.4825973,2183337.35,0,0,328144.2073
w-singletint,west,existing, 06/24  01:00:00,24.4,35099.99643,26.11552846,23.99938463,25.05745655,0,442.3739765,23.99938463,0.009926546,51.69809587,0,0,0,722.6614125,2601581.085,536.8008179,1932482.945,0,0,328144.2073
w-singletint,west,existing, 06/24  02:00:00,24.0875,35099.99643,25.85639603,23.99943491,24.92791547,0,385.2777819,23.99943491,0.010175705,52.92077765,0,0,0,656.82266,2364561.576,477.0734527,1717464.43,0,0,328144.2073
w-singletint,west,existing, 06/24  03:00:00,23.2125,14849.99849,25.58306223,23.99951441,24.79128832,0,327.4556109,23.99951441,0.010406005,54.07797491,0,0,0,580.7280651,2090621.034,411.8832219,1482779.599,0,0,328144.2073
w-singletint,west,existing, 06/24  04:00:00,22.425,14849.99849,25.32975953,23.99958712,24.66467332,0,274.1828446,23.99958712,0.010596204,55.04961238,0,0,0,505.8077407,1820907.867,351.9971669,1267189.801,0,0,328144.2073
w-singletint,west,existing, 06/24  05:00:00,22.575,14849.99849,25.16902504,23.9996362,24.58433062,0,241.19316,23.9996362,0.010778079,55.97823867,0,0,0,466.3434495,1678836.418,320.2827731,1153017.983,0,0,328144.2073
w-singletint,west,existing, 06/24  06:00:00,22.425,14849.99849,25.05540028,23.99966441,24.52753235,0,218.4729987,23.99966441,0.010951499,56.86324569,0,0,0,438.4256516,1578332.346,296.3065454,1066703.564,0,0,328144.2073
w-singletint,west,existing, 06/24  07:00:00,23.95,55349.99437,25.28693813,23.99966295,24.64330054,0,259.2624476,23.99966295,0.010954188,56.91313298,0,0,0,515.6047383,1856177.058,349.8832861,1259579.83,0,0,328144.2073
w-singletint,west,existing, 06/24  08:00:00,27.0625,55349.99437,25.8073796,23.99954477,24.90346218,0,390.3418566,23.99954477,0.01053207,54.77770177,0,0,0,708.4153559,2550295.281,507.0297407,1825307.067,0,0,328144.2073
w-singletint,west,existing, 06/24  09:00:00,29.3625,75599.99231,26.35104302,23.9993643,25.17520366,0,550.3386422,23.9993643,0.009978788,51.97898377,0,0,0,898.9106106,3236078.198,686.3253327,2470771.198,0,0,328144.2073
w-singletint,west,existing, 06/24  10:00:00,31.0625,75599.99231,26.75908603,23.99944707,25.37926655,0,617.8433814,23.99944707,0.009690315,50.51873713,0,0,0,969.5193413,3490269.629,768.4185696,2766306.851,0,0,328144.2073
w-singletint,west,existing, 06/24  11:00:00,32.3875,55349.99437,27.05406844,23.99953866,25.52680355,0,661.944812,23.99953866,0.009692125,50.52775971,0,0,0,1030.631923,3710274.924,823.8777921,2965960.052,0,0,328144.2073
w-singletint,west,existing, 06/24  12:00:00,33.8,44549.99547,27.4304223,23.99944484,25.71493357,0,763.5590868,23.99944484,0.009677759,50.45429643,0,0,0,1161.486995,4181353.183,937.4207379,3374714.656,0,0,328144.2073
w-singletint,west,existing, 06/24  13:00:00,35.4625,44549.99547,27.84391698,23.9993814,25.92164919,0,879.6683432,23.9993814,0.009565999,49.84900069,0,0,0,1281.873172,4614743.417,1067.286062,3842229.822,0,0,328144.2073
w-singletint,west,existing, 06/24  14:00:00,35.4125,44549.99547,29.01692011,24.51482345,26.76587178,0,1066.714532,24.51482345,0.009340612,47.17722421,0.25,0,0.25,1419.386315,5109790.734,1230.396317,4429426.741,0,0,328144.2073
w-singletint,west,existing, 06/24  15:00:00,37.0625,44549.99547,31.2005751,26.4005521,28.8005636,0,1179.860905,26.4005521,0.009617416,43.38401548,1,0,1,1423.423751,5124325.503,1328.734543,4783444.356,0,0,328144.2073
w-singletint,west,existing, 06/24  16:00:00,37.6125,44549.99547,33.51416672,28.55794978,31.03605825,0,1262.490704,28.55794978,0.010463754,41.50564,1,0,1,1481.646402,5333927.047,1406.435867,5063169.121,0,0,328144.2073
w-singletint,west,existing, 06/24  17:00:00,36.8875,44549.99547,33.79378147,28.89771859,31.34575003,0,1236.92063,28.89771859,0.01103656,42.88066604,1,0,1,1528.463812,5502469.724,1397.226283,5030014.618,0,0,328144.2073
w-singletint,west,existing, 06/24  18:00:00,36.0125,44549.99547,33.90527439,29.00486699,31.45507069,0,1245.555383,29.00486699,0.011135095,42.98953087,1,0,1,1547.646986,5571529.15,1396.655325,5027959.17,0,0,328144.2073
w-singletint,west,existing, 06/24  19:00:00,35.225,114749.9883,33.25543698,28.44366085,30.84954892,0,1212.735831,28.44366085,0.011022432,43.99824846,1,0,1,1550.406779,5581464.405,1378.742515,4963473.053,0,0,328144.2073
w-singletint,west,existing, 06/24  20:00:00,33.9375,134999.9863,31.31715542,26.83963224,29.07839383,0,1126.22323,26.83963224,0.010673076,46.83887669,1,0,1,1537.130916,5533671.297,1304.019407,4694469.866,0,0,328144.2073
w-singletint,west,existing, 06/24  21:00:00,32.6125,134999.9863,29.91932061,25.580346,27.74983331,0,1081.289694,25.580346,0.010155611,48.0698324,1,0,1,1522.126648,5479655.932,1253.682296,4513256.264,0,0,328144.2073
w-singletint,west,existing, 06/24  22:00:00,31.2,134999.9863,28.94999803,24.62907013,26.78953408,0,1067.532011,24.62907013,0.009599652,48.17435912,0.25,0,0,1509.116905,5432820.858,1237.068313,4453445.926,0,0,328144.2073
w-singletint,west,existing, 06/24  23:00:00,30.225,114749.9883,28.08080812,24.02232125,26.05156468,0,954.5598111,24.02232125,0.009185223,47.88817923,0,0,0,1342.013935,4831250.165,1104.544957,3976361.847,0,0,328144.2073
w-singletint,west,existing, 06/24  24:00:00,28.9375,55349.99437,27.46774725,23.99925075,25.733499,0,772.1215993,23.99925075,0.009354254,48.84281244,0,0,0,1135.534859,4087925.492,905.0127336,3258045.841,0,0,328144.2073
w-singletint,west,existing, 06/25  01:00:00,27.9875,35099.99643,27.04870226,23.99917459,25.52393842,0,669.2265838,23.99917459,0.009797606,51.12210884,0,0,0,1051.274911,3784589.679,794.1016364,2858765.891,0,0,328144.2073
w-singletint,west,existing, 06/25  02:00:00,27.1125,35099.99643,26.68475106,23.99916319,25.34195713,0,577.3030449,23.99916319,0.010128144,52.78557278,0,0,0,954.6509403,3436743.385,694.7206779,2500994.44,0,0,328144.2073
w-singletint,west,existing, 06/25  03:00:00,26.7,14849.99849,26.38607081,23.99924672,25.19265876,0,503.022638,23.99924672,0.010385048,54.0817582,0,0,0,867.9050971,3124458.35,616.91578,2220896.808,0,0,328144.2073
w-singletint,west,existing, 06/25  04:00:00,26.7,14849.99849,26.16218563,23.99930788,25.08074675,0,450.1862369,23.99930788,0.010579658,55.07806807,0,0,0,805.8129224,2900926.521,564.0843275,2030703.579,0,0,328144.2073
w-singletint,west,existing, 06/25  05:00:00,26.325,14849.99849,25.94916074,23.99937719,24.97426896,0,401.5863853,23.99937719,0.010792925,56.16916677,0,0,0,747.342597,2690433.349,512.3267617,1844376.342,0,0,328144.2073
w-singletint,west,existing, 06/25  06:00:00,25.7875,14849.99849,25.7836591,23.99943147,24.89154528,0,363.8729053,23.99943147,0.011007625,57.30340371,0,0,0,702.4232317,2528723.634,470.0660633,1692237.828,0,0,328144.2073
w-singletint,west,existing, 06/25  07:00:00,26.6,55349.99437,25.8983809,23.99944434,24.94891262,0,388.0157877,23.99944434,0.011072605,57.65762824,0,0,0,754.9105754,2717678.071,501.0745529,1803868.39,0,0,328144.2073
w-singletint,west,existing, 06/25  08:00:00,28.575,55349.99437,26.20700929,23.99937721,25.10319325,0,482.9759391,23.99937721,0.010836839,56.48680861,0,0,0,897.9593566,3232653.684,612.6867521,2205672.308,0,0,328144.2073
w-singletint,west,existing, 06/25  09:00:00,30.4625,75599.99231,26.58996074,23.99922674,25.29459374,0,608.7659132,23.99922674,0.010411318,54.32658213,0,0,0,1047.840103,3772224.372,754.3490898,2715656.723,0,0,328144.2073
w-singletint,west,existing, 06/25  10:00:00,32.1625,75599.99231,26.90289907,23.99931496,25.45110701,0,654.5544744,23.99931496,0.010067993,52.56344691,0,0,0,1073.925763,3866132.746,814.5880144,2932516.852,0,0,328144.2073
w-singletint,west,existing, 06/25  11:00:00,33.8,55349.99437,27.15042339,23.99942894,25.57492617,0,688.2923175,23.99942894,0.009904401,51.72241999,0,0,0,1095.759,3944732.401,862.1801672,3103848.602,0,0,328144.2073
w-singletint,west,existing, 06/25  12:00:00,35.15,44549.99547,27.41161554,23.99939744,25.70550649,0,760.3450069,23.99939744,0.009751123,50.9344164,0,0,0,1163.466952,4188481.028,945.4317244,3403554.208,0,0,328144.2073
w-singletint,west,existing, 06/25  13:00:00,36.2875,44549.99547,27.68177295,23.99938542,25.84057919,0,835.5234471,23.99938542,0.009578973,50.01718367,0,0,0,1224.731047,4409031.769,1030.023942,3708086.192,0,0,328144.2073
w-singletint,west,existing, 06/25  14:00:00,37.0125,44549.99547,28.84063858,24.44083723,26.64073791,0,1043.093631,24.44083723,0.009365209,47.64068639,0.25,0,0.25,1386.89775,4992831.9,1222.030157,4399308.566,0,0,328144.2073
w-singletint,west,existing, 06/25  15:00:00,37.2,44549.99547,31.10088614,26.35135327,28.72611971,0,1175.218884,26.35135327,0.009581403,43.4778293,1,0,1,1420.822817,5114962.142,1329.187604,4785075.375,0,0,328144.2073
w-singletint,west,existing, 06/25  16:00:00,37.2,44549.99547,32.49749993,27.66633584,30.08191789,0,1220.832013,27.66633584,0.010175295,42.67390045,1,0,1,1465.3088,5275111.679,1370.714971,4934573.894,0,0,328144.2073
w-singletint,west,existing, 06/25  17:00:00,36.8875,44549.99547,34.92858306,29.79517578,32.36187942,0,1335.07879,29.79517578,0.010789882,39.9434093,1,0,1,1524.722168,5488999.804,1457.4414,5246789.042,0,0,328144.2073
w-singletint,west,existing, 06/25  18:00:00,36.325,44549.99547,36.34391663,31.17835756,33.7611371,0,1382.999653,31.17835756,0.011566257,39.51002362,1,0,1,1585.84603,5709045.71,1509.25354,5433312.742,0,0,328144.2073
w-singletint,west,existing, 06/25  19:00:00,35.0375,114749.9883,35.65532161,30.61362888,33.13447525,0,1315.118499,30.61362888,0.011799827,41.62424687,1,0,1,1618.206566,5825543.638,1464.810296,5273317.066,0,0,328144.2073
w-singletint,west,existing, 06/25  20:00:00,33.4,134999.9863,33.00676129,28.41331185,30.71003657,0,1188.305517,28.41331185,0.011416839,45.76975027,1,0,1,1600.799795,5762879.261,1348.679491,4855246.167,0,0,328144.2073
w-singletint,west,existing, 06/25  21:00:00,31.7375,134999.9863,31.15852726,26.66666819,28.91259772,0,1133.499556,26.66666819,0.010569597,46.99413328,1,0,1,1570.142465,5652512.873,1287.846461,4636247.259,0,0,328144.2073
w-singletint,west,existing, 06/25  22:00:00,30.0375,134999.9863,29.94037514,25.48720625,27.71379069,0,1108.256631,25.48720625,0.00988756,47.22205462,1,0,1,1556.066731,5601840.231,1262.508066,4545029.036,0,0,328144.2073
w-singletint,west,existing, 06/25  23:00:00,28.7125,114749.9883,28.82801743,24.36164334,26.59483039,0,1079.340086,24.36164334,0.009322219,47.67178126,0,0,0,1523.367824,5484124.165,1225.567762,4412043.945,0,0,328144.2073
w-singletint,west,existing, 06/25  24:00:00,27.6125,55349.99437,27.94576969,24.00287677,25.97432323,0,905.6531091,24.00287677,0.009108981,47.61873033,0,0,0,1283.196605,4619507.776,1028.226522,3701615.479,0,0,328144.2073
w-singletint,west,existing, 06/26  01:00:00,26.8875,29699.99698,27.40642907,23.99904773,25.7027384,0,765.1993989,23.99904773,0.009358332,48.94525672,0,0,0,1127.168784,4057807.624,880.6173383,3170222.418,0,0,328144.2073
w-singletint,west,existing, 06/26  02:00:00,26.7,22949.99767,27.01164561,23.99908362,25.50536461,0,659.9413051,23.99908362,0.009647267,50.42020784,0,0,0,1017.282547,3662217.171,773.7845345,2785624.324,0,0,328144.2073
w-singletint,west,existing, 06/26  03:00:00,26.7,14849.99849,26.72251919,23.99916666,25.36084293,0,585.1775321,23.99916666,0.009909757,51.75073836,0,0,0,940.2077844,3384748.024,699.0293542,2516505.675,0,0,328144.2073
w-singletint,west,existing, 06/26  04:00:00,26.7,14849.99849,26.48857737,23.9992275,25.24390243,0,527.3742529,23.9992275,0.01013615,52.91386569,0,0,0,879.8573276,3167486.38,641.2346408,2308444.707,0,0,328144.2073
w-singletint,west,existing, 06/26  05:00:00,26.7,14849.99849,26.27142736,23.99929009,25.13535872,0,475.553104,23.99929009,0.010349569,54.0095429,0,0,0,823.8329428,2965798.594,589.4286004,2121942.961,0,0,328144.2073
w-singletint,west,existing, 06/26  06:00:00,26.325,29699.99698,26.07780319,23.99934842,25.0385758,0,430.3029449,23.99934842,0.010530657,54.90373098,0,0,0,768.7014309,2767325.151,540.9853218,1947547.158,0,0,328144.2073
w-singletint,west,existing, 06/26  07:00:00,26.475,59399.99396,26.1689333,23.99930432,25.08411881,0,482.5722421,23.99930432,0.010441045,54.45814077,0,0,0,842.2184754,3031986.512,594.4124249,2139884.73,0,0,328144.2073
w-singletint,west,existing, 06/26  08:00:00,27.3875,75599.99231,26.38468634,23.99933993,25.19201314,0,548.6066258,23.99933993,0.010103185,52.77739919,0,0,0,913.985801,3290348.884,668.0964709,2405147.295,0,0,328144.2073
w-singletint,west,existing, 06/26  09:00:00,28.4875,59399.99396,26.58450378,23.99946032,25.29198205,0,552.0253455,23.99946032,0.009870818,51.60202526,0,0,0,898.6819807,3235255.13,680.9148779,2451293.56,0,0,328144.2073
w-singletint,west,existing, 06/26  10:00:00,29.9625,59399.99396,26.76987399,23.99954507,25.38470953,0,590.228336,23.99954507,0.009724464,50.81627142,0,0,0,939.6779261,3382840.534,731.5547032,2633596.932,0,0,328144.2073
w-singletint,west,existing, 06/26  11:00:00,31.6,37799.99615,26.95096836,23.99960949,25.47528892,0,621.663104,23.99960949,0.009591854,50.14624638,0,0,0,967.174139,3481826.9,776.7781585,2796401.37,0,0,328144.2073
w-singletint,west,existing, 06/26  12:00:00,33.2625,37799.99615,27.22254735,23.99958587,25.61106661,0,696.0914701,23.99958587,0.009489944,49.6090302,0,0,0,1049.592915,3778534.495,865.2038937,3114734.017,0,0,328144.2073
w-singletint,west,existing, 06/26  13:00:00,34.2125,37799.99615,27.48867088,23.99956661,25.74411875,0,768.9133641,23.99956661,0.009408471,49.17077626,0,0,0,1126.90548,4056859.727,945.9459148,3405405.293,0,0,328144.2073
w-singletint,west,existing, 06/26  14:00:00,35.15,37799.99615,28.69040608,24.28892258,26.48966433,0,1032.15589,24.28892258,0.009206082,47.31429406,0,0,0,1383.742344,4981472.438,1202.015925,4327257.332,0,0,328144.2073
w-singletint,west,existing, 06/26  15:00:00,35.9125,37799.99615,31.08055351,26.27914674,28.67985012,0,1186.518844,26.27914674,0.009461008,43.14440816,1,0,1,1437.568746,5175247.487,1327.772201,4779979.922,0,0,328144.2073
w-singletint,west,existing, 06/26  16:00:00,36.1,37799.99615,33.84316121,28.84071233,31.34193677,0,1303.227349,28.84071233,0.010341869,40.52070397,1,0,1,1506.507548,5423427.173,1423.406931,5124264.95,0,0,328144.2073
w-singletint,west,existing, 06/26  17:00:00,36.1,37799.99615,36.2190649,31.04919831,33.63413161,0,1401.097361,31.04919831,0.011306483,38.9338293,1,0,1,1573.883798,5665981.672,1505.530101,5419908.364,0,0,328144.2073
w-singletint,west,existing, 06/26  18:00:00,35.7875,37799.99615,37.59907117,32.33428679,34.96667898,0,1441.73411,32.33428679,0.012021223,38.45842425,1,0,1,1629.735172,5867046.62,1549.39463,5577820.667,0,0,328144.2073
w-singletint,west,existing, 06/26  19:00:00,34.85,90449.9908,37.28774354,32.02875887,34.65825121,0,1392.585352,32.02875887,0.012276332,39.94055644,1,0,1,1658.826757,5971776.324,1525.547445,5491970.8,0,0,328144.2073
w-singletint,west,existing, 06/26  20:00:00,33.7125,120149.9878,34.54394732,29.71790837,32.13092785,0,1258.207335,29.71790837,0.011783199,43.77928122,1,0,1,1627.59562,5859344.232,1412.378709,5084563.353,0,0,328144.2073
w-singletint,west,existing, 06/26  21:00:00,32.3,134999.9863,32.2950212,27.67780594,29.98641357,0,1172.619275,27.67780594,0.010934996,45.79677844,1,0,1,1591.630306,5729869.103,1325.184585,4770664.506,0,0,328144.2073
w-singletint,west,existing, 06/26  22:00:00,30.2625,120149.9878,30.9396634,26.41405098,28.67685719,0,1134.609477,26.41405098,0.010356347,46.78716027,1,0,1,1586.065593,5709836.133,1284.710025,4624956.09,0,0,328144.2073
w-singletint,west,existing, 06/26  23:00:00,28.7125,90449.9908,29.73669616,25.19134126,27.46401871,0,1112.836485,25.19134126,0.009746116,47.39745867,0.75,0,0.75,1565.858109,5637089.193,1255.233662,4518841.182,0,0,328144.2073
w-singletint,west,existing, 06/26  24:00:00,27.9875,44549.99547,28.67864149,24.20499025,26.44181587,0,1069.864229,24.20499025,0.009217695,47.59452781,0,0,0,1506.571947,5423659.009,1211.560992,4361619.57,0,0,328144.2073
w-singletint,west,existing, 06/27  01:00:00,27.425,29699.99698,27.90181674,23.99998288,25.95089981,0,904.419807,23.99998288,0.009097748,47.5690934,0,0,0,1273.307215,4583905.975,1024.543952,3688358.226,0,0,328144.2073
w-singletint,west,existing, 06/27  02:00:00,26.8875,22949.99767,27.38481967,23.99897399,25.69189683,0,760.1443917,23.99897399,0.009321654,48.694423,0,0,0,1111.752213,4002307.967,875.5098593,3151835.494,0,0,328144.2073
w-singletint,west,existing, 06/27  03:00:00,26.325,14849.99849,26.96925704,23.99909725,25.48417714,0,650.3695115,23.99909725,0.009558947,49.89597618,0,0,0,988.7118481,3559362.653,760.9794933,2739526.176,0,0,328144.2073
w-singletint,west,existing, 06/27  04:00:00,25.7875,14849.99849,26.61283217,23.99919549,25.30601383,0,560.6249051,23.99919549,0.009713008,50.68750334,0,0,0,877.0577814,3157408.013,666.666617,2399999.821,0,0,328144.2073
w-singletint,west,existing, 06/27  05:00:00,25.225,14849.99849,26.29896912,23.9992947,25.14913191,0,485.1336686,23.9992947,0.009837406,51.32625251,0,0,0,780.3417843,2809230.423,586.4636624,2111269.185,0,0,328144.2073
w-singletint,west,existing, 06/27  06:00:00,25,29699.99698,26.07824575,23.99937751,25.03881163,0,432.4920677,23.99937751,0.01001608,52.27669163,0,0,0,719.9636564,2591869.163,531.9492683,1915017.366,0,0,328144.2073
w-singletint,west,existing, 06/27  07:00:00,25.375,59399.99396,26.12219842,23.99936679,25.06078261,0,472.3969553,23.99936679,0.010009451,52.26251413,0,0,0,780.356398,2809283.033,574.9435219,2069796.679,0,0,328144.2073
w-singletint,west,existing, 06/27  08:00:00,26.6,75599.99231,26.30178983,23.99942469,25.15060726,0,527.996594,23.99942469,0.009788599,51.19169674,0,0,0,848.6585035,3055170.612,640.8490578,2307056.608,0,0,328144.2073
w-singletint,west,existing, 06/27  09:00:00,28.575,59399.99396,26.51898639,23.99953069,25.25925854,0,534.6903717,23.99953069,0.009662028,50.57825422,0,0,0,852.4494401,3068817.984,664.2721354,2391379.687,0,0,328144.2073
w-singletint,west,existing, 06/27  10:00:00,30.15,59399.99396,26.75464053,23.99957892,25.37710972,0,586.0288962,23.99957892,0.00952793,49.88671224,0,0,0,912.2867851,3284232.426,728.8373917,2623814.61,0,0,328144.2073
w-singletint,west,existing, 06/27  11:00:00,31.6,37799.99615,26.95981044,23.99963148,25.47972096,0,623.5524104,23.99963148,0.009376894,49.10751205,0,0,0,943.8615851,3397901.707,778.5060966,2802621.948,0,0,328144.2073
w-singletint,west,existing, 06/27  12:00:00,33.2625,37799.99615,27.23051293,23.99961469,25.61506381,0,698.014514,23.99961469,0.009235687,48.37887394,0,0,0,1017.688381,3663678.17,866.8637201,3120709.392,0,0,328144.2073
w-singletint,west,existing, 06/27  13:00:00,34.5875,37799.99615,27.52009817,23.99961638,25.75985727,0,778.448184,23.99961638,0.009146385,47.88754902,0,0,0,1098.794334,3955659.602,958.4045711,3450256.456,0,0,328144.2073
w-singletint,west,existing, 06/27  14:00:00,35.6875,37799.99615,28.616298,24.20983167,26.41306484,0,1034.236923,24.20983167,0.009028396,46.64651937,0,0,0,1352.236543,4868051.556,1209.553857,4354393.885,0,0,328144.2073
w-singletint,west,existing, 06/27  15:00:00,36.475,37799.99615,30.71682385,25.94486788,28.33084586,0,1184.374875,25.94486788,0.0092592,43.08017903,1,0,1,1409.892009,5075611.233,1331.754909,4794317.672,0,0,328144.2073
w-singletint,west,existing, 06/27  16:00:00,36.7,37799.99615,33.24887243,28.2446382,30.74675531,0,1301.69571,28.2446382,0.009911991,40.23752208,1,0,1,1462.515076,5265054.273,1432.440959,5156787.454,0,0,328144.2073
w-singletint,west,existing, 06/27  17:00:00,37.0125,37799.99615,36.12164825,30.91737627,33.51951226,0,1421.231396,30.91737627,0.010843014,37.67782405,1,0,1,1530.876602,5511155.767,1530.033938,5508122.176,0,0,328144.2073
w-singletint,west,existing, 06/27  18:00:00,36.8875,37799.99615,38.00336415,32.68502318,35.34419367,0,1480.030833,32.68502318,0.011621431,36.46407612,1,0,1,1591.800305,5730481.099,1591.800305,5730481.099,0,0,328144.2073
w-singletint,west,existing, 06/27  19:00:00,36.0125,90449.9908,37.96867782,32.54525678,35.2569673,0,1457.673156,32.54525678,0.01203706,38.03722467,1,0,1,1625.837161,5853013.778,1591.834307,5730603.505,0,0,328144.2073
w-singletint,west,existing, 06/27  20:00:00,34.5375,120149.9878,35.22438417,30.29576839,32.76007628,0,1311.135629,30.29576839,0.011772708,42.30708515,1,0,1,1612.197738,5803911.855,1469.554239,5290395.259,0,0,328144.2073
w-singletint,west,existing, 06/27  21:00:00,32.15,134999.9863,32.65590245,27.97355365,30.31472805,0,1199.490227,27.97355365,0.010944364,45.03216814,1,0,1,1595.411738,5743482.256,1352.672253,4869620.11,0,0,328144.2073
w-singletint,west,existing, 06/27  22:00:00,30.0375,120149.9878,31.15514562,26.56364385,28.85939473,0,1158.282896,26.56364385,0.010292581,46.06559714,1,0,1,1585.745007,5708682.024,1300.530728,4681910.621,0,0,328144.2073
w-singletint,west,existing, 06/27  23:00:00,28.4,90449.9908,29.89420593,25.29083009,27.59251801,0,1131.438865,25.29083009,0.009688856,46.79673977,1,0,0.75,1567.221174,5641996.227,1271.738746,4578259.487,0,0,328144.2073
w-singletint,west,existing, 06/27  24:00:00,27.1125,44549.99547,28.72817219,24.22284749,26.47550984,0,1086.122728,24.22284749,0.00913854,47.0921865,0,0,0,1508.346666,5430047.997,1216.911025,4380879.69,0,0,328144.2073
w-singletint,west,existing, 06/28  01:00:00,26.325,29699.99698,27.89346051,24.00005421,25.94675736,0,904.2943181,24.00005421,0.009005061,47.07330818,0,0,0,1260.626858,4538256.69,1015.123345,3654444.041,0,0,328144.2073
w-singletint,west,existing, 06/28  02:00:00,25.7875,22949.99767,27.37038316,23.99897657,25.68467986,0,757.476899,23.99897657,0.009204303,48.09034817,0,0,0,1092.086498,3931511.394,863.5201448,3108672.521,0,0,328144.2073
w-singletint,west,existing, 06/28  03:00:00,25.225,14849.99849,26.95014052,23.99911236,25.47462644,0,646.5220886,23.99911236,0.009456728,49.37034356,0,0,0,970.102765,3492369.954,747.8535346,2692272.725,0,0,328144.2073
w-singletint,west,existing, 06/28  04:00:00,25,14849.99849,26.60552393,23.9992111,25.30236752,0,559.1915686,23.9992111,0.009676948,50.53429455,0,0,0,870.4665953,3133679.743,658.6159552,2371017.439,0,0,328144.2073
w-singletint,west,existing, 06/28  05:00:00,24.625,14849.99849,26.30464305,23.99929602,25.15196953,0,486.6388602,23.99929602,0.009856749,51.51059457,0,0,0,783.83111,2821791.996,582.9258993,2098533.238,0,0,328144.2073
w-singletint,west,existing, 06/28  06:00:00,24.4,29699.99698,26.0712123,23.99937477,25.03529353,0,431.6183784,23.99937477,0.010078547,52.63742795,0,0,0,722.0108779,2599239.16,526.0294782,1893706.121,0,0,328144.2073
w-singletint,west,existing, 06/28  07:00:00,25.15,59399.99396,26.1434514,23.99935579,25.07140359,0,477.0167228,23.99935579,0.01009572,52.739183,0,0,0,795.1110049,2862399.618,577.6730888,2079623.12,0,0,328144.2073
w-singletint,west,existing, 06/28  08:00:00,26.975,75599.99231,26.37414883,23.99939029,25.18676956,0,545.1778853,23.99939029,0.009840152,51.47681992,0,0,0,879.2310555,3165231.8,661.1619365,2380182.971,0,0,328144.2073
w-singletint,west,existing, 06/28  09:00:00,28.8,59399.99396,26.58896118,23.99949043,25.29422581,0,552.7069556,23.99949043,0.009600197,50.25960668,0,0,0,869.5316226,3130313.842,684.0837307,2462701.431,0,0,328144.2073
w-singletint,west,existing, 06/28  10:00:00,30.4625,59399.99396,26.83844571,23.99956316,25.41900444,0,607.6055396,23.99956316,0.009393522,49.19349338,0,0,0,925.2080821,3330749.096,752.9804632,2710729.668,0,0,328144.2073
w-singletint,west,existing, 06/28  11:00:00,32.1625,37799.99615,27.07454476,23.99964245,25.53709361,0,654.6395774,23.99964245,0.009302481,48.7235251,0,0,0,975.4177594,3511503.934,814.3862268,2931790.416,0,0,328144.2073
w-singletint,west,existing, 06/28  12:00:00,33.8,37799.99615,27.33840409,23.99961581,25.66900995,0,728.0784334,23.99961581,0.00922757,48.33697021,0,0,0,1052.190836,3787887.009,901.4457423,3245204.672,0,0,328144.2073
w-singletint,west,existing, 06/28  13:00:00,35.4625,37799.99615,27.63870216,23.99960686,25.81915451,0,812.8133807,23.99960686,0.009132409,47.81545462,0,0,0,1133.44703,4080409.307,1000.083508,3600300.629,0,0,328144.2073
w-singletint,west,existing, 06/28  14:00:00,36.475,37799.99615,28.77066419,24.31671594,26.54369007,0,1051.302876,24.31671594,0.00905351,46.50860016,0,0,0,1360.611986,4898203.15,1230.957714,4431447.769,0,0,328144.2073
w-singletint,west,existing, 06/28  15:00:00,37.3875,37799.99615,31.17705416,26.3780746,28.77756438,0,1192.523768,26.3780746,0.009411946,42.71179178,1,0,1,1409.415808,5073896.907,1346.441626,4847189.852,0,0,328144.2073
w-singletint,west,existing, 06/28  16:00:00,37.8,37799.99615,34.10361899,29.10964379,31.60663139,0,1319.155721,29.10964379,0.010357338,39.99561746,1,0,1,1477.372803,5318542.092,1455.247636,5238891.49,0,0,328144.2073
w-singletint,west,existing, 06/28  17:00:00,37.8,37799.99615,36.65793552,31.43443931,34.04618741,0,1428.579617,31.43443931,0.011260101,37.97058736,1,0,1,1544.39151,5559809.437,1541.462456,5549264.84,0,0,328144.2073
w-singletint,west,existing, 06/28  18:00:00,37.425,37799.99615,38.19199684,32.86247456,35.5272357,0,1472.74182,32.86247456,0.012119273,37.64412307,1,0,1,1608.599716,5790958.979,1589.935286,5723767.028,0,0,328144.2073
w-singletint,west,existing, 06/28  19:00:00,36.8875,90449.9908,37.97939734,32.611827,35.29561217,0,1432.51023,32.611827,0.012321719,38.81207878,1,0,1,1627.411187,5858680.275,1576.483818,5675341.744,0,0,328144.2073
w-singletint,west,existing, 06/28  20:00:00,35.2625,120149.9878,35.20700539,30.26169133,32.73434836,0,1296.860525,30.26169133,0.011820416,42.58333201,1,0,1,1604.11558,5774816.088,1460.613676,5258209.235,0,0,328144.2073
w-singletint,west,existing, 06/28  21:00:00,32.7125,134999.9863,32.78751117,28.08020225,30.43385671,0,1201.361905,28.08020225,0.010969489,44.90371916,1,0,1,1589.023071,5720483.055,1355.593408,4880136.27,0,0,328144.2073
w-singletint,west,existing, 06/28  22:00:00,30.2625,120149.9878,31.30989208,26.70573713,29.0078146,0,1162.467697,26.70573713,0.010361781,46.02884048,1,0,1,1586.85969,5712694.885,1301.895507,4686823.824,0,0,328144.2073
w-singletint,west,existing, 06/28  23:00:00,28.4,90449.9908,30.01412789,25.3915918,27.70285984,0,1135.635713,25.3915918,0.009698741,46.64403244,1,0,0.75,1570.526818,5653896.545,1274.50328,4588211.809,0,0,328144.2073
w-singletint,west,existing, 06/28  24:00:00,27.425,44549.99547,28.87407207,24.31171059,26.59289133,0,1101.997426,24.31171059,0.009168617,47.05840386,0,0,0,1527.677997,5499640.789,1237.117769,4453623.97,0,0,328144.2073
