Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 06/29  01:00:00,26.5125,29699.99698,27.99651229,24.00169869,25.99910549,0,932.9869707,24.00169869,0.008955633,46.8615163,0,0,0,1291.349968,4648859.885,1045.847761,3765051.939,0,0,328144.2073
w-singletint,west,existing, 06/29  02:00:00,25.7875,22949.99767,27.41918284,23.99896388,25.70907336,0,771.8305916,23.99896388,0.009130156,47.75708269,0,0,0,1101.756188,3966322.277,877.8455375,3160243.935,0,0,328144.2073
w-singletint,west,existing, 06/29  03:00:00,25.225,14849.99849,26.96977282,23.99910443,25.48443863,0,653.1103501,23.99910443,0.009338438,48.81151549,0,0,0,965.3068125,3475104.525,754.4129203,2715886.513,0,0,328144.2073
w-singletint,west,existing, 06/29  04:00:00,25,14849.99849,26.62726475,23.99921571,25.31324023,0,565.1923555,23.99921571,0.009557603,49.97118475,0,0,0,867.640531,3123505.912,664.6267431,2392656.275,0,0,328144.2073
w-singletint,west,existing, 06/29  05:00:00,25,14849.99849,26.36924753,23.99929466,25.18427109,0,500.7121367,23.99929466,0.009777582,51.12263806,0,0,0,798.4920974,2874571.551,600.1647537,2160593.113,0,0,328144.2073
w-singletint,west,existing, 06/29  06:00:00,25,29699.99698,26.18025809,23.99935,25.08980404,0,454.6446567,23.99935,0.009963237,52.11095463,0,0,0,748.9645953,2696272.543,554.0872292,1994714.025,0,0,328144.2073
w-singletint,west,existing, 06/29  07:00:00,25.6875,59399.99396,26.29761857,23.9993055,25.14846204,0,511.910799,23.9993055,0.00987513,51.74224793,0,0,0,827.7263599,2979814.896,617.0235963,2221284.947,0,0,328144.2073
w-singletint,west,existing, 06/29  08:00:00,27.1625,75599.99231,26.64052208,23.99932498,25.31992353,0,609.0870443,23.99932498,0.00954566,50.08012746,0,0,0,939.4878535,3382156.273,726.6003903,2615761.405,0,0,328144.2073
w-singletint,west,existing, 06/29  09:00:00,29.175,59399.99396,27.12304518,23.99937961,25.56121239,0,689.6350794,23.99937961,0.009350785,49.07278592,0,0,0,1029.707256,3706946.122,824.230891,2967231.208,0,0,328144.2073
w-singletint,west,existing, 06/29  10:00:00,30.375,59399.99396,27.3532152,23.99947443,25.67634481,0,743.5735312,23.99947443,0.009240934,48.47385511,0,0,0,1087.728453,3915822.431,888.290482,3197845.735,0,0,328144.2073
w-singletint,west,existing, 06/29  11:00:00,31.975,37799.99615,27.77530133,23.9994931,25.88739722,0,843.528294,23.9994931,0.00912236,47.81236251,0,0,0,1193.149681,4295338.851,1001.737795,3606256.06,0,0,328144.2073
w-singletint,west,existing, 06/29  12:00:00,33.4875,37799.99615,27.99764842,23.99950647,25.99857744,0,911.1159005,23.99950647,0.009077398,47.53185472,0,0,0,1260.463025,4537666.891,1082.04019,3895344.686,0,0,328144.2073
w-singletint,west,existing, 06/29  13:00:00,34.2125,37799.99615,28.18709118,23.99952661,26.0933089,0,963.5892103,23.99952661,0.008990615,47.03615315,0,0,0,1297.675538,4671631.937,1140.325718,4105172.585,0,0,328144.2073
w-singletint,west,existing, 06/29  14:00:00,35.8375,37799.99615,29.35500146,24.65221152,27.00360649,0,1113.943824,24.65221152,0.008960231,45.07215671,0.5,0,0.25,1393.561413,5016821.086,1278.217318,4601582.344,0,0,328144.2073
w-singletint,west,existing, 06/29  15:00:00,37.0125,37799.99615,31.33260351,26.46146427,28.89703389,0,1195.176386,26.46146427,0.009489242,42.82403756,1,0,1,1419.623823,5110645.764,1349.215926,4857177.334,0,0,328144.2073
w-singletint,west,existing, 06/29  16:00:00,36.5125,37799.99615,31.93457828,27.07157874,29.50307851,0,1201.276443,27.07157874,0.00992891,43.17605356,1,0,1,1457.445958,5246805.449,1365.051729,4914186.224,0,0,328144.2073
w-singletint,west,existing, 06/29  17:00:00,36.7875,37799.99615,32.59101528,27.69194274,30.14147901,0,1225.685737,27.69194274,0.010221422,42.79768083,1,0,1,1471.87987,5298767.533,1380.678927,4970444.136,0,0,328144.2073
w-singletint,west,existing, 06/29  18:00:00,36.2,37799.99615,32.11391133,27.39038252,29.75214692,0,1177.391937,27.39038252,0.010433349,44.43369395,1,0,1,1492.942918,5374594.503,1356.245991,4882485.568,0,0,328144.2073
w-singletint,west,existing, 06/29  19:00:00,35.225,90449.9908,31.41080403,26.74976656,29.0802853,0,1149.435375,26.74976656,0.010239966,45.29249196,1,0,1,1493.697935,5377312.566,1329.58995,4786523.822,0,0,328144.2073
w-singletint,west,existing, 06/29  20:00:00,33.9375,120149.9878,29.97453747,25.54702998,27.76078372,0,1094.633598,25.54702998,0.009922221,47.14513638,1,0,1,1486.021005,5349675.618,1278.418453,4602306.431,0,0,328144.2073
w-singletint,west,existing, 06/29  21:00:00,31.925,134999.9863,28.80288814,24.49810219,26.65049517,0,1060.399084,24.49810219,0.009507156,48.14687473,0,0,0,1491.441094,5369187.937,1235.819753,4448951.11,0,0,328144.2073
w-singletint,west,existing, 06/29  22:00:00,30.4125,120149.9878,27.97558291,24.01190494,25.99374392,0,968.9879295,24.01190494,0.009290719,48.47921173,0,0,0,1381.546744,4973568.278,1117.750276,4023900.993,0,0,328144.2073
w-singletint,west,existing, 06/29  23:00:00,28.9375,90449.9908,27.38935763,23.99901824,25.69418794,0,778.2385085,23.99901824,0.009503664,49.64359107,0,0,0,1161.773952,4182386.227,911.038487,3279738.553,0,0,328144.2073
w-singletint,west,existing, 06/29  24:00:00,27.6125,44549.99547,26.91553996,23.99909929,25.45731962,0,635.9124098,23.99909929,0.009763624,50.99961472,0,0,0,996.4190841,3587108.703,757.4445962,2726800.546,0,0,328144.2073
w-singletint,west,existing, 06/30  01:00:00,26.5125,29699.99698,26.5378709,23.99921204,25.26854147,0,540.5377063,23.99921204,0.009956405,51.99036729,0,0,0,878.7765624,3163595.625,652.7806373,2350010.294,0,0,328144.2073
w-singletint,west,existing, 06/30  02:00:00,25.7875,22949.99767,26.22946343,23.99931585,25.11438964,0,466.3586771,23.99931585,0.010176221,53.08561495,0,0,0,788.0174327,2836862.758,572.4860239,2060949.686,0,0,328144.2073
w-singletint,west,existing, 06/30  03:00:00,25.225,14849.99849,25.96538173,23.99939053,24.98238613,0,405.8292683,23.99939053,0.010341067,53.94510023,0,0,0,708.730204,2551428.734,507.1913015,1825888.685,0,0,328144.2073
w-singletint,west,existing, 06/30  04:00:00,24.3125,14849.99849,25.69803208,23.99946156,24.84874682,0,349.5327645,23.99946156,0.010488902,54.72403506,0,0,0,630.0953776,2268343.359,443.2199723,1595591.9,0,0,328144.2073
w-singletint,west,existing, 06/30  05:00:00,23.9,14849.99849,25.48656004,23.99953263,24.74304633,0,305.4556011,23.99953263,0.010702213,55.81788205,0,0,0,574.3545754,2067676.472,395.6836296,1424461.067,0,0,328144.2073
w-singletint,west,existing, 06/30  06:00:00,23.525,29699.99698,25.34908489,23.99957298,24.67432894,0,276.7509569,23.99957298,0.010922355,56.94609088,0,0,0,540.2027903,1944730.045,363.820039,1309752.14,0,0,328144.2073
w-singletint,west,existing, 06/30  07:00:00,23.3,59399.99396,25.45394616,23.99954452,24.72674534,0,326.6003136,23.99954452,0.010904061,56.88844538,0,0,0,617.0465021,2221367.407,411.6940417,1482098.55,0,0,328144.2073
w-singletint,west,existing, 06/30  08:00:00,24.3625,75599.99231,25.80730729,23.99951448,24.90341089,0,412.7154902,23.99951448,0.010514971,54.94775284,0,0,0,733.0942765,2639139.396,506.6881965,1824077.508,0,0,328144.2073
w-singletint,west,existing, 06/30  09:00:00,26.0625,59399.99396,26.12583906,23.99955776,25.06269841,0,439.3842055,23.99955776,0.010140971,53.04503965,0,0,0,752.2003374,2707921.215,547.7425498,1971873.179,0,0,328144.2073
w-singletint,west,existing, 06/30  10:00:00,28.7625,59399.99396,26.5866402,23.99955459,25.29309739,0,542.8650943,23.99955459,0.009797317,51.2753239,0,0,0,878.7554979,3163519.792,673.9522894,2426228.242,0,0,328144.2073
w-singletint,west,existing, 06/30  11:00:00,30.6875,37799.99615,27.05256097,23.99955045,25.52605571,0,648.6924481,23.99955045,0.009502997,49.75820166,0,0,0,993.1215617,3575237.622,796.0120034,2865643.212,0,0,328144.2073
w-singletint,west,existing, 06/30  12:00:00,32.1625,37799.99615,27.39180399,23.99953245,25.69566822,0,742.1474973,23.99953245,0.009308773,48.72549232,0,0,0,1087.073335,3913464.005,901.872124,3246739.646,0,0,328144.2073
w-singletint,west,existing, 06/30  13:00:00,33.8,37799.99615,27.64737292,23.99955296,25.82346294,0,814.5900512,23.99955296,0.009209359,48.16374674,0,0,0,1157.039413,4165341.885,988.104467,3557176.081,0,0,328144.2073
w-singletint,west,existing, 06/30  14:00:00,35.15,37799.99615,28.5467402,24.1423419,26.34454105,0,1032.369349,24.1423419,0.009044815,46.87060474,0,0,0,1361.126627,4900055.858,1205.051626,4338185.853,0,0,328144.2073
w-singletint,west,existing, 06/30  15:00:00,35.9125,37799.99615,29.75201664,25.06053102,27.40627383,0,1133.638505,25.06053102,0.009087389,44.5201549,0.75,0,0.75,1401.796062,5046465.825,1298.155793,4673360.854,0,0,328144.2073
w-singletint,west,existing, 06/30  16:00:00,35.4125,37799.99615,30.23384539,25.49429721,27.8640713,0,1145.287929,25.49429721,0.009332423,44.52678595,1,0,1,1427.575974,5139273.507,1309.170614,4713014.211,0,0,328144.2073
w-singletint,west,existing, 06/30  17:00:00,35.6875,37799.99615,32.27211757,27.28663737,29.77937747,0,1241.486183,27.28663737,0.009771065,41.90272496,1,0,1,1464.530923,5272311.323,1380.126764,4968456.351,0,0,328144.2073
w-singletint,west,existing, 06/30  18:00:00,34.725,37799.99615,32.8805316,28.01945868,30.44999514,0,1253.649556,28.01945868,0.010314345,42.34816112,1,0,1,1515.801489,5456885.36,1395.825893,5024973.214,0,0,328144.2073
w-singletint,west,existing, 06/30  19:00:00,32.8375,90449.9908,32.73693371,27.86755257,30.30224314,0,1239.185696,27.86755257,0.010381311,43.00155155,1,0,1,1553.616557,5593019.604,1381.569818,4973651.345,0,0,328144.2073
w-singletint,west,existing, 06/30  20:00:00,30.825,120149.9878,30.5416807,26.07655327,28.30911698,0,1140.448199,26.07655327,0.01007479,46.38387102,1,0,1,1552.803479,5590092.526,1299.88223,4679576.027,0,0,328144.2073
w-singletint,west,existing, 06/30  21:00:00,29.3125,134999.9863,28.78716213,24.42114025,26.60415119,0,1090.018572,24.42114025,0.009282723,47.20559416,0,0,0,1507.191095,5425887.941,1240.526885,4465896.786,0,0,328144.2073
w-singletint,west,existing, 06/30  22:00:00,28.525,120149.9878,27.85467462,24.00223166,25.92845314,0,940.2040323,24.00223166,0.009019906,47.09577792,0,0,0,1301.500016,4685400.057,1070.210627,3852758.258,0,0,328144.2073
w-singletint,west,existing, 06/30  23:00:00,27.8625,90449.9908,27.29283185,23.99906499,25.64594842,0,752.6449356,23.99906499,0.009315673,48.67594971,0,0,0,1100.295601,3961064.164,876.3268467,3154776.648,0,0,328144.2073
w-singletint,west,existing, 06/30  24:00:00,27.225,44549.99547,26.88135453,23.99915661,25.44025557,0,626.8917054,23.99915661,0.009680788,50.57334016,0,0,0,974.0222936,3506480.257,745.2019177,2682726.904,0,0,328144.2073
w-singletint,west,existing, 07/01  01:00:00,26.5625,35099.99643,26.54890132,23.99923024,25.27406578,0,543.0686286,23.99923024,0.009975471,51.98878957,0,0,0,883.3474071,3180050.666,655.7701602,2360772.577,0,0,328144.2073
w-singletint,west,existing, 07/01  02:00:00,25.925,35099.99643,26.26651141,23.99930401,25.13290771,0,474.8797872,23.99930401,0.010186944,52.97878152,0,0,0,798.832102,2875795.567,582.143525,2095716.69,0,0,328144.2073
w-singletint,west,existing, 07/01  03:00:00,25.2625,14849.99849,26.01392504,23.99937273,25.00664888,0,415.9400775,23.99937273,0.010337909,53.73033315,0,0,0,721.6191456,2597828.924,517.6382914,1863497.849,0,0,328144.2073
w-singletint,west,existing, 07/01  04:00:00,24.625,14849.99849,25.78133559,23.99945122,24.8903934,0,364.4407843,23.99945122,0.010577109,54.95249739,0,0,0,659.0232397,2372483.663,460.7815301,1658813.508,0,0,328144.2073
w-singletint,west,existing, 07/01  05:00:00,24.0875,14849.99849,25.54124864,23.99950928,24.77037896,0,315.8883393,23.99950928,0.010829413,56.27663155,0,0,0,598.5538439,2154793.838,407.7031402,1467731.305,0,0,328144.2073
w-singletint,west,existing, 07/01  06:00:00,23.9,14849.99849,25.40248664,23.99955632,24.70102148,0,285.5489795,23.99955632,0.011079017,57.60949162,0,0,0,565.690451,2036485.624,375.7786087,1352802.991,0,0,328144.2073
w-singletint,west,existing, 07/01  07:00:00,24.5875,55349.99437,25.58833976,23.99955989,24.79394983,0,319.1605871,23.99955989,0.011097996,57.72838552,0,0,0,627.2928779,2258254.36,415.1385865,1494498.911,0,0,328144.2073
w-singletint,west,existing, 07/01  08:00:00,25.6875,55349.99437,26.04949318,23.99943665,25.02446491,0,442.7277375,23.99943665,0.010675816,55.60468631,0,0,0,798.4578425,2874448.233,547.8481554,1972253.359,0,0,328144.2073
w-singletint,west,existing, 07/01  09:00:00,27.1625,75599.99231,26.47906049,23.99927377,25.23916713,0,577.8482109,23.99927377,0.01008454,52.59497737,0,0,0,949.644338,3418719.617,695.3257608,2503172.739,0,0,328144.2073
w-singletint,west,existing, 07/01  10:00:00,28.4875,75599.99231,26.73562696,23.99939291,25.36750993,0,607.2627183,23.99939291,0.00966822,50.42478233,0,0,0,950.1244261,3420447.934,736.0128004,2649646.081,0,0,328144.2073
w-singletint,west,existing, 07/01  11:00:00,29.9625,55349.99437,26.83645032,23.99955365,25.41800198,0,600.348039,23.99955365,0.009507,49.57713287,0,0,0,923.6691582,3325208.97,741.5981229,2669753.242,0,0,328144.2073
w-singletint,west,existing, 07/01  12:00:00,31.2875,44549.99547,27.06970511,23.99953839,25.53462175,0,661.2771504,23.99953839,0.009401347,49.03441697,0,0,0,989.7740779,3563186.681,813.613801,2929009.684,0,0,328144.2073
w-singletint,west,existing, 07/01  13:00:00,32.7,44549.99547,27.36551948,23.99950435,25.68251192,0,741.5313826,23.99950435,0.009284554,48.40357275,0,0,0,1072.631821,3861474.556,905.6880062,3260476.822,0,0,328144.2073
w-singletint,west,existing, 07/01  14:00:00,33.675,44549.99547,28.34343947,24.07187677,26.20765812,0,998.4860209,24.07187677,0.009072932,47.09698117,0,0,0,1339.665407,4822795.465,1162.704169,4185735.009,0,0,328144.2073
w-singletint,west,existing, 07/01  15:00:00,34.2125,44549.99547,30.4875915,25.65788359,28.07273754,0,1197.214072,25.65788359,0.009102673,42.96746752,0.75,0,0.75,1434.327561,5163579.218,1325.624087,4772246.713,0,0,328144.2073
w-singletint,west,existing, 07/01  16:00:00,35.15,44549.99547,33.38368703,28.30663911,30.84516307,0,1320.518151,28.30663911,0.00985091,39.71208191,1,0,1,1486.536572,5351531.658,1439.552864,5182390.312,0,0,328144.2073
w-singletint,west,existing, 07/01  17:00:00,35.6,44549.99547,36.11553317,30.86558257,33.49055787,0,1429.736087,30.86558257,0.01085833,37.69945625,1,0,1,1555.765257,5600754.924,1534.219267,5523189.362,0,0,328144.2073
w-singletint,west,existing, 07/01  18:00:00,35.225,44549.99547,37.25903782,31.92012429,34.58958105,0,1460.982849,31.92012429,0.011550817,37.71791583,1,0,1,1604.228247,5775221.691,1570.207408,5652746.667,0,0,328144.2073
w-singletint,west,existing, 07/01  19:00:00,34.625,114749.9883,37.15697316,31.77553597,34.46625456,0,1430.516966,31.77553597,0.011747386,38.66823672,1,0,1,1625.19123,5850688.427,1555.975486,5601511.75,0,0,328144.2073
w-singletint,west,existing, 07/01  20:00:00,33.7125,134999.9863,34.61285805,29.70126735,32.1570627,0,1292.701401,29.70126735,0.011508926,42.6804945,1,0,1,1605.237227,5778854.018,1448.5179,5214664.441,0,0,328144.2073
w-singletint,west,existing, 07/01  21:00:00,31.6125,134999.9863,32.16157943,27.51604963,29.83881453,0,1193.537655,27.51604963,0.010740354,45.29380679,1,0,1,1584.346579,5703647.686,1343.94927,4838217.373,0,0,328144.2073
w-singletint,west,existing, 07/01  22:00:00,29.5375,134999.9863,30.68224466,26.07652306,28.37938386,0,1160.603206,26.07652306,0.009946651,45.77228417,1,0,1,1568.762079,5647543.483,1300.947766,4683411.958,0,0,328144.2073
w-singletint,west,existing, 07/01  23:00:00,28.2125,114749.9883,29.43810366,24.80928006,27.12369186,0,1129.937449,24.80928006,0.009333678,46.37434054,0.5,0,0.25,1547.001307,5569204.704,1271.813496,4578528.584,0,0,328144.2073
w-singletint,west,existing, 07/01  24:00:00,27.1125,55349.99437,28.35788599,24.03913901,26.1985125,0,1016.435836,24.03913901,0.008940408,46.58270927,0,0,0,1400.67099,5042415.564,1142.983822,4114741.759,0,0,328144.2073
w-singletint,west,existing, 07/02  01:00:00,26.325,35099.99643,27.66972087,23.99910867,25.83441477,0,840.0252045,23.99910867,0.009074835,47.40527459,0,0,0,1185.303419,4267092.307,950.6671584,3422401.77,0,0,328144.2073
w-singletint,west,existing, 07/02  02:00:00,26.1,35099.99643,27.21584788,23.99904098,25.60744443,0,715.4244619,23.99904098,0.009376741,48.9591556,0,0,0,1057.76219,3807943.882,824.160622,2966978.239,0,0,328144.2073
w-singletint,west,existing, 07/02  03:00:00,25.7875,14849.99849,26.83612819,23.99914762,25.4176379,0,616.4119235,23.99914762,0.009681077,50.52350341,0,0,0,956.3643869,3442911.793,722.5561283,2601202.062,0,0,328144.2073
w-singletint,west,existing, 07/02  04:00:00,25.225,14849.99849,26.48371736,23.99924449,25.24148092,0,529.748355,23.99924449,0.010009282,52.20891795,0,0,0,864.5667078,3112440.148,631.1509033,2272143.252,0,0,328144.2073
w-singletint,west,existing, 07/02  05:00:00,25,14849.99849,26.21091156,23.99931666,25.10511411,0,463.6462658,23.99931666,0.010300947,53.70525456,0,0,0,792.8916188,2854409.828,563.1491803,2027337.049,0,0,328144.2073
w-singletint,west,existing, 07/02  06:00:00,25,14849.99849,26.04533363,23.99936538,25.0223495,0,422.8729993,23.99936538,0.010549182,54.97773655,0,0,0,752.3123614,2708324.501,522.3711252,1880536.051,0,0,328144.2073
w-singletint,west,existing, 07/02  07:00:00,25,55349.99437,26.08669379,23.99939988,25.04304684,0,429.8483833,23.99939988,0.010619152,55.33617706,0,0,0,771.0487788,2775775.604,529.3010227,1905483.682,0,0,328144.2073
w-singletint,west,existing, 07/02  08:00:00,26.0625,55349.99437,26.42314216,23.99932929,25.21123572,0,530.2486804,23.99932929,0.010333321,53.87115294,0,0,0,904.5136197,3256249.031,638.5437722,2298757.58,0,0,328144.2073
w-singletint,west,existing, 07/02  09:00:00,27.3875,75599.99231,26.7804235,23.99920488,25.38981419,0,651.0326993,23.99920488,0.009858972,51.46965895,0,0,0,1032.759129,3717932.863,770.42346,2773524.456,0,0,328144.2073
w-singletint,west,existing, 07/02  10:00:00,28.4875,75599.99231,27.08663998,23.99930845,25.54297421,0,695.2950814,23.99930845,0.009484978,49.56534024,0,0,0,1052.120778,3787634.799,824.0400897,2966544.323,0,0,328144.2073
w-singletint,west,existing, 07/02  11:00:00,30.275,55349.99437,27.19079924,23.9994913,25.59514527,0,691.9981983,23.9994913,0.009368279,48.96406907,0,0,0,1032.525025,3717090.089,835.9642352,3009471.247,0,0,328144.2073
w-singletint,west,existing, 07/02  12:00:00,31.7875,44549.99547,27.38140983,23.9994823,25.69044606,0,743.8077086,23.9994823,0.009312007,48.64348397,0,0,0,1085.697176,3908509.834,900.3538046,3241273.696,0,0,328144.2073
w-singletint,west,existing, 07/02  13:00:00,32.575,44549.99547,27.5591084,23.9994682,25.7792883,0,792.989723,23.9994682,0.009190061,47.99744786,0,0,0,1127.823279,4060163.805,956.1224813,3442040.933,0,0,328144.2073
w-singletint,west,existing, 07/02  14:00:00,33.4875,44549.99547,28.33878055,24.05658575,26.19768315,0,995.3891665,24.05658575,0.009066703,47.17252016,0,0,0,1344.449643,4840018.714,1159.871826,4175538.572,0,0,328144.2073
w-singletint,west,existing, 07/02  15:00:00,33.525,44549.99547,30.29293919,25.43467116,27.86380517,0,1182.709693,25.43467116,0.009086704,43.51292571,0.75,0,0.75,1444.67845,5200842.419,1310.671669,4718418.01,0,0,328144.2073
w-singletint,west,existing, 07/02  16:00:00,34.3625,44549.99547,33.04295802,27.91619804,30.47957803,0,1308.457846,27.91619804,0.009687423,39.97973295,1,0,1,1488.562077,5358823.478,1422.974684,5122708.863,0,0,328144.2073
w-singletint,west,existing, 07/02  17:00:00,35.375,44549.99547,34.34578535,29.22866802,31.78722668,0,1333.29897,29.22866802,0.010483939,40.03429316,1,0,1,1523.858873,5485891.942,1459.55238,5254388.566,0,0,328144.2073
w-singletint,west,existing, 07/02  18:00:00,35.225,44549.99547,34.47980724,29.40853014,31.94416869,0,1317.044468,29.40853014,0.01081521,40.83096449,1,0,1,1544.637914,5560696.492,1464.238669,5271259.208,0,0,328144.2073
w-singletint,west,existing, 07/02  19:00:00,34.3125,114749.9883,33.10477347,28.254954,30.67986373,0,1232.506399,28.254954,0.010724058,43.27690413,1,0,1,1546.663255,5567987.719,1399.451045,5038023.763,0,0,328144.2073
w-singletint,west,existing, 07/02  20:00:00,32.8375,134999.9863,31.19227681,26.61397119,28.903124,0,1153.999085,26.61397119,0.010321286,45.90446211,1,0,1,1532.105883,5515581.18,1322.675418,4761631.504,0,0,328144.2073
w-singletint,west,existing, 07/02  21:00:00,31.2,134999.9863,29.72614667,25.29966435,27.51290551,0,1108.632841,25.29966435,0.009773242,47.03804317,1,0,0.75,1521.408249,5477069.696,1272.395983,4580625.537,0,0,328144.2073
w-singletint,west,existing, 07/02  22:00:00,29.85,134999.9863,28.75112149,24.37156853,26.56134501,0,1084.772152,24.37156853,0.009317972,47.46137425,0,0,0,1510.075589,5436272.122,1243.210591,4475558.127,0,0,328144.2073
w-singletint,west,existing, 07/02  23:00:00,28.7125,114749.9883,27.91342126,24.00425927,25.95884027,0,912.4975276,24.00425927,0.009084849,47.40618044,0,0,0,1278.033784,4600921.622,1044.696064,3760905.832,0,0,328144.2073
w-singletint,west,existing, 07/02  24:00:00,27.9875,55349.99437,27.36280764,23.99920825,25.68100795,0,743.0088194,23.99920825,0.009318796,48.66058542,0,0,0,1090.641669,3926310.009,867.7586768,3123931.236,0,0,328144.2073
w-singletint,west,existing, 07/03  01:00:00,27.425,29699.99698,26.97966636,23.99918591,25.48942613,0,651.215255,23.99918591,0.009637399,50.29892264,0,0,0,1002.286089,3608229.92,771.2191557,2776388.961,0,0,328144.2073
w-singletint,west,existing, 07/03  02:00:00,26.8875,22949.99767,26.62524547,23.99920938,25.31222742,0,562.1926424,23.99920938,0.009957107,51.90805237,0,0,0,910.8908461,3279207.046,677.6649235,2439593.725,0,0,328144.2073
w-singletint,west,existing, 07/03  03:00:00,26.325,14849.99849,26.30622164,23.99929576,25.1527587,0,484.8281144,23.99929576,0.010257445,53.42784391,0,0,0,825.5584555,2972010.44,595.5505555,2143982,0,0,328144.2073
w-singletint,west,existing, 07/03  04:00:00,26.1,14849.99849,26.11792209,23.99934608,25.05863408,0,439.0241433,23.99934608,0.010508573,54.7140192,0,0,0,778.5755718,2802872.058,547.8342739,1972203.386,0,0,328144.2073
w-singletint,west,existing, 07/03  05:00:00,25.7875,14849.99849,25.9290248,23.99938698,24.96420589,0,396.6943555,23.99938698,0.010714704,55.80449334,0,0,0,730.0029489,2628010.616,502.8707704,1810334.773,0,0,328144.2073
w-singletint,west,existing, 07/03  06:00:00,25.6,29699.99698,25.79137484,23.99943655,24.8954057,0,365.2752499,23.99943655,0.010923297,56.89357587,0,0,0,696.4852218,2507346.799,469.8655909,1691516.127,0,0,328144.2073
w-singletint,west,existing, 07/03  07:00:00,25.9125,59399.99396,25.87838969,23.99938814,24.93888891,0,416.6141086,23.99938814,0.010863965,56.59000491,0,0,0,776.4837675,2795341.563,523.7553676,1885519.323,0,0,328144.2073
w-singletint,west,existing, 07/03  08:00:00,27.1625,75599.99231,26.10008931,23.99940663,25.04974797,0,481.4587015,23.99940663,0.010521923,54.87245826,0,0,0,855.3935997,3079416.959,599.1062138,2156782.37,0,0,328144.2073
w-singletint,west,existing, 07/03  09:00:00,28.8,59399.99396,26.33126959,23.99949722,25.1653834,0,490.9172269,23.99949722,0.010225457,53.37166597,0,0,0,846.416528,3047099.501,622.438068,2240777.045,0,0,328144.2073
w-singletint,west,existing, 07/03  10:00:00,30.15,59399.99396,26.62800726,23.99953197,25.31376961,0,555.4412183,23.99953197,0.009927725,51.8419319,0,0,0,912.9191985,3286509.114,698.2994639,2513878.07,0,0,328144.2073
w-singletint,west,existing, 07/03  11:00:00,31.2875,37799.99615,26.88610378,23.99958502,25.4428444,0,605.2961675,23.99958502,0.009667887,50.50570747,0,0,0,952.1643508,3427791.663,757.6946087,2727700.591,0,0,328144.2073
w-singletint,west,existing, 07/03  12:00:00,32.3875,37799.99615,27.18718862,23.99955524,25.59337193,0,686.5398462,23.99955524,0.009431388,49.25757767,0,0,0,1027.972248,3700700.093,848.1202611,3053232.94,0,0,328144.2073
w-singletint,west,existing, 07/03  13:00:00,32.8,37799.99615,27.36967345,23.99958617,25.68462981,0,734.8584639,23.99958617,0.009290526,48.48330926,0,0,0,1069.041729,3848550.224,899.9224697,3239720.891,0,0,328144.2073
w-singletint,west,existing, 07/03  14:00:00,33.8,37799.99615,28.46890784,24.13718474,26.30304629,0,1006.705018,24.13718474,0.009096074,47.05085289,0,0,0,1351.986154,4867150.155,1170.751771,4214706.374,0,0,328144.2073
w-singletint,west,existing, 07/03  15:00:00,34.775,37799.99615,30.42644585,25.63258656,28.02951621,0,1174.602373,25.63258656,0.009208092,43.51104639,1,0,0.75,1432.942482,5158592.936,1315.417789,4735504.041,0,0,328144.2073
w-singletint,west,existing, 07/03  16:00:00,36.0625,37799.99615,31.74637215,26.91035573,29.32836394,0,1209.337038,26.91035573,0.009773487,42.76295744,1,0,1,1453.547226,5232770.013,1361.417141,4901101.708,0,0,328144.2073
w-singletint,west,existing, 07/03  17:00:00,33.8875,37799.99615,31.55358969,26.83641019,29.19499994,0,1176.033759,26.83641019,0.010122086,44.46504688,1,0,1,1510.762644,5438745.518,1340.68804,4826476.943,0,0,328144.2073
w-singletint,west,existing, 07/03  18:00:00,28.7625,37799.99615,30.81073692,26.12220596,28.46647144,0,1167.628613,26.12220596,0.009879933,45.27915701,1,0,1,1583.037417,5698934.701,1299.4219,4677918.841,0,0,328144.2073
w-singletint,west,existing, 07/03  19:00:00,27.3875,90449.9908,30.12496177,25.4191178,27.77203979,0,1166.228678,25.4191178,0.0094426,45.17600201,1,0,1,1575.92326,5673323.737,1290.920425,4647313.529,0,0,328144.2073
w-singletint,west,existing, 07/03  20:00:00,28.1125,120149.9878,28.67016159,24.31854963,26.49435561,0,1075.294165,24.31854963,0.009061676,46.34207269,0,0,0,1462.636464,5265491.27,1213.899531,4370038.31,0,0,328144.2073
w-singletint,west,existing, 07/03  21:00:00,27.9875,134999.9863,27.60610652,23.99936297,25.80273475,0,864.9305059,23.99936297,0.008938785,46.6387711,0,0,0,1190.815798,4286936.872,989.5380197,3562336.871,0,0,328144.2073
w-singletint,west,existing, 07/03  22:00:00,27.425,120149.9878,27.1225188,23.99916268,25.56084074,0,738.8679403,23.99916268,0.009188381,47.94084485,0,0,0,1063.174503,3827428.21,858.8022878,3091688.236,0,0,328144.2073
w-singletint,west,existing, 07/03  23:00:00,27.2,90449.9908,26.73559867,23.99922302,25.36741084,0,607.3894117,23.99922302,0.009519321,49.67303006,0,0,0,924.368884,3327727.982,725.4086771,2611471.238,0,0,328144.2073
w-singletint,west,existing, 07/03  24:00:00,26.8875,44549.99547,26.41521378,23.99928944,25.20725161,0,511.2574909,23.99928944,0.009750467,50.87965426,0,0,0,815.0865883,2934311.718,626.6241289,2255846.864,0,0,328144.2073
w-singletint,west,existing, 07/04  01:00:00,26.325,35099.99643,26.15779126,23.99936748,25.07857937,0,449.4355067,23.99936748,0.010014492,52.26857948,0,0,0,751.5636561,2705629.162,560.1217307,2016438.23,0,0,328144.2073
w-singletint,west,existing, 07/04  02:00:00,26.1,35099.99643,25.97207095,23.99941984,24.98574539,0,406.173397,23.99941984,0.010347612,53.99903654,0,0,0,716.505011,2579418.04,515.000036,1854000.13,0,0,328144.2073
w-singletint,west,existing, 07/04  03:00:00,26.1,14849.99849,25.82914989,23.99944523,24.91429756,0,373.7502612,23.99944523,0.010637645,55.48706987,0,0,0,690.7025893,2486529.321,482.5718944,1737258.82,0,0,328144.2073
w-singletint,west,existing, 07/04  04:00:00,25.7875,14849.99849,25.67797935,23.99947313,24.83872624,0,341.1145337,23.99947313,0.010891174,56.78663851,0,0,0,658.0267071,2368896.146,447.3176141,1610343.411,0,0,328144.2073
w-singletint,west,existing, 07/04  05:00:00,25.225,14849.99849,25.49443168,23.99952205,24.74697686,0,302.8147096,23.99952205,0.011181339,58.27267426,0,0,0,613.5385204,2208738.673,404.270448,1455373.613,0,0,328144.2073
w-singletint,west,existing, 07/04  06:00:00,25,14849.99849,25.37011932,23.99955973,24.68483952,0,276.5202992,23.99955973,0.011433644,59.6016175,0,0,0,585.6869792,2108473.125,376.0639227,1353830.122,0,0,328144.2073
w-singletint,west,existing, 07/04  07:00:00,25.375,55349.99437,25.52453695,23.99956055,24.76204875,0,306.7161084,23.99956055,0.011448154,59.69852039,0,0,0,641.5349776,2309525.919,409.3773499,1473758.46,0,0,328144.2073
w-singletint,west,existing, 07/04  08:00:00,26.2875,55349.99437,25.88151387,23.99947316,24.94049351,0,406.2180693,23.99947316,0.011064767,57.73435497,0,0,0,783.282239,2819816.061,516.482836,1859338.21,0,0,328144.2073
w-singletint,west,existing, 07/04  09:00:00,27.7,75599.99231,26.31023911,23.99929347,25.15476629,0,538.0255511,23.99929347,0.010443119,54.57901361,0,0,0,935.0764503,3366275.221,660.0642124,2376231.164,0,0,328144.2073
w-singletint,west,existing, 07/04  10:00:00,29.7375,75599.99231,26.69192443,23.99936076,25.3456426,0,597.638033,23.99936076,0.009905878,51.83516056,0,0,0,969.186383,3489070.979,736.9275835,2652939.3,0,0,328144.2073
w-singletint,west,existing, 07/04  11:00:00,30.9125,55349.99437,27.0426745,23.99944369,25.52105909,0,656.3828212,23.99944369,0.009586421,50.18870244,0,0,0,1012.246734,3644088.242,805.5855572,2900108.006,0,0,328144.2073
w-singletint,west,existing, 07/04  12:00:00,32.1625,44549.99547,27.25257486,23.99946604,25.62602045,0,713.7447507,23.99946604,0.009393617,49.16317912,0,0,0,1060.16773,3816603.827,873.4607186,3144458.587,0,0,328144.2073
w-singletint,west,existing, 07/04  13:00:00,33.1125,44549.99547,27.42971476,23.99949306,25.71460391,0,760.6832078,23.99949306,0.00929189,48.589215,0,0,0,1101.141083,3964107.9,928.3417243,3342030.207,0,0,328144.2073
w-singletint,west,existing, 07/04  14:00:00,33.675,44549.99547,28.45355017,24.12964424,26.29159721,0,1009.860987,24.12964424,0.009095668,47.19561647,0,0,0,1360.411492,4897481.371,1173.208384,4223550.184,0,0,328144.2073
w-singletint,west,existing, 07/04  15:00:00,33.9,44549.99547,30.73015712,25.83231013,28.28123362,0,1199.659083,25.83231013,0.009163033,42.9327474,1,0,0.75,1448.687827,5215276.177,1327.243059,4778075.014,0,0,328144.2073
w-singletint,west,existing, 07/04  16:00:00,31.4625,44549.99547,32.27770745,27.25086468,29.76428606,0,1286.709207,27.25086468,0.009537695,41.07674777,1,0,1,1524.434075,5487962.669,1401.403179,5045051.444,0,0,328144.2073
w-singletint,west,existing, 07/04  17:00:00,28.625,44549.99547,32.08234806,26.99693655,29.53964231,0,1285.185146,26.99693655,0.009455299,41.35352102,1,0,1,1569.146548,5648927.574,1402.484911,5048945.68,0,0,328144.2073
w-singletint,west,existing, 07/04  18:00:00,27.8,44549.99547,31.39170437,26.40628395,28.89899416,0,1261.254025,26.40628395,0.009290137,42.08268668,1,0,1,1568.095616,5645144.219,1382.476756,4976916.321,0,0,328144.2073
w-singletint,west,existing, 07/04  19:00:00,27.8,114749.9883,30.17376173,25.36598465,27.76987319,0,1205.719534,25.36598465,0.009057563,43.64930716,1,0,0.75,1543.483558,5556540.809,1340.484902,4825745.646,0,0,328144.2073
w-singletint,west,existing, 07/04  20:00:00,27.1125,134999.9863,28.73339833,24.33866035,26.53602934,0,1095.464905,24.33866035,0.008823033,45.25948707,0,0,0,1449.797162,5219269.784,1226.424923,4415129.722,0,0,328144.2073
w-singletint,west,existing, 07/04  21:00:00,26.7,134999.9863,27.61765537,23.99968942,25.8086724,0,879.4131644,23.99968942,0.008903402,46.64499219,0,0,0,1211.530348,4361509.253,993.3299443,3575987.8,0,0,328144.2073
w-singletint,west,existing, 07/04  22:00:00,26.325,134999.9863,27.14674557,23.99910719,25.57292638,0,739.9565174,23.99910719,0.009066517,47.50690409,0,0,0,1053.811874,3793722.745,850.4843954,3061743.823,0,0,328144.2073
w-singletint,west,existing, 07/04  23:00:00,25.7875,114749.9883,26.7320245,23.99933397,25.36567924,0,596.8792236,23.99933397,0.009251395,48.49152652,0,0,0,886.9576231,3193047.443,703.0166961,2530860.106,0,0,328144.2073
w-singletint,west,existing, 07/04  24:00:00,25.6,55349.99437,26.39993716,23.99946436,25.19970076,0,496.7776856,23.99946436,0.009626853,50.4480929,0,0,0,787.6716517,2835617.946,601.4014465,2165045.208,0,0,328144.2073
w-singletint,west,existing, 07/05  01:00:00,25.6,29699.99698,26.15076485,23.99943329,25.07509907,0,447.7553282,23.99943329,0.010041812,52.58816353,0,0,0,752.3844443,2708584,552.3770614,1988557.421,0,0,328144.2073
w-singletint,west,existing, 07/05  02:00:00,25.225,22949.99767,25.90739943,23.99943216,24.95341579,0,392.6176123,23.99943216,0.010419378,54.53292123,0,0,0,699.5233832,2518284.18,494.0532805,1778591.81,0,0,328144.2073
w-singletint,west,existing, 07/05  03:00:00,25,14849.99849,25.72404823,23.99947025,24.86175924,0,351.3004333,23.99947025,0.010708791,56.021912,0,0,0,656.7320125,2364235.245,450.823842,1622965.831,0,0,328144.2073
w-singletint,west,existing, 07/05  04:00:00,25,14849.99849,25.58371376,23.99950132,24.79160754,0,321.1092918,23.99950132,0.010937984,57.20009916,0,0,0,625.6823981,2252456.633,420.6314321,1514273.155,0,0,328144.2073
w-singletint,west,existing, 07/05  05:00:00,25,14849.99849,25.44089249,23.99953482,24.72021366,0,291.8130058,23.99953482,0.011172477,58.40460507,0,0,0,595.2497136,2142898.969,391.3584467,1408890.408,0,0,328144.2073
w-singletint,west,existing, 07/05  06:00:00,25,29699.99698,25.35601178,23.99956562,24.6777887,0,274.0044555,23.99956562,0.011425875,59.70526923,0,0,0,582.5521732,2097187.824,373.5478293,1344772.185,0,0,328144.2073
w-singletint,west,existing, 07/05  07:00:00,25.6875,59399.99396,25.57714481,23.99948388,24.78831434,0,350.8555756,23.99948388,0.011312788,59.16238747,0,0,0,708.7460088,2551485.632,456.0939564,1641938.243,0,0,328144.2073
w-singletint,west,existing, 07/05  08:00:00,26.7875,75599.99231,25.95196976,23.99941563,24.97569269,0,448.1794101,23.99941563,0.010805163,56.57467401,0,0,0,833.4367598,3000372.335,562.6341251,2025482.85,0,0,328144.2073
w-singletint,west,existing, 07/05  09:00:00,27.575,59399.99396,26.24800614,23.99948,25.12374307,0,471.4635859,23.99948,0.010396013,54.46757621,0,0,0,834.6670638,3004801.43,592.6461061,2133525.982,0,0,328144.2073
w-singletint,west,existing, 07/05  10:00:00,29.55,59399.99396,26.56393789,23.99952085,25.28172937,0,540.5615697,23.99952085,0.010055964,52.71415275,0,0,0,909.3835477,3273780.772,678.3900108,2442204.039,0,0,328144.2073
w-singletint,west,existing, 07/05  11:00:00,31.2875,37799.99615,26.83010026,23.99956892,25.41483459,0,593.3803849,23.99956892,0.00977062,51.24139082,0,0,0,953.9750802,3434310.289,745.8551517,2685078.546,0,0,328144.2073
w-singletint,west,existing, 07/05  12:00:00,32.3875,37799.99615,27.11531268,23.9995538,25.55743324,0,668.426006,23.9995538,0.009554512,50.12522081,0,0,0,1027.253259,3698111.732,830.1109289,2988399.344,0,0,328144.2073
w-singletint,west,existing, 07/05  13:00:00,33.1125,37799.99615,27.45556667,23.99951392,25.72754029,0,759.9869147,23.99951392,0.009333901,48.95420808,0,0,0,1111.909541,4002874.348,927.6229416,3339442.59,0,0,328144.2073
w-singletint,west,existing, 07/05  14:00:00,33.9875,37799.99615,28.41705877,24.09109906,26.25407892,0,1008.022434,24.09109906,0.00904722,47.19776347,0,0,0,1358.020061,4888872.221,1174.547423,4228370.722,0,0,328144.2073
w-singletint,west,existing, 07/05  15:00:00,31.275,37799.99615,29.43469361,24.69565715,27.06517538,0,1142.615014,24.69565715,0.008919077,44.88404848,0.25,0,0,1474.806544,5309303.558,1272.003871,4579213.937,0,0,328144.2073
w-singletint,west,existing, 07/05  16:00:00,32.2125,37799.99615,31.021191,26.10415207,28.56267153,0,1224.793853,26.10415207,0.009162164,42.35404093,1,0,1,1484.024879,5342489.565,1344.946489,4841807.359,0,0,328144.2073
w-singletint,west,existing, 07/05  17:00:00,33.2125,37799.99615,31.11626778,26.28537962,28.7008237,0,1192.77068,26.28537962,0.009553903,43.66021647,1,0,1,1488.800098,5359680.353,1336.854931,4812677.752,0,0,328144.2073
w-singletint,west,existing, 07/05  18:00:00,31.05,37799.99615,32.96368234,27.89048776,30.42708505,0,1318.026774,27.89048776,0.009757204,40.56716486,1,0,1,1549.904008,5579654.429,1427.606334,5139382.802,0,0,328144.2073
w-singletint,west,existing, 07/05  19:00:00,30,90449.9908,31.90053412,27.01636362,29.45844887,0,1250.109954,27.01636362,0.009712939,42.51012872,1,0,1,1560.635619,5618288.228,1386.905169,4992858.609,0,0,328144.2073
w-singletint,west,existing, 07/05  20:00:00,29.3125,120149.9878,30.04218917,25.4984318,27.77031049,0,1147.965181,25.4984318,0.009552501,45.77302521,0.75,0,0.75,1550.608907,5582192.065,1298.130353,4673269.272,0,0,328144.2073
w-singletint,west,existing, 07/05  21:00:00,28.525,134999.9863,28.37624799,24.1496024,26.26292519,0,1047.80819,24.1496024,0.009070862,47.14685221,0,0,0,1455.755047,5240718.17,1189.056725,4280604.208,0,0,328144.2073
w-singletint,west,existing, 07/05  22:00:00,27.9875,120149.9878,27.62185245,23.99962925,25.81074085,0,875.3933116,23.99962925,0.009033616,47.38344108,0,0,0,1227.223269,4418003.769,1000.151418,3600545.105,0,0,328144.2073
w-singletint,west,existing, 07/05  23:00:00,27.425,90449.9908,27.14780224,23.99908781,25.57344503,0,713.5383742,23.99908781,0.009302472,48.80539035,0,0,0,1049.586362,3778510.901,833.4623023,3000464.288,0,0,328144.2073
w-singletint,west,existing, 07/05  24:00:00,26.8875,44549.99547,26.76210169,23.99919241,25.38064705,0,596.6100836,23.99919241,0.009622169,50.44376346,0,0,0,927.3846691,3338584.809,712.0501684,2563380.606,0,0,328144.2073
w-singletint,west,existing, 07/06  01:00:00,26.0125,29699.99698,26.42059585,23.9992834,25.20993962,0,511.9636332,23.9992834,0.009950486,52.11794787,0,0,0,838.3899867,3018203.952,620.0225693,2232081.249,0,0,328144.2073
w-singletint,west,existing, 07/06  02:00:00,25.6,22949.99767,26.1516855,23.99935168,25.07551859,0,447.5620996,23.99935168,0.010264604,53.73627452,0,0,0,771.8656341,2778716.283,552.1614742,1987781.307,0,0,328144.2073
w-singletint,west,existing, 07/06  03:00:00,25.225,14849.99849,25.9276347,23.99940848,24.96352159,0,396.3250626,23.99940848,0.010578334,55.35104937,0,0,0,718.492827,2586574.177,497.7562809,1791922.611,0,0,328144.2073
w-singletint,west,existing, 07/06  04:00:00,25,14849.99849,25.72616626,23.99945676,24.86281151,0,352.0581403,23.99945676,0.010847487,56.73509559,0,0,0,668.8541371,2407874.894,451.5875465,1625715.167,0,0,328144.2073
w-singletint,west,existing, 07/06  05:00:00,25,14849.99849,25.56847682,23.99949911,24.78398797,0,318.1854768,23.99949911,0.011090042,57.98136039,0,0,0,632.2961415,2276266.11,417.7187219,1503787.399,0,0,328144.2073
w-singletint,west,existing, 07/06  06:00:00,24.625,29699.99698,25.42813972,23.99953687,24.7138383,0,289.7035231,23.99953687,0.011277228,58.94246864,0,0,0,594.9525262,2141829.094,386.0504328,1389781.558,0,0,328144.2073
w-singletint,west,existing, 07/06  07:00:00,25.15,59399.99396,25.57160488,23.99949131,24.7855481,0,349.5022278,23.99949131,0.011154309,58.34819476,0,0,0,689.316793,2481540.455,450.1892702,1620681.373,0,0,328144.2073
w-singletint,west,existing, 07/06  08:00:00,26.6,75599.99231,25.98625418,23.99941846,24.99283632,0,454.8908644,23.99941846,0.010657535,55.8147053,0,0,0,827.5917895,2979330.442,567.7307138,2043830.57,0,0,328144.2073
w-singletint,west,existing, 07/06  09:00:00,27.8875,59399.99396,26.30451616,23.9994871,25.15200163,0,484.1395717,23.9994871,0.010265625,53.79551331,0,0,0,841.4367507,3029172.302,607.948627,2188615.057,0,0,328144.2073
w-singletint,west,existing, 07/06  10:00:00,29.3625,59399.99396,26.77272455,23.99945686,25.3860907,0,592.634451,23.99945686,0.009889613,51.85594792,0,0,0,965.0602398,3474216.863,728.8257505,2623772.702,0,0,328144.2073
w-singletint,west,existing, 07/06  11:00:00,30.6875,37799.99615,26.86979554,23.99958384,25.43468969,0,602.484054,23.99958384,0.009647472,50.60538726,0,0,0,952.3368408,3428412.627,749.9227327,2699721.838,0,0,328144.2073
w-singletint,west,existing, 07/06  12:00:00,31.7875,37799.99615,27.14710312,23.99956113,25.57333212,0,675.227569,23.99956113,0.009485604,49.73775028,0,0,0,1027.88556,3700388.016,831.8757081,2994752.549,0,0,328144.2073
w-singletint,west,existing, 07/06  13:00:00,32.575,37799.99615,27.36347402,23.99957663,25.68152533,0,733.2361793,23.99957663,0.009409387,49.29403613,0,0,0,1093.448138,3936413.297,896.6594392,3227973.981,0,0,328144.2073
w-singletint,west,existing, 07/06  14:00:00,33.4875,37799.99615,28.4545907,24.13249134,26.29354102,0,1004.118629,24.13249134,0.009193893,47.78852112,0,0,0,1379.355028,4965678.101,1163.349285,4188057.425,0,0,328144.2073
w-singletint,west,existing, 07/06  15:00:00,33.2125,37799.99615,29.85196684,25.12672866,27.48934775,0,1150.400353,25.12672866,0.009071992,44.43873312,0.75,0,0.75,1452.391071,5228607.854,1292.879338,4654365.617,0,0,328144.2073
w-singletint,west,existing, 07/06  16:00:00,31.7375,37799.99615,30.14547735,25.33999069,27.74273402,0,1171.071354,25.33999069,0.009122445,44.11963965,1,0,1,1481.858214,5334689.571,1313.03396,4726922.255,0,0,328144.2073
w-singletint,west,existing, 07/06  17:00:00,30.7875,37799.99615,31.91330743,26.87311239,29.39320991,0,1280.881953,26.87311239,0.009353164,41.26679402,1,0,1,1523.246652,5483687.949,1377.35062,4958462.231,0,0,328144.2073
w-singletint,west,existing, 07/06  18:00:00,30.225,37799.99615,32.68264569,27.72896427,30.20580498,0,1294.494983,27.72896427,0.009859838,41.3318455,1,0,1,1570.637743,5654295.875,1403.468509,5052486.631,0,0,328144.2073
w-singletint,west,existing, 07/06  19:00:00,29.3125,90449.9908,31.44190573,26.66602068,29.05396321,0,1212.147441,26.66602068,0.009832316,43.86949146,1,0,1,1576.893769,5676817.567,1346.673795,4848025.663,0,0,328144.2073
w-singletint,west,existing, 07/06  20:00:00,28.2125,120149.9878,29.59931869,25.04871099,27.32401484,0,1144.937212,25.04871099,0.009337055,45.8805564,0.5,0,0.5,1549.525105,5578290.38,1289.41976,4641911.138,0,0,328144.2073
w-singletint,west,existing, 07/06  21:00:00,27.1125,134999.9863,28.02659674,24.01783906,26.0222179,0,983.4051206,24.01783906,0.008847539,46.30554815,0,0,0,1341.992355,4831172.478,1105.911287,3981280.632,0,0,328144.2073
w-singletint,west,existing, 07/06  22:00:00,26.0125,120149.9878,27.31462694,23.99913267,25.6568798,0,793.9263802,23.99913267,0.008933957,46.8220533,0,0,0,1106.453463,3983232.468,901.8546886,3246676.879,0,0,328144.2073
w-singletint,west,existing, 07/06  23:00:00,25.225,90449.9908,26.82306544,23.99919248,25.41112896,0,632.2295162,23.99919248,0.009207769,48.266607,0,0,0,924.8323031,3329396.291,733.5775014,2640879.005,0,0,328144.2073
w-singletint,west,existing, 07/06  24:00:00,25,44549.99547,26.47573743,23.99929675,25.23751709,0,526.8444114,23.99929675,0.009567627,50.11102832,0,0,0,818.2497144,2945698.972,626.3605066,2254897.824,0,0,328144.2073
w-singletint,west,existing, 07/07  01:00:00,25,29699.99698,26.20577925,23.99936708,25.10257317,0,461.3098102,23.99936708,0.009961532,52.12180527,0,0,0,760.5992179,2738157.184,560.8252845,2018971.024,0,0,328144.2073
w-singletint,west,existing, 07/07  02:00:00,24.3125,22949.99767,25.90409096,23.99942051,24.95175573,0,395.2617548,23.99942051,0.010281281,53.76747051,0,0,0,685.8533398,2469072.023,488.9691285,1760288.863,0,0,328144.2073
w-singletint,west,existing, 07/07  03:00:00,23.9,14849.99849,25.65316514,23.99948832,24.82632673,0,341.1725365,23.99948832,0.010582438,55.31585581,0,0,0,623.3023694,2243888.53,431.4023626,1553048.505,0,0,328144.2073
w-singletint,west,existing, 07/07  04:00:00,23.525,14849.99849,25.47408965,23.99953574,24.73681269,0,302.6604407,23.99953574,0.010822754,56.5504063,0,0,0,575.9763928,2073515.014,389.7163732,1402978.943,0,0,328144.2073
w-singletint,west,existing, 07/07  05:00:00,23.675,14849.99849,25.34801406,23.99956649,24.67379027,0,275.2906849,23.99956649,0.01097967,57.39236884,0,0,0,543.8581902,1957889.485,363.6141365,1309010.891,0,0,328144.2073
w-singletint,west,existing, 07/07  06:00:00,23.9,29699.99698,25.28377661,23.99958762,24.64168211,0,260.4028589,23.99958762,0.011106154,58.063835,0,0,0,529.5918301,1906530.588,350.6254535,1262251.633,0,0,328144.2073
w-singletint,west,existing, 07/07  07:00:00,24.2125,59399.99396,25.44990101,23.99954308,24.72472205,0,323.8898778,23.99954308,0.010986916,57.4513802,0,0,0,626.7037842,2256133.623,416.6685216,1500006.678,0,0,328144.2073
w-singletint,west,existing, 07/07  08:00:00,25.4625,75599.99231,25.82347822,23.99950041,24.91148931,0,417.4375966,23.99950041,0.010540725,55.19175423,0,0,0,750.4561299,2701642.068,520.6785347,1874442.725,0,0,328144.2073
w-singletint,west,existing, 07/07  09:00:00,26.7875,59399.99396,26.17174938,23.99953462,25.085642,0,451.4954411,23.99953462,0.010102559,52.95444398,0,0,0,770.5329177,2773918.504,565.9168821,2037300.776,0,0,328144.2073
w-singletint,west,existing, 07/07  10:00:00,28.2625,59399.99396,26.53767503,23.9995515,25.26861326,0,531.5765043,23.9995515,0.009667485,50.70875907,0,0,0,849.9184395,3059706.382,658.3735787,2370144.883,0,0,328144.2073
w-singletint,west,existing, 07/07  11:00:00,28.9,37799.99615,26.78934443,23.99961799,25.39448121,0,577.988711,23.99961799,0.009349159,49.06363939,0,0,0,881.6998537,3174119.473,710.1667535,2556600.313,0,0,328144.2073
w-singletint,west,existing, 07/07  12:00:00,29.2125,37799.99615,27.05667771,23.99960191,25.52813981,0,647.6406805,23.99960191,0.009116542,47.86058167,0,0,0,947.0970007,3409549.203,782.4376876,2816775.675,0,0,328144.2073
w-singletint,west,existing, 07/07  13:00:00,29.775,37799.99615,27.11754163,23.99964665,25.55859414,0,663.7522905,23.99964665,0.00899565,47.20504383,0,0,0,952.6283489,3429462.056,803.2893274,2891841.579,0,0,328144.2073
w-singletint,west,existing, 07/07  14:00:00,31.375,37799.99615,28.19990558,24.03430781,26.1171067,0,954.4394201,24.03430781,0.008809709,46.10151516,0,0,0,1272.229376,4580025.752,1103.484124,3972542.846,0,0,328144.2073
w-singletint,west,existing, 07/07  15:00:00,32.575,37799.99615,30.11467395,25.22367175,27.66917285,0,1195.737937,25.22367175,0.008799563,42.85913309,0.75,0,0.5,1443.579205,5196885.138,1319.607027,4750585.296,0,0,328144.2073
w-singletint,west,existing, 07/07  16:00:00,32.425,37799.99615,32.63135398,27.51070772,30.07103085,0,1317.978695,27.51070772,0.009359978,39.73893252,1,0,1,1502.348748,5408455.493,1423.608768,5124991.566,0,0,328144.2073
w-singletint,west,existing, 07/07  17:00:00,32.2,37799.99615,34.09794708,28.91081488,31.50438098,0,1368.560155,28.91081488,0.010037072,39.22652763,1,0,1,1553.158186,5591369.47,1467.243949,5282078.217,0,0,328144.2073
w-singletint,west,existing, 07/07  18:00:00,31.5125,37799.99615,35.57096571,30.28836178,32.92966375,0,1429.149211,30.28836178,0.01059172,38.20341548,1,0,1,1608.024653,5788888.752,1518.928052,5468140.986,0,0,328144.2073
w-singletint,west,existing, 07/07  19:00:00,31.1,90449.9908,35.09357177,29.86252377,32.47804777,0,1373.610834,29.86252377,0.010778563,39.83501845,1,0,1,1622.845444,5842243.599,1492.840738,5374226.657,0,0,328144.2073
w-singletint,west,existing, 07/07  20:00:00,30.0375,120149.9878,32.5675039,27.74620276,30.15685333,0,1255.482556,27.74620276,0.01034408,43.24628676,1,0,1,1595.140254,5742504.916,1395.807842,5024908.23,0,0,328144.2073
w-singletint,west,existing, 07/07  21:00:00,28.7125,134999.9863,30.31523783,25.68211426,27.99867604,0,1184.485747,25.68211426,0.009494183,44.91379192,1,0,1,1553.092739,5591133.86,1324.588708,4768519.35,0,0,328144.2073
w-singletint,west,existing, 07/07  22:00:00,27.9875,120149.9878,29.02400188,24.49699589,26.76049888,0,1140.10845,24.49699589,0.0089119,45.33396714,0,0,0,1508.412687,5430285.675,1280.73607,4610649.852,0,0,328144.2073
w-singletint,west,existing, 07/07  23:00:00,27.1125,90449.9908,28.08267812,24.01606217,26.04937014,0,970.3800113,24.01606217,0.008812186,46.1752316,0,0,0,1314.298977,4731476.316,1092.416671,3932700.017,0,0,328144.2073
w-singletint,west,existing, 07/07  24:00:00,26.325,44549.99547,27.4747288,23.99904288,25.73688584,0,785.4842378,23.99904288,0.008983786,47.12743017,0,0,0,1101.228619,3964423.029,896.0417498,3225750.299,0,0,328144.2073
w-singletint,west,existing, 07/08  01:00:00,25.7875,35099.99643,27.04062968,23.99911042,25.51987005,0,668.5159286,23.99911042,0.009195886,48.22367795,0,0,0,972.1097831,3499595.219,774.536362,2788330.903,0,0,328144.2073
w-singletint,west,existing, 07/08  02:00:00,24.85,35099.99643,26.61816228,23.99922558,25.30869393,0,563.8415056,23.99922558,0.009383926,49.16356082,0,0,0,848.3430029,3054034.811,661.9952564,2383182.923,0,0,328144.2073
w-singletint,west,existing, 07/08  03:00:00,24.0875,14849.99849,26.26990479,23.99933286,25.13461883,0,479.2362042,23.99933286,0.009605682,50.28834654,0,0,0,749.4337591,2697961.533,571.0029109,2055610.479,0,0,328144.2073
w-singletint,west,existing, 07/08  04:00:00,23.9,14849.99849,26.02127392,23.99940416,25.01033904,0,420.4642802,23.99940416,0.009856025,51.5782854,0,0,0,686.4799753,2471327.911,510.6760757,1838433.873,0,0,328144.2073
