Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 07/08  05:00:00,23.525,14849.99849,25.7501007,23.99947356,24.87478713,0,363.2998164,23.99947356,0.010131162,52.9948279,0,0,0,621.8371749,2238613.83,450.3657444,1621316.68,0,0,328144.2073
w-singletint,west,existing, 07/08  06:00:00,23.3,14849.99849,25.5498166,23.99953543,24.77467602,0,319.2055514,23.99953543,0.010396759,54.39562206,0,0,0,572.8606577,2062298.368,404.3784483,1455762.414,0,0,328144.2073
w-singletint,west,existing, 07/08  07:00:00,23.9875,55349.99437,25.66762835,23.99955401,24.83359118,0,337.8405996,23.99955401,0.010482224,54.8560583,0,0,0,612.6658177,2205596.944,428.7673204,1543562.353,0,0,328144.2073
w-singletint,west,existing, 07/08  08:00:00,24.775,55349.99437,26.00725249,23.99949736,25.00337493,0,432.4095546,23.99949736,0.010201876,53.44625842,0,0,0,739.2822772,2661416.198,529.8551096,1907478.395,0,0,328144.2073
w-singletint,west,existing, 07/08  09:00:00,26.375,75599.99231,26.42428751,23.99935745,25.21182248,0,562.2987895,23.99935745,0.009708605,50.92167489,0,0,0,886.8352378,3192606.856,673.1107501,2423198.701,0,0,328144.2073
w-singletint,west,existing, 07/08  10:00:00,28.575,75599.99231,26.75581748,23.99945085,25.37763416,0,611.0290476,23.99945085,0.009365767,49.15001784,0,0,0,926.1828776,3334258.359,740.4934648,2665776.473,0,0,328144.2073
w-singletint,west,existing, 07/08  11:00:00,29.4,55349.99437,26.93398735,23.99956396,25.46677566,0,624.633186,23.99956396,0.009254879,48.57631823,0,0,0,932.8747772,3358349.198,761.0899724,2739923.901,0,0,328144.2073
w-singletint,west,existing, 07/08  12:00:00,29.775,44549.99547,27.04907412,23.99956386,25.52431899,0,653.5831768,23.99956386,0.009178041,48.1484617,0,0,0,960.6499594,3458339.854,793.1845959,2855464.545,0,0,328144.2073
w-singletint,west,existing, 07/08  13:00:00,30.375,44549.99547,27.23995483,23.99954863,25.61975173,0,703.1721836,23.99954863,0.00912488,47.85546187,0,0,0,1016.342142,3658831.713,847.8099174,3052115.703,0,0,328144.2073
w-singletint,west,existing, 07/08  14:00:00,31.2875,44549.99547,28.2156849,24.02233096,26.11900793,0,969.9467531,24.02233096,0.008937312,46.79303951,0,0,0,1315.476687,4735716.072,1119.554614,4030396.61,0,0,328144.2073
w-singletint,west,existing, 07/08  15:00:00,31.325,44549.99547,29.29477068,24.56001355,26.92739212,0,1149.096108,24.56001355,0.008765454,44.40612938,0,0,0,1454.02022,5234472.791,1280.809112,4610912.804,0,0,328144.2073
w-singletint,west,existing, 07/08  16:00:00,30.4125,44549.99547,29.31453391,24.57030674,26.94242032,0,1149.953577,24.57030674,0.008755515,44.31019441,0,0,0,1467.936927,5284572.938,1297.008829,4669231.783,0,0,328144.2073
w-singletint,west,existing, 07/08  17:00:00,30,44549.99547,28.98897112,24.31489927,26.6519352,0,1122.494206,24.31489927,0.008607811,44.24370875,0,0,0,1428.560192,5142816.692,1265.635617,4556288.22,0,0,328144.2073
w-singletint,west,existing, 07/08  18:00:00,29.3125,44549.99547,29.13243724,24.45055183,26.79149454,0,1137.018721,24.45055183,0.008539741,43.54727315,0,0,0,1417.267862,5102164.302,1258.793566,4531656.838,0,0,328144.2073
w-singletint,west,existing, 07/08  19:00:00,28.525,114749.9883,30.48870634,25.53569223,28.01219929,0,1246.580096,25.53569223,0.00872891,41.73418239,1,0,1,1504.414369,5415891.729,1355.636178,4880290.241,0,0,328144.2073
w-singletint,west,existing, 07/08  20:00:00,27.9875,134999.9863,28.85967235,24.51225268,26.68596251,0,1105.816815,24.51225268,0.008886963,45.18773047,0.25,0,0.25,1456.021842,5241678.63,1247.23033,4490029.186,0,0,328144.2073
w-singletint,west,existing, 07/08  21:00:00,27.1125,134999.9863,27.35915408,23.99982295,25.67948851,0,815.1833017,23.99982295,0.008941168,46.85737666,0,0,0,1130.285576,4069028.075,932.5620734,3357223.464,0,0,328144.2073
w-singletint,west,existing, 07/08  22:00:00,26.325,134999.9863,26.7840909,23.99921274,25.39165182,0,648.5590606,23.99921274,0.0090342,47.33969361,0,0,0,926.7059253,3336141.331,759.0092178,2732433.184,0,0,328144.2073
w-singletint,west,existing, 07/08  23:00:00,25.7875,114749.9883,26.38102496,23.99942068,25.19022282,0,511.2100901,23.99942068,0.009030348,47.31919969,0,0,0,749.7157502,2698976.701,617.2161299,2221978.068,0,0,328144.2073
w-singletint,west,existing, 07/08  24:00:00,24.5375,55349.99437,25.99283007,23.99955674,24.99619341,0,406.3721854,23.99955674,0.009204496,48.21800592,0,0,0,624.3518132,2247666.528,501.9710486,1807095.775,0,0,328144.2073
w-singletint,west,existing, 07/09  01:00:00,23.9,35099.99643,25.70053142,23.99956773,24.85004957,0,352.6221494,23.99956773,0.009501768,49.75179202,0,0,0,567.6629667,2043586.68,442.8757054,1594352.539,0,0,328144.2073
w-singletint,west,existing, 07/09  02:00:00,23.9,35099.99643,25.53482885,23.99956192,24.76719538,0,315.2242195,23.99956192,0.009765189,51.10980591,0,0,0,532.2823571,1916216.485,405.4660428,1459677.754,0,0,328144.2073
w-singletint,west,existing, 07/09  03:00:00,24.2125,14849.99849,25.43653552,23.99958063,24.71805807,0,291.01532,23.99958063,0.009981551,52.22427347,0,0,0,513.1450024,1847322.009,383.8845478,1381984.372,0,0,328144.2073
w-singletint,west,existing, 07/09  04:00:00,23.7125,14849.99849,25.26903562,23.99961314,24.63432438,0,259.871343,23.99961314,0.010198032,53.33854299,0,0,0,476.8486705,1716655.214,348.5464392,1254767.181,0,0,328144.2073
w-singletint,west,existing, 07/09  05:00:00,23.3,14849.99849,25.07982114,23.99965712,24.53973913,0,224.3369837,23.99965712,0.010444598,54.57199628,0,0,0,434.2292676,1563225.363,309.5600281,1114416.101,0,0,328144.2073
w-singletint,west,existing, 07/09  06:00:00,23.3,14849.99849,24.99116467,23.99968673,24.4954257,0,206.4791359,23.99968673,0.010714313,55.97167834,0,0,0,419.8484738,1511454.506,291.6972724,1050110.181,0,0,328144.2073
w-singletint,west,existing, 07/09  07:00:00,23.675,55349.99437,25.15986569,23.99968875,24.57977722,0,234.8506691,23.99968875,0.010790288,56.38316317,0,0,0,470.6952341,1694502.843,323.1915289,1163489.504,0,0,328144.2073
w-singletint,west,existing, 07/09  08:00:00,24.9625,55349.99437,25.57067876,23.99963665,24.7851577,0,337.128824,23.99963665,0.010586873,55.33813834,0,0,0,625.4930546,2251774.996,436.2372927,1570454.254,0,0,328144.2073
w-singletint,west,existing, 07/09  09:00:00,26.6,75599.99231,26.19916792,23.99941501,25.09929147,0,509.7740896,23.99941501,0.01012857,52.98152047,0,0,0,853.3361777,3072010.24,622.5315072,2241113.426,0,0,328144.2073
w-singletint,west,existing, 07/09  10:00:00,27.8875,75599.99231,26.67717025,23.99940449,25.33828737,0,591.964879,23.99940449,0.009642205,50.47634159,0,0,0,927.000233,3337200.839,715.5805764,2576090.075,0,0,328144.2073
w-singletint,west,existing, 07/09  11:00:00,29.3625,55349.99437,27.05751426,23.99947182,25.52849304,0,658.0901908,23.99947182,0.009322972,48.82973393,0,0,0,981.1073181,3531986.345,794.1514994,2858945.398,0,0,328144.2073
w-singletint,west,existing, 07/09  12:00:00,30.6875,44549.99547,27.33339509,23.99947646,25.66643578,0,733.5645177,23.99947646,0.009138122,47.87559691,0,0,0,1054.562547,3796425.17,880.7808617,3170811.102,0,0,328144.2073
w-singletint,west,existing, 07/09  13:00:00,31.475,44549.99547,27.54811732,23.99948155,25.77379943,0,790.6449601,23.99948155,0.009020946,47.2405854,0,0,0,1105.745569,3980684.047,944.4052033,3399858.732,0,0,328144.2073
w-singletint,west,existing, 07/09  14:00:00,31.7,44549.99547,28.18653733,23.99937846,26.0929579,0,968.8463507,23.99937846,0.008799177,46.04900723,0,0,0,1283.41892,4620308.111,1124.252658,4047309.568,0,0,328144.2073
w-singletint,west,existing, 07/09  15:00:00,32.0125,44549.99547,29.26740175,24.50087843,26.88414009,0,1141.651974,24.50087843,0.008623997,43.77673032,0.25,0,0.25,1405.927657,5061339.566,1275.880467,4593169.68,0,0,328144.2073
w-singletint,west,existing, 07/09  16:00:00,33.575,44549.99547,32.34561888,27.15114971,29.7483843,0,1307.59074,27.15114971,0.009123509,39.52017996,1,0,1,1465.74262,5276673.432,1420.873312,5115143.923,0,0,328144.2073
w-singletint,west,existing, 07/09  17:00:00,34.0875,44549.99547,34.83636175,29.59731099,32.21683637,0,1397.27725,29.59731099,0.01017652,38.14785644,1,0,1,1535.350025,5527260.089,1501.358824,5404891.767,0,0,328144.2073
w-singletint,west,existing, 07/09  18:00:00,33.2125,44549.99547,35.3685524,30.14677707,32.75766473,0,1393.041551,30.14677707,0.010764988,39.05813952,1,0,1,1584.467416,5704082.698,1511.060911,5439819.281,0,0,328144.2073
w-singletint,west,existing, 07/09  19:00:00,32.1125,114749.9883,34.90249652,29.69067609,32.2965863,0,1362.849448,29.69067609,0.010743212,40.01722209,1,0,1,1598.246609,5753687.792,1490.876825,5367156.57,0,0,328144.2073
w-singletint,west,existing, 07/09  20:00:00,31.0125,134999.9863,32.32285704,27.56613765,29.94449735,0,1245.842213,27.56613765,0.010328443,43.55435971,1,0,1,1570.137736,5652495.85,1397.331689,5030394.081,0,0,328144.2073
w-singletint,west,existing, 07/09  21:00:00,29.5375,134999.9863,30.26021894,25.6247101,27.94246452,0,1183.788953,25.6247101,0.009488368,44.92172908,1,0,1,1532.996568,5518787.645,1330.586302,4790110.686,0,0,328144.2073
w-singletint,west,existing, 07/09  22:00:00,28.9,134999.9863,29.0225832,24.47611523,26.74934922,0,1139.039925,24.47611523,0.008794784,44.66266074,0,0,0,1463.706274,5269342.587,1283.879003,4621964.412,0,0,328144.2073
w-singletint,west,existing, 07/09  23:00:00,28.2125,114749.9883,28.12308688,24.01665814,26.06987251,0,970.1047934,24.01665814,0.008586198,44.84023853,0,0,0,1262.812381,4546124.57,1101.404028,3965054.5,0,0,328144.2073
w-singletint,west,existing, 07/09  24:00:00,27.1125,55349.99437,27.47292708,23.99930755,25.73611732,0,774.8174338,23.99930755,0.008739754,45.67858727,0,0,0,1050.727705,3782619.736,892.0337541,3211321.515,0,0,328144.2073
w-singletint,west,existing, 07/10  01:00:00,26.325,29699.99698,27.05111586,23.99925883,25.52518734,0,670.1402711,23.99925883,0.009133256,47.73601437,0,0,0,966.1898912,3478283.608,780.8405886,2811026.119,0,0,328144.2073
w-singletint,west,existing, 07/10  02:00:00,26.1,22949.99767,26.72190025,23.99925002,25.36057514,0,585.8488495,23.99925002,0.009593788,50.09344028,0,0,0,903.9007542,3254042.715,694.6724006,2500820.642,0,0,328144.2073
w-singletint,west,existing, 07/10  03:00:00,25.7875,14849.99849,26.41438073,23.99929365,25.20683719,0,510.3899978,23.99929365,0.009943311,51.87009015,0,0,0,830.2661728,2988958.222,616.5306924,2219510.493,0,0,328144.2073
w-singletint,west,existing, 07/10  04:00:00,25.6,14849.99849,26.16581587,23.99934321,25.08257954,0,451.1797058,23.99934321,0.010178727,53.07823494,0,0,0,764.6782284,2752841.622,555.7294603,2000626.057,0,0,328144.2073
w-singletint,west,existing, 07/10  05:00:00,25.6,14849.99849,25.96571317,23.99939928,24.98255623,0,405.0961131,23.99939928,0.010397564,54.20044699,0,0,0,714.6854783,2572867.722,509.6571742,1834765.827,0,0,328144.2073
w-singletint,west,existing, 07/10  06:00:00,25.6,29699.99698,25.81878839,23.99944238,24.90911538,0,371.7942922,23.99944238,0.010625984,55.37100277,0,0,0,682.8953203,2458423.153,476.3808776,1714971.159,0,0,328144.2073
w-singletint,west,existing, 07/10  07:00:00,25.9125,59399.99396,25.93237206,23.9994009,24.96588648,0,428.1055209,23.9994009,0.010640445,55.44525053,0,0,0,773.7174798,2785382.927,535.2377896,1926856.043,0,0,328144.2073
w-singletint,west,existing, 07/10  08:00:00,26.475,75599.99231,26.22855373,23.99938519,25.11396946,0,510.0026459,23.99938519,0.010312854,53.80001421,0,0,0,874.8330901,3149399.124,621.8134574,2238528.447,0,0,328144.2073
w-singletint,west,existing, 07/10  09:00:00,26.7,59399.99396,26.53021927,23.99944395,25.26483161,0,536.8846983,23.99944395,0.010023858,52.33628654,0,0,0,887.8727818,3196342.014,650.6652159,2342394.777,0,0,328144.2073
w-singletint,west,existing, 07/10  10:00:00,26.7,59399.99396,26.64322849,23.99953522,25.32138186,0,555.7403773,23.99953522,0.009824299,51.34276596,0,0,0,898.3735415,3234144.749,669.5568623,2410404.704,0,0,328144.2073
w-singletint,west,existing, 07/10  11:00:00,26.325,37799.99615,26.60880971,23.99965871,25.30423421,0,528.377724,23.99965871,0.009813747,51.30768833,0,0,0,859.7947843,3095261.224,639.1597478,2300975.092,0,0,328144.2073
w-singletint,west,existing, 07/10  12:00:00,25.7875,37799.99615,26.69644003,23.99964508,25.34804256,0,548.7224962,23.99964508,0.009908983,51.79783697,0,0,0,898.6209041,3235035.255,654.9571276,2357845.659,0,0,328144.2073
w-singletint,west,existing, 07/10  13:00:00,24.5375,37799.99615,26.68205207,23.99962699,25.34083953,0,543.0497064,23.99962699,0.009890679,51.67099018,0,0,0,880.4630322,3169666.916,638.6015889,2298965.72,0,0,328144.2073
w-singletint,west,existing, 07/10  14:00:00,24.9625,37799.99615,27.46894354,23.99934933,25.73414644,0,744.7517851,23.99934933,0.009477593,49.49582795,0,0,0,1121.696567,4038107.64,843.616797,3037020.469,0,0,328144.2073
w-singletint,west,existing, 07/10  15:00:00,27.975,37799.99615,28.58753828,24.10315285,26.34534557,0,1045.948451,24.10315285,0.008954041,46.4673408,0,0,0,1437.178863,5173843.907,1160.825577,4178972.078,0,0,328144.2073
w-singletint,west,existing, 07/10  16:00:00,29.775,37799.99615,29.85808027,25.05125956,27.45466991,0,1172.70119,25.05125956,0.009002642,44.11961761,0.75,0,0.5,1506.819475,5424550.11,1285.49637,4627786.932,0,0,328144.2073
w-singletint,west,existing, 07/10  17:00:00,30.375,37799.99615,30.39462189,25.61664128,28.00563158,0,1186.541836,25.61664128,0.009290323,43.97506906,1,0,1,1515.085945,5454309.401,1311.012955,4719646.64,0,0,328144.2073
w-singletint,west,existing, 07/10  18:00:00,30.6,37799.99615,30.02774834,25.41304774,27.72039804,0,1157.679022,25.41304774,0.00937452,44.89553357,1,0,1,1514.11848,5450826.526,1304.554622,4696396.64,0,0,328144.2073
w-singletint,west,existing, 07/10  19:00:00,30.225,90449.9908,28.30617589,24.16103183,26.23360386,0,1006.162513,24.16103183,0.009132576,47.14474361,0,0,0,1391.807629,5010507.466,1162.101074,4183563.866,0,0,328144.2073
w-singletint,west,existing, 07/10  20:00:00,29.3125,120149.9878,27.48367472,23.99934416,25.74150944,0,813.5773121,23.99934416,0.009196186,47.96228689,0,0,0,1160.917694,4179303.698,949.4902063,3418164.743,0,0,328144.2073
w-singletint,west,existing, 07/10  21:00:00,28.9,134999.9863,27.02505881,23.99922832,25.51214357,0,704.1043212,23.99922832,0.009444534,49.28859774,0,0,0,1051.914413,3786891.888,836.5119691,3011443.089,0,0,328144.2073
w-singletint,west,existing, 07/10  22:00:00,28.2125,120149.9878,26.73079503,23.99921601,25.36500552,0,637.8988246,23.99921601,0.009661511,50.42278836,0,0,0,987.5072883,3555026.238,764.5161434,2752258.116,0,0,328144.2073
w-singletint,west,existing, 07/10  23:00:00,27.425,90449.9908,26.42685932,23.99926874,25.21306403,0,531.0568902,23.99926874,0.009903692,51.69964267,0,0,0,860.8035609,3098892.819,650.9887186,2343559.387,0,0,328144.2073
w-singletint,west,existing, 07/10  24:00:00,26.5125,44549.99547,26.13233635,23.99934764,25.06584199,0,444.1995805,23.99934764,0.010085695,52.65429656,0,0,0,750.6085591,2702190.813,556.4316695,2003154.01,0,0,328144.2073
w-singletint,west,existing, 07/11  01:00:00,26.1,29699.99698,25.91168456,23.99942669,24.95555563,0,392.5282711,23.99942669,0.010328988,53.86911185,0,0,0,693.613449,2497008.417,501.3249065,1804769.663,0,0,328144.2073
w-singletint,west,existing, 07/11  02:00:00,25.7875,22949.99767,25.73465753,23.99947401,24.86706577,0,353.3854155,23.99947401,0.010634151,55.41270889,0,0,0,656.8163795,2364538.966,459.5823864,1654496.591,0,0,328144.2073
w-singletint,west,existing, 07/11  03:00:00,25.6,14849.99849,25.58466096,23.99951143,24.7920862,0,320.9250305,23.99951143,0.010941573,56.98683672,0,0,0,627.4413444,2258788.84,425.538954,1531940.234,0,0,328144.2073
w-singletint,west,existing, 07/11  04:00:00,25.6,14849.99849,25.4700477,23.99953286,24.73479028,0,297.1259453,23.99953286,0.011170428,58.15769636,0,0,0,605.212705,2178765.738,401.7322276,1446236.019,0,0,328144.2073
w-singletint,west,existing, 07/11  05:00:00,25.6,14849.99849,25.37188686,23.99955524,24.68572105,0,277.287802,23.99955524,0.011350213,59.07688549,0,0,0,584.9241085,2105726.79,381.8932965,1374815.867,0,0,328144.2073
w-singletint,west,existing, 07/11  06:00:00,25.6,29699.99698,25.29425618,23.99957635,24.64691627,0,261.9585301,23.99957635,0.011500011,59.84234635,0,0,0,569.2519059,2049306.861,366.5636417,1319629.11,0,0,328144.2073
w-singletint,west,existing, 07/11  07:00:00,25.6,59399.99396,25.43062706,23.99953243,24.71507975,0,320.9616525,23.99953243,0.011360684,59.13041737,0,0,0,657.2489382,2366096.178,425.4570589,1531645.412,0,0,328144.2073
w-singletint,west,existing, 07/11  08:00:00,25.6,75599.99231,25.75734784,23.9994929,24.87842037,0,403.2875706,23.9994929,0.010844997,56.52798563,0,0,0,753.0147168,2710852.981,507.7012313,1827724.433,0,0,328144.2073
w-singletint,west,existing, 07/11  09:00:00,25.9125,59399.99396,26.11453161,23.99953544,25.05703352,0,437.0581434,23.99953544,0.010417255,54.35610185,0,0,0,771.5159215,2777457.317,544.1649709,1958993.895,0,0,328144.2073
w-singletint,west,existing, 07/11  10:00:00,26.475,59399.99396,26.5240288,23.99952924,25.26177902,0,525.1922312,23.99952924,0.010014649,52.32160685,0,0,0,870.2603088,3132937.112,637.0079996,2293228.799,0,0,328144.2073
w-singletint,west,existing, 07/11  11:00:00,27.0125,37799.99615,26.8990232,23.99953331,25.44927825,0,603.3960865,23.99953331,0.009658539,50.54088043,0,0,0,948.2391478,3413660.932,719.7706661,2591174.398,0,0,328144.2073
w-singletint,west,existing, 07/11  12:00:00,27.8875,37799.99615,27.25923836,23.99949118,25.62936477,0,698.7993828,23.99949118,0.00939943,49.19309406,0,0,0,1050.590398,3782125.434,822.5596084,2961214.59,0,0,328144.2073
w-singletint,west,existing, 07/11  13:00:00,28.9875,37799.99615,27.64964261,23.99943737,25.82453999,0,806.3275339,23.99943737,0.00919299,48.0797579,0,0,0,1165.124548,4194448.373,939.3635178,3381708.664,0,0,328144.2073
w-singletint,west,existing, 07/11  14:00:00,30.15,37799.99615,28.01377244,23.99940235,26.00658739,0,910.0724168,23.99940235,0.009035935,47.222236,0,0,0,1270.724068,4574606.645,1052.897844,3790432.238,0,0,328144.2073
w-singletint,west,existing, 07/11  15:00:00,30.9125,37799.99615,28.31009828,23.99944124,26.15476976,0,997.2360681,23.99944124,0.008902941,46.51912126,0,0,0,1352.745199,4869882.715,1146.421572,4127117.659,0,0,328144.2073
w-singletint,west,existing, 07/11  16:00:00,29.0375,37799.99615,28.10632437,23.99941647,26.05287042,0,945.7308607,23.99941647,0.008896299,46.4553785,0,0,0,1298.80086,4675683.096,1079.339294,3885621.457,0,0,328144.2073
w-singletint,west,existing, 07/11  17:00:00,27.8,37799.99615,27.40527746,23.99946988,25.70237367,0,755.1822508,23.99946988,0.00926573,48.30656534,0,0,0,1106.587444,3983714.797,878.5758211,3162872.956,0,0,328144.2073
w-singletint,west,existing, 07/11  18:00:00,27.8,37799.99615,27.42946712,23.99927277,25.71436995,0,779.2311021,23.99927277,0.009542643,49.71041312,0,0,0,1178.288888,4241839.996,902.4272049,3248737.938,0,0,328144.2073
w-singletint,west,existing, 07/11  19:00:00,27.8,90449.9908,27.5807277,23.99906154,25.78989462,0,830.8374569,23.99906154,0.009446953,49.22001248,0,0,0,1236.577208,4451677.95,953.8958929,3434025.215,0,0,328144.2073
w-singletint,west,existing, 07/11  20:00:00,25.3625,120149.9878,26.59909022,23.9993392,25.29921471,0,590.0433375,23.9993392,0.009616458,50.12082753,0,0,0,911.0121157,3279643.617,692.6321082,2493475.59,0,0,328144.2073
w-singletint,west,existing, 07/11  21:00:00,24.5875,134999.9863,26.10456227,23.99944054,25.0520014,0,477.5043899,23.99944054,0.009970083,52.02057023,0,0,0,785.5053226,2827819.161,573.5854403,2064907.585,0,0,328144.2073
w-singletint,west,existing, 07/11  22:00:00,25,120149.9878,25.93091831,23.99942614,24.96517222,0,445.6254436,23.99942614,0.010290742,53.7071245,0,0,0,765.6990823,2756516.696,545.1191257,1962428.853,0,0,328144.2073
w-singletint,west,existing, 07/11  23:00:00,24.625,90449.9908,25.70352889,23.99945066,24.85148978,0,364.5478764,23.99945066,0.010523619,54.90213738,0,0,0,659.031187,2372512.273,460.9101727,1659276.622,0,0,328144.2073
w-singletint,west,existing, 07/11  24:00:00,24.4,44549.99547,25.50219643,23.99952998,24.75086321,0,304.8853082,23.99952998,0.010889413,56.77738989,0,0,0,590.6490466,2126336.568,399.3668724,1437720.741,0,0,328144.2073
w-singletint,west,existing, 07/12  01:00:00,24.4,29699.99698,25.35967511,23.99956509,24.6796201,0,274.9676867,23.99956509,0.011230394,58.48634502,0,0,0,564.4614306,2032061.15,369.452808,1330030.109,0,0,328144.2073
w-singletint,west,existing, 07/12  02:00:00,24.775,22949.99767,25.27419795,23.99958554,24.63689174,0,257.313703,23.99958554,0.011566009,60.17942184,0,0,0,559.7002188,2014920.788,354.9815067,1277933.424,0,0,328144.2073
w-singletint,west,existing, 07/12  03:00:00,24.625,14849.99849,25.17208663,23.99960958,24.58584811,0,237.8690761,23.99960958,0.011798249,61.36526925,0,0,0,538.2818943,1937814.819,334.2375167,1203255.06,0,0,328144.2073
w-singletint,west,existing, 07/12  04:00:00,24.4,14849.99849,25.06788221,23.99962865,24.53375543,0,218.1880969,23.99962865,0.011923097,62.00233824,0,0,0,509.6198302,1834631.389,312.6594106,1125573.878,0,0,328144.2073
w-singletint,west,existing, 07/12  05:00:00,24.775,14849.99849,25.01245803,23.99964504,24.50605153,0,207.8357351,23.99964504,0.012126516,63.03984753,1,0,0,507.359806,1826495.302,305.5011188,1099804.028,0,0,328144.2073
w-singletint,west,existing, 07/12  06:00:00,25.375,29699.99698,25.01557001,23.99965014,24.50761007,0,208.6379456,23.99965014,0.012309003,64.0107833,1,0,0,525.7845669,1892824.441,311.379882,1120967.575,0,0,328144.2073
w-singletint,west,existing, 07/12  07:00:00,25.6,59399.99396,25.22221364,23.99957369,24.61089366,0,280.0952037,23.99957369,0.012108066,63.00992332,0.75,0,0,644.4841443,2320142.919,384.6388377,1384699.816,0,0,328144.2073
w-singletint,west,existing, 07/12  08:00:00,26.2875,75599.99231,25.58669542,23.99950972,24.79310257,0,368.7659935,23.99950972,0.01155423,60.21836014,0,0,0,766.2903355,2758645.208,479.0724855,1724660.948,0,0,328144.2073
w-singletint,west,existing, 07/12  09:00:00,27.0125,59399.99396,25.9565422,23.99952996,24.97803608,0,404.0775791,23.99952996,0.011113259,57.98284935,0,0,0,793.0004753,2854801.711,520.5963409,1874146.827,0,0,328144.2073
w-singletint,west,existing, 07/12  10:00:00,27.8875,59399.99396,26.4206147,23.99949115,25.21005292,0,503.2820077,23.99949115,0.010660711,55.66151336,0,0,0,914.082765,3290697.954,627.1407149,2257706.573,0,0,328144.2073
w-singletint,west,existing, 07/12  11:00:00,28.675,37799.99615,26.89023569,23.99944155,25.44483862,0,604.9243309,23.99944155,0.010201794,53.30432786,0,0,0,1021.769827,3678371.376,735.4656894,2647676.482,0,0,328144.2073
w-singletint,west,existing, 07/12  12:00:00,29.5875,37799.99615,27.28088534,23.99937826,25.6401318,0,709.1762476,23.99937826,0.009835089,51.4183345,0,0,0,1127.107322,4057586.36,847.3972688,3050630.168,0,0,328144.2073
w-singletint,west,existing, 07/12  13:00:00,31.375,37799.99615,27.47675429,23.99942796,25.73809112,0,765.6542742,23.99942796,0.009651506,50.44115956,0,0,0,1178.799935,4243679.767,919.1841309,3309062.871,0,0,328144.2073
w-singletint,west,existing, 07/12  14:00:00,32.575,37799.99615,27.90493982,23.99939772,25.95216877,0,881.8422846,23.99939772,0.009577612,50.01015453,0,0,0,1318.969948,4748291.813,1045.418731,3763507.432,0,0,328144.2073
w-singletint,west,existing, 07/12  15:00:00,32.8,37799.99615,29.70269641,25.06818767,27.38544204,0,1104.667793,25.06818767,0.009446863,46.28192849,0.75,0,0.5,1482.139308,5335701.507,1235.640792,4448306.852,0,0,328144.2073
w-singletint,west,existing, 07/12  16:00:00,33.8,37799.99615,31.35568296,26.57694188,28.96631242,0,1177.157841,26.57694188,0.009852918,44.06948915,1,0,1,1501.014153,5403650.95,1305.88885,4701199.86,0,0,328144.2073
w-singletint,west,existing, 07/12  17:00:00,34.0875,37799.99615,32.62646366,27.84723817,30.23685092,0,1215.5752,27.84723817,0.010494632,43.50867261,1,0,1,1541.117058,5548021.408,1352.509895,4869035.621,0,0,328144.2073
w-singletint,west,existing, 07/12  18:00:00,33.2125,37799.99615,31.63821362,27.04797662,29.34309512,0,1151.353643,27.04797662,0.010530728,45.74879798,1,0,1,1550.371189,5581336.279,1310.283165,4717019.394,0,0,328144.2073
w-singletint,west,existing, 07/12  19:00:00,32.425,90449.9908,31.3230164,26.63592723,28.97947182,0,1164.946777,26.63592723,0.010132685,45.12670282,1,0,1,1537.123506,5533644.62,1314.624506,4732648.222,0,0,328144.2073
w-singletint,west,existing, 07/12  20:00:00,31.2,120149.9878,29.73240492,25.33905604,27.53573048,0,1094.455699,25.33905604,0.009853249,47.4411675,0.75,0,0.75,1531.451217,5513224.38,1260.069588,4536250.516,0,0,328144.2073
w-singletint,west,existing, 07/12  21:00:00,29.85,134999.9863,28.32653393,24.17285486,26.24969439,0,1020.209654,24.17285486,0.009408635,48.61117994,0,0,0,1472.019872,5299271.539,1174.27398,4227386.326,0,0,328144.2073
w-singletint,west,existing, 07/12  22:00:00,28.7125,120149.9878,27.58506938,23.99992218,25.79249578,0,864.6748913,23.99992218,0.009327326,48.76440131,0,0,0,1256.608257,4523789.724,995.7096834,3584554.86,0,0,328144.2073
w-singletint,west,existing, 07/12  23:00:00,27.9875,90449.9908,27.1035973,23.99905368,25.55132549,0,701.6822926,23.99905368,0.009546449,49.93312208,0,0,0,1063.153504,3827352.615,826.385595,2974988.142,0,0,328144.2073
w-singletint,west,existing, 07/12  24:00:00,27.1125,44549.99547,26.69517679,23.99917941,25.3471781,0,580.2780176,23.99917941,0.009805328,51.26579325,0,0,0,922.4176732,3320703.624,697.6070527,2511385.39,0,0,328144.2073
w-singletint,west,existing, 07/13  01:00:00,26.325,29699.99698,26.38039023,23.99927971,25.18983497,0,501.6185706,23.99927971,0.010064584,52.59938953,0,0,0,833.5319896,3000715.162,612.3015609,2204285.619,0,0,328144.2073
w-singletint,west,existing, 07/13  02:00:00,25.7875,22949.99767,26.12772289,23.99934774,25.06353532,0,441.8507217,23.99934774,0.010306814,53.84447146,0,0,0,765.3686612,2755327.18,548.0058581,1972821.089,0,0,328144.2073
w-singletint,west,existing, 07/13  03:00:00,25.6,14849.99849,25.92393215,23.99940759,24.96166987,0,394.840033,23.99940759,0.010547274,55.07953817,0,0,0,713.5787316,2568883.434,499.4202599,1797912.936,0,0,328144.2073
w-singletint,west,existing, 07/13  04:00:00,25.6,14849.99849,25.76447581,23.99944899,24.8819624,0,359.6051121,23.99944899,0.0107325,56.03029171,0,0,0,673.1570351,2423365.326,464.1674343,1671002.764,0,0,328144.2073
w-singletint,west,existing, 07/13  05:00:00,25.6,14849.99849,25.61686176,23.99948633,24.80817404,0,328.0613504,23.99948633,0.010862086,56.69506766,0,0,0,633.5341725,2280723.021,432.6287794,1557463.606,0,0,328144.2073
w-singletint,west,existing, 07/13  06:00:00,25.225,29699.99698,25.47981915,23.99953047,24.73967481,0,299.4655169,23.99953047,0.011013884,57.5099402,0,0,0,596.6181732,2147825.424,400.8762706,1443154.574,0,0,328144.2073
w-singletint,west,existing, 07/13  07:00:00,25.375,59399.99396,25.62534724,23.99948826,24.81241775,0,360.5951804,23.99948826,0.010957855,57.24425974,0,0,0,692.5513694,2493184.93,463.201244,1667524.478,0,0,328144.2073
w-singletint,west,existing, 07/13  08:00:00,25.9125,75599.99231,25.98226785,23.9994426,24.99085522,0,453.0785857,23.9994426,0.010554149,55.20516458,0,0,0,809.9931712,2915975.416,560.1159766,2016417.516,0,0,328144.2073
w-singletint,west,existing, 07/13  09:00:00,27.1625,59399.99396,26.32818448,23.9994821,25.16383329,0,489.0535092,23.9994821,0.010151393,53.15272431,0,0,0,833.1127169,2999205.781,606.7056866,2184140.472,0,0,328144.2073
w-singletint,west,existing, 07/13  10:00:00,28.8,59399.99396,26.59001371,23.99953892,25.29477632,0,545.7040029,23.99953892,0.009847098,51.58408213,0,0,0,891.274436,3208587.97,677.167309,2437802.312,0,0,328144.2073
w-singletint,west,existing, 07/13  11:00:00,30.15,37799.99615,26.7584569,23.99961535,25.37903612,0,572.4344357,23.99961535,0.009629498,50.46136808,0,0,0,907.2588026,3266131.689,715.2996755,2575078.832,0,0,328144.2073
w-singletint,west,existing, 07/13  12:00:00,30.9125,37799.99615,26.89773495,23.99963078,25.44868286,0,608.548021,23.99963078,0.009522613,49.90967515,0,0,0,945.104584,3402376.502,757.8898577,2728403.488,0,0,328144.2073
w-singletint,west,existing, 07/13  13:00:00,32.1625,37799.99615,27.14012293,23.99960806,25.5698655,0,672.1649413,23.99960806,0.009446133,49.48361827,0,0,0,1015.987093,3657553.534,831.9472556,2995010.12,0,0,328144.2073
w-singletint,west,existing, 07/13  14:00:00,33.4875,37799.99615,28.18528451,24.04188326,26.11358389,0,953.0408497,24.04188326,0.009143878,47.78604872,0,0,0,1312.209673,4723954.823,1118.96239,4028264.605,0,0,328144.2073
w-singletint,west,existing, 07/13  15:00:00,34.2125,37799.99615,30.13695751,25.35427047,27.74561399,0,1173.525261,25.35427047,0.009023566,43.62561568,0.75,0,0.75,1432.170858,5155815.088,1308.697998,4711312.792,0,0,328144.2073
w-singletint,west,existing, 07/13  16:00:00,34.775,37799.99615,32.74900895,27.71448922,30.23174908,0,1297.068878,27.71448922,0.0095865,40.25011504,1,0,1,1476.528276,5315501.795,1418.618922,5107028.119,0,0,328144.2073
w-singletint,west,existing, 07/13  17:00:00,35.375,37799.99615,35.29326303,30.07759282,32.68542792,0,1404.661412,30.07759282,0.010445231,38.14804039,1,0,1,1531.945959,5515005.452,1511.800641,5442482.309,0,0,328144.2073
w-singletint,west,existing, 07/13  18:00:00,35.225,37799.99615,36.66750693,31.4243164,34.04591166,0,1439.920348,31.4243164,0.011265771,38.04524559,1,0,1,1589.27356,5721384.817,1553.356797,5592084.47,0,0,328144.2073
w-singletint,west,existing, 07/13  19:00:00,34.3125,90449.9908,36.18344122,30.96975799,33.57659961,0,1378.807294,30.96975799,0.011498996,39.84485241,1,0,1,1616.217034,5818381.322,1518.437767,5466375.961,0,0,328144.2073
w-singletint,west,existing, 07/13  20:00:00,32.525,120149.9878,33.50951162,28.7160439,31.11277776,0,1247.577736,28.7160439,0.011076505,43.71693789,1,0,1,1601.507764,5765427.95,1402.206776,5047944.392,0,0,328144.2073
w-singletint,west,existing, 07/13  21:00:00,31.0125,134999.9863,31.30964362,26.68619567,28.99791964,0,1176.948323,26.68619567,0.010196027,45.37892202,1,0,1,1562.209614,5623954.611,1327.197372,4777910.538,0,0,328144.2073
w-singletint,west,existing, 07/13  22:00:00,29.5375,120149.9878,29.99501434,25.43243093,27.71372264,0,1147.8859,25.43243093,0.009543065,45.84512178,1,0,1,1542.617611,5553423.398,1298.633772,4675081.578,0,0,328144.2073
w-singletint,west,existing, 07/13  23:00:00,27.8375,90449.9908,28.80682525,24.30682676,26.55682601,0,1101.347906,24.30682676,0.009071293,46.68614345,0,0,0,1507.208929,5425952.143,1239.086963,4460713.067,0,0,328144.2073
w-singletint,west,existing, 07/13  24:00:00,26.8875,44549.99547,27.91838588,24.00150636,25.95994612,0,910.4582679,24.00150636,0.008944817,46.9190133,0,0,0,1261.643108,4541915.189,1026.467138,3695281.698,0,0,328144.2073
w-singletint,west,existing, 07/14  01:00:00,26.0125,29699.99698,27.36925294,23.9990055,25.68412922,0,756.6003868,23.9990055,0.009198845,48.23923574,0,0,0,1095.330881,3943191.171,864.5830821,3112499.096,0,0,328144.2073
w-singletint,west,existing, 07/14  02:00:00,25.9125,22949.99767,26.99339671,23.99910931,25.49625301,0,655.1596414,23.99910931,0.009496706,49.77744433,0,0,0,993.3197208,3575950.995,762.3210988,2744355.956,0,0,328144.2073
w-singletint,west,existing, 07/14  03:00:00,25.7875,14849.99849,26.68089933,23.99919241,25.34004587,0,575.619316,23.99919241,0.009783073,51.25494028,0,0,0,913.3496795,3288058.846,681.7647461,2454353.086,0,0,328144.2073
w-singletint,west,existing, 07/14  04:00:00,25.6,14849.99849,26.40425421,23.99927182,25.20176302,0,507.5381142,23.99927182,0.010090773,52.8410505,0,0,0,845.1247486,3042449.095,612.113556,2203608.802,0,0,328144.2073
w-singletint,west,existing, 07/14  05:00:00,25.6,14849.99849,26.17262184,23.99932802,25.08597493,0,452.6214029,23.99932802,0.010355417,54.20401169,0,0,0,787.627712,2835459.763,557.201334,2005924.802,0,0,328144.2073
w-singletint,west,existing, 07/14  06:00:00,25.6,29699.99698,25.99216408,23.99938066,24.99577237,0,410.6699108,23.99938066,0.010591912,55.42102316,0,0,0,743.9241195,2678126.83,515.2524182,1854908.706,0,0,328144.2073
w-singletint,west,existing, 07/14  07:00:00,25.9125,59399.99396,26.10410125,23.99932711,25.05171418,0,467.0052318,23.99932711,0.010558762,55.28549893,0,0,0,831.935807,2994968.905,574.1165538,2066819.594,0,0,328144.2073
w-singletint,west,existing, 07/14  08:00:00,26.475,75599.99231,26.38268955,23.99931791,25.19100373,0,546.8095715,23.99931791,0.01018901,53.4009447,0,0,0,922.5104782,3321037.722,658.5870047,2370913.217,0,0,328144.2073
w-singletint,west,existing, 07/14  09:00:00,27.3875,59399.99396,26.60444239,23.99943062,25.3019365,0,555.776388,23.99943062,0.009910059,51.96164949,0,0,0,909.5994532,3274558.031,675.3776077,2431359.388,0,0,328144.2073
w-singletint,west,existing, 07/14  10:00:00,28.1125,59399.99396,26.78599872,23.99952038,25.39275955,0,591.4270593,23.99952038,0.009736065,51.06311698,0,0,0,945.7657693,3404756.769,717.1650667,2581794.24,0,0,328144.2073
w-singletint,west,existing, 07/14  11:00:00,29.3625,37799.99615,27.07620583,23.99954323,25.53787453,0,650.4391943,23.99954323,0.009556227,50.13412365,0,0,0,1007.342424,3626432.728,786.7119112,2832162.88,0,0,328144.2073
w-singletint,west,existing, 07/14  12:00:00,31.375,37799.99615,27.29147575,23.99954017,25.64550796,0,712.2512959,23.99954017,0.009439984,49.53342752,0,0,0,1075.220691,3870794.489,865.5631279,3116027.26,0,0,328144.2073
w-singletint,west,existing, 07/14  13:00:00,32.8875,37799.99615,27.47169158,23.99954407,25.73561783,0,762.3805432,23.99954407,0.009379261,49.18846423,0,0,0,1125.264348,4050951.651,928.3248669,3341969.521,0,0,328144.2073
w-singletint,west,existing, 07/14  14:00:00,33.9875,37799.99615,28.2529745,24.05260319,26.15278885,0,966.2331719,24.05260319,0.009174595,47.96171114,0,0,0,1336.655912,4811961.285,1135.446831,4087608.591,0,0,328144.2073
w-singletint,west,existing, 07/14  15:00:00,34.775,37799.99615,30.22737534,25.4593463,27.84336082,0,1155.724715,25.4593463,0.009198911,44.19627774,0.75,0,0.75,1435.515666,5167856.399,1294.328242,4659581.672,0,0,328144.2073
w-singletint,west,existing, 07/14  16:00:00,35.375,37799.99615,32.64514836,27.66097474,30.15306155,0,1263.274063,27.66097474,0.009816366,41.3558192,1,0,1,1480.376267,5329354.56,1387.151944,4993746.997,0,0,328144.2073
w-singletint,west,existing, 07/14  17:00:00,35.6,37799.99615,35.06007198,29.95416542,32.5071187,0,1352.466561,29.95416542,0.010783272,39.65873911,1,0,1,1550.048053,5580172.991,1471.402144,5297047.717,0,0,328144.2073
w-singletint,west,existing, 07/14  18:00:00,35.225,37799.99615,35.16240361,30.14605338,32.6542285,0,1325.278267,30.14605338,0.011293545,41.02718024,1,0,1,1582.641665,5697509.993,1466.154503,5278156.21,0,0,328144.2073
w-singletint,west,existing, 07/14  19:00:00,34.3125,90449.9908,35.06319899,29.97736815,32.52028357,0,1317.351576,29.97736815,0.011275451,41.36214057,1,0,1,1596.583872,5747701.94,1451.922191,5226919.888,0,0,328144.2073
w-singletint,west,existing, 07/14  20:00:00,32.8375,120149.9878,32.80014355,28.13511152,30.46762754,0,1205.212747,28.13511152,0.010970926,44.82712161,1,0,1,1587.1983,5713913.881,1365.729005,4916624.417,0,0,328144.2073
w-singletint,west,existing, 07/14  21:00:00,31.2,134999.9863,30.80364746,26.25181251,28.52772998,0,1145.613546,26.25181251,0.01011184,46.22481928,1,0,1,1552.695713,5589704.568,1300.428179,4681541.445,0,0,328144.2073
w-singletint,west,existing, 07/14  22:00:00,29.5375,120149.9878,29.5427588,25.06124619,27.3020025,0,1123.249354,25.06124619,0.009469599,46.56126184,0.75,0,0.5,1536.899837,5532839.413,1276.051472,4593785.298,0,0,328144.2073
w-singletint,west,existing, 07/14  23:00:00,28.2125,90449.9908,28.44301271,24.10819629,26.2756045,0,1051.475214,24.10819629,0.009056014,47.21755728,0,0,0,1452.359149,5228492.936,1188.082191,4277095.889,0,0,328144.2073
w-singletint,west,existing, 07/14  24:00:00,27.1125,44549.99547,27.67041696,23.99917589,25.83479643,0,840.5183912,23.99917589,0.009016411,47.34362569,0,0,0,1179.770089,4247172.322,957.7718346,3447978.605,0,0,328144.2073
w-singletint,west,existing, 07/15  01:00:00,26.325,35099.99643,27.17508737,23.99907057,25.58707897,0,704.2836296,23.99907057,0.00930842,48.85457863,0,0,0,1039.169319,3741009.548,814.9292019,2933745.127,0,0,328144.2073
w-singletint,west,existing, 07/15  02:00:00,26.1,35099.99643,26.82775819,23.99916603,25.41346211,0,613.0678683,23.99916603,0.009638295,50.55919305,0,0,0,952.6389634,3429500.268,721.8583255,2598689.972,0,0,328144.2073
w-singletint,west,existing, 07/15  03:00:00,26.1,14849.99849,26.55110762,23.99923309,25.27517036,0,543.0264252,23.99923309,0.009953792,52.15482965,0,0,0,885.5815153,3188093.455,651.8258732,2346573.144,0,0,328144.2073
w-singletint,west,existing, 07/15  04:00:00,25.7875,14849.99849,26.28563313,23.9992964,25.14246477,0,479.3914669,23.9992964,0.01022646,53.54001596,0,0,0,816.8982428,2940833.674,585.5548783,2107997.562,0,0,328144.2073
w-singletint,west,existing, 07/15  05:00:00,25.6,14849.99849,26.06064449,23.99936055,25.03000252,0,426.6077796,23.99936055,0.010484197,54.86681487,0,0,0,759.341985,2733631.146,531.1937871,1912297.634,0,0,328144.2073
w-singletint,west,existing, 07/15  06:00:00,25.6,14849.99849,25.89810425,23.99940704,24.94875565,0,389.018483,23.99940704,0.010712113,56.03922627,0,0,0,720.2424312,2592872.752,493.6062604,1776982.537,0,0,328144.2073
w-singletint,west,existing, 07/15  07:00:00,25.6,55349.99437,25.94106144,23.99944117,24.9702513,0,397.0578028,23.99944117,0.010775466,56.40054187,0,0,0,740.3712085,2665336.351,501.6016183,1805765.826,0,0,328144.2073
w-singletint,west,existing, 07/15  08:00:00,26.6,55349.99437,26.27041172,23.99937312,25.13489242,0,494.8492739,23.99937312,0.010493258,54.96890039,0,0,0,874.5100965,3148236.347,607.7297476,2187827.091,0,0,328144.2073
w-singletint,west,existing, 07/15  09:00:00,27.8875,75599.99231,26.63972584,23.99923787,25.31948185,0,617.2638534,23.99923787,0.010050303,52.71894552,0,0,0,1015.97648,3657515.329,740.9654636,2667475.669,0,0,328144.2073
w-singletint,west,existing, 07/15  10:00:00,28.675,75599.99231,26.89080786,23.99934422,25.44507604,0,645.3252348,23.99934422,0.009714191,51.00218211,0,0,0,1019.148692,3668935.29,775.7259547,2792613.437,0,0,328144.2073
w-singletint,west,existing, 07/15  11:00:00,28.9,55349.99437,27.0176219,23.99946615,25.50854403,0,644.8590818,23.99946615,0.00949418,49.86410666,0,0,0,990.9128542,3567286.275,777.1695447,2797810.361,0,0,328144.2073
w-singletint,west,existing, 07/15  12:00:00,31.3375,44549.99547,27.26931059,23.99947339,25.63439199,0,713.5944949,23.99947339,0.009370768,49.19450168,0,0,0,1063.439781,3828383.21,866.4493453,3119217.643,0,0,328144.2073
w-singletint,west,existing, 07/15  13:00:00,33.1125,44549.99547,27.49033658,23.99947564,25.74490611,0,776.8381127,23.99947564,0.009309248,48.85773783,0,0,0,1131.364992,4072913.973,944.6147401,3400613.065,0,0,328144.2073
w-singletint,west,existing, 07/15  14:00:00,33.9875,44549.99547,28.31232951,24.06352273,26.18792612,0,990.6765399,24.06352273,0.009158094,47.86369666,0,0,0,1361.732299,4902236.276,1159.204926,4173137.734,0,0,328144.2073
w-singletint,west,existing, 07/15  15:00:00,34.775,44549.99547,29.87400407,25.18064935,27.52732671,0,1132.621878,25.18064935,0.009191243,44.89713434,0.75,0,0.5,1433.034531,5158924.313,1280.419638,4609510.697,0,0,328144.2073
w-singletint,west,existing, 07/15  16:00:00,35.375,44549.99547,32.89128685,27.9125186,30.40190272,0,1272.982865,27.9125186,0.009897048,41.07933622,1,0,1,1488.51956,5358670.417,1394.924621,5021728.637,0,0,328144.2073
w-singletint,west,existing, 07/15  17:00:00,34.5375,44549.99547,34.46100991,29.4475492,31.95427956,0,1321.109542,29.4475492,0.01069645,40.54165935,1,0,1,1560.749638,5618698.695,1449.588789,5218519.64,0,0,328144.2073
w-singletint,west,existing, 07/15  18:00:00,32.15,44549.99547,33.47048272,28.57340499,31.02194386,0,1249.565925,28.57340499,0.010825847,43.1674594,1,0,1,1601.43713,5765173.666,1383.890384,4982005.383,0,0,328144.2073
w-singletint,west,existing, 07/15  19:00:00,30.7875,114749.9883,33.76061678,28.70970474,31.23516076,0,1292.145899,28.70970474,0.010626906,42.04161149,1,0,1,1613.947827,5810212.177,1395.209691,5022754.889,0,0,328144.2073
w-singletint,west,existing, 07/15  20:00:00,30.6,134999.9863,31.69523395,27.12112631,29.40818013,0,1183.328367,27.12112631,0.010471416,45.48475979,1,0,1,1590.483801,5725741.684,1330.521239,4789876.46,0,0,328144.2073
w-singletint,west,existing, 07/15  21:00:00,30.225,134999.9863,29.89819733,25.47172707,27.6849622,0,1115.837255,25.47172707,0.009839958,47.15378501,1,0,1,1547.959916,5572655.696,1269.216137,4569178.093,0,0,328144.2073
w-singletint,west,existing, 07/15  22:00:00,29.3125,134999.9863,28.80303098,24.42196946,26.61250022,0,1087.874829,24.42196946,0.009298051,47.5082786,0,0,0,1526.684823,5496065.362,1243.939137,4478180.892,0,0,328144.2073
w-singletint,west,existing, 07/15  23:00:00,28.525,114749.9883,27.92716735,24.00510808,25.96613771,0,916.5957522,24.00510808,0.009048355,47.44403255,0,0,0,1285.101159,4626364.173,1047.402312,3770648.322,0,0,328144.2073
w-singletint,west,existing, 07/15  24:00:00,27.6125,55349.99437,27.35120676,23.99918949,25.67519812,0,740.8990658,23.99918949,0.00915738,48.05490396,0,0,0,1069.598066,3850553.037,862.3611227,3104500.042,0,0,328144.2073
w-singletint,west,existing, 07/16  01:00:00,26.5125,35099.99643,26.89716254,23.99921148,25.44818701,0,631.8293916,23.99921148,0.009385457,49.25249922,0,0,0,947.4745529,3410908.391,744.0263794,2678494.966,0,0,328144.2073
w-singletint,west,existing, 07/16  02:00:00,25.7875,35099.99643,26.54060381,23.99925323,25.26992852,0,542.3023518,23.99925323,0.009636491,50.54964035,0,0,0,849.2008829,3057123.178,648.4007038,2334242.534,0,0,328144.2073
w-singletint,west,existing, 07/16  03:00:00,25.6,14849.99849,26.27300847,23.99933065,25.13616956,0,476.5341548,23.99933065,0.009907855,51.95054401,0,0,0,781.8157347,2814536.645,581.0915849,2091929.706,0,0,328144.2073
w-singletint,west,existing, 07/16  04:00:00,25.225,14849.99849,26.03766491,23.99939293,25.01852892,0,421.9369302,23.99939293,0.010222419,53.57304049,0,0,0,728.1291964,2621265.107,523.3586165,1884091.019,0,0,328144.2073
w-singletint,west,existing, 07/16  05:00:00,25,14849.99849,25.83622516,23.99944299,24.91783408,0,376.3058781,23.99944299,0.010530866,55.19744572,0,0,0,683.1332005,2459279.522,475.8267447,1712976.281,0,0,328144.2073
w-singletint,west,existing, 07/16  06:00:00,24.625,14849.99849,25.67018492,23.99948147,24.8348332,0,339.5988455,23.99948147,0.010777227,56.48791975,0,0,0,642.0436526,2311357.149,435.9441753,1569399.031,0,0,328144.2073
w-singletint,west,existing, 07/16  07:00:00,24.775,55349.99437,25.73689678,23.99950979,24.86820328,0,351.926103,23.99950979,0.010874501,56.98894719,0,0,0,671.9398655,2418983.516,449.5155939,1618256.138,0,0,328144.2073
w-singletint,west,existing, 07/16  08:00:00,25.6875,55349.99437,26.00444311,23.99947629,25.0019597,0,432.5127707,23.99947629,0.010685189,56.04884109,0,0,0,792.4258119,2852732.923,537.7295374,1935826.335,0,0,328144.2073
w-singletint,west,existing, 07/16  09:00:00,27.1625,75599.99231,26.49468112,23.99926655,25.24697384,0,580.0630367,23.99926655,0.010195941,53.54483878,0,0,0,975.7298971,3512627.629,697.5836307,2511301.07,0,0,328144.2073
w-singletint,west,existing, 07/16  10:00:00,28.8,75599.99231,26.89112804,23.99931016,25.4452191,0,646.2236405,23.99931016,0.009722339,51.09593259,0,0,0,1021.399594,3677038.538,777.6142295,2799411.226,0,0,328144.2073
w-singletint,west,existing, 07/16  11:00:00,30.4625,55349.99437,27.0994056,23.99945234,25.54942897,0,669.9940335,23.99945234,0.00948341,49.85874813,0,0,0,1024.458702,3688051.326,815.4892669,2935761.361,0,0,328144.2073
w-singletint,west,existing, 07/16  12:00:00,31.475,44549.99547,27.28882684,23.99947058,25.64414871,0,719.9191861,23.99947058,0.009358805,49.21329942,0,0,0,1071.800781,3858482.812,873.8889557,3146000.241,0,0,328144.2073
w-singletint,west,existing, 07/16  13:00:00,32.0125,44549.99547,27.57668028,23.99941867,25.78804948,0,798.3444748,23.99941867,0.009201688,48.39929034,0,0,0,1148.775405,4135591.458,956.7527288,3444309.824,0,0,328144.2073
w-singletint,west,existing, 07/16  14:00:00,33.575,44549.99547,28.46098435,24.1354275,26.29820592,0,1012.689995,24.1354275,0.009036172,47.12975498,0,0,0,1365.285075,4915026.27,1175.002701,4230009.723,0,0,328144.2073
w-singletint,west,existing, 07/16  15:00:00,34.775,44549.99547,30.48713916,25.69311166,28.09012541,0,1179.079423,25.69311166,0.009172041,43.54926196,1,0,0.75,1435.527066,5167897.437,1315.280716,4735010.579,0,0,328144.2073
w-singletint,west,existing, 07/16  16:00:00,35.375,44549.99547,33.17539374,28.12547165,30.65043269,0,1306.656865,28.12547165,0.009762367,40.0883178,1,0,1,1481.289301,5332641.482,1429.327685,5145579.666,0,0,328144.2073
w-singletint,west,existing, 07/16  17:00:00,35.9125,44549.99547,35.5981854,30.40802356,33.00310448,0,1409.381824,30.40802356,0.010610514,38.11914558,1,0,1,1537.502471,5535008.896,1514.92042,5453713.512,0,0,328144.2073
w-singletint,west,existing, 07/16  18:00:00,35.4125,44549.99547,37.25294313,31.93967514,34.59630913,0,1460.994226,31.93967514,0.011456935,37.65399422,1,0,1,1603.496061,5772585.819,1568.319972,5645951.901,0,0,328144.2073
w-singletint,west,existing, 07/16  19:00:00,34.3125,114749.9883,37.11319586,31.76833294,34.4407644,0,1426.571196,31.76833294,0.011705783,38.82602592,1,0,1,1634.932612,5885757.404,1553.875775,5593952.788,0,0,328144.2073
w-singletint,west,existing, 07/16  20:00:00,33.2125,134999.9863,34.40732213,29.55839813,31.98286013,0,1276.272739,29.55839813,0.011458721,43.1858873,1,0,1,1618.729523,5827426.285,1429.587459,5146514.852,0,0,328144.2073
w-singletint,west,existing, 07/16  21:00:00,31.7375,134999.9863,32.08290646,27.45914089,29.77102367,0,1185.689538,27.45914089,0.010698275,45.60494682,1,0,1,1584.83658,5705411.686,1336.957359,4813046.491,0,0,328144.2073
w-singletint,west,existing, 07/16  22:00:00,30.0375,134999.9863,30.65723453,26.03301615,28.34512534,0,1165.484332,26.03301615,0.009796539,45.52921683,1,0,1,1555.048246,5598173.687,1310.241768,4716870.364,0,0,328144.2073
w-singletint,west,existing, 07/16  23:00:00,28.7125,114749.9883,29.43536008,24.77839215,27.10687612,0,1137.693445,24.77839215,0.009175378,46.00834237,0.5,0,0.25,1532.548294,5517173.859,1283.719688,4621390.878,0,0,328144.2073
w-singletint,west,existing, 07/16  24:00:00,27.6125,55349.99437,28.37591331,24.04038818,26.20815075,0,1020.564699,24.04038818,0.008800653,46.18775122,0,0,0,1385.788965,4988840.273,1150.649433,4142337.958,0,0,328144.2073
w-singletint,west,existing, 07/17  01:00:00,26.8875,29699.99698,27.69775,23.99913542,25.84844271,0,846.9249142,23.99913542,0.008946237,47.07547696,0,0,0,1181.769024,4254368.488,962.2932466,3464255.688,0,0,328144.2073
w-singletint,west,existing, 07/17  02:00:00,26.325,22949.99767,27.21597596,23.99905731,25.60751663,0,715.5268897,23.99905731,0.009234765,48.54099563,0,0,0,1045.794685,3764860.867,826.1391299,2974100.868,0,0,328144.2073
w-singletint,west,existing, 07/17  03:00:00,25.7875,14849.99849,26.82464314,23.99916579,25.41190447,0,613.6352923,23.99916579,0.009528255,50.0412188,0,0,0,940.4422927,3385592.254,719.7600525,2591136.189,0,0,328144.2073
w-singletint,west,existing, 07/17  04:00:00,25.225,14849.99849,26.49171733,23.99925542,25.24548638,0,530.9415508,23.99925542,0.009840549,51.65554347,0,0,0,854.1728351,3075022.206,632.3273906,2276378.606,0,0,328144.2073
w-singletint,west,existing, 07/17  05:00:00,25,14849.99849,26.23066265,23.99932136,25.11499201,0,467.4913655,23.99932136,0.010110995,53.0522792,0,0,0,785.8321351,2828995.686,566.9794497,2041126.019,0,0,328144.2073
w-singletint,west,existing, 07/17  06:00:00,25.375,29699.99698,26.08118744,23.99936554,25.04027649,0,430.8323197,23.99936554,0.010339563,54.26615473,0,0,0,753.2959406,2711865.386,533.4864772,1920551.318,0,0,328144.2073
w-singletint,west,existing, 07/17  07:00:00,25.6,59399.99396,26.16809343,23.99931772,25.08370557,0,481.979381,23.99931772,0.010312426,54.14662157,0,0,0,831.3858172,2992988.942,586.4364762,2111171.314,0,0,328144.2073
w-singletint,west,existing, 07/17  08:00:00,26.2875,75599.99231,26.41007479,23.99934361,25.2047092,0,552.8724735,23.99934361,0.010022041,52.67900393,0,0,0,915.5195601,3295870.416,663.0888149,2387119.733,0,0,328144.2073
