Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 07/17  09:00:00,27.3875,59399.99396,26.6982741,23.99941861,25.34884635,0,578.5280723,23.99941861,0.009767059,51.34656161,0,0,0,928.0352789,3340927.004,698.0829219,2513098.519,0,0,328144.2073
w-singletint,west,existing, 07/17  10:00:00,28.8,59399.99396,26.91264164,23.99949498,25.45606831,0,625.4033195,23.99949498,0.009552012,50.21382682,0,0,0,973.9545372,3506236.334,756.8961408,2724826.107,0,0,328144.2073
w-singletint,west,existing, 07/17  11:00:00,30.15,37799.99615,27.04391955,23.99958569,25.52175262,0,644.1637744,23.99958569,0.009417219,49.51554513,0,0,0,983.068464,3539046.47,787.0386643,2833339.191,0,0,328144.2073
w-singletint,west,existing, 07/17  12:00:00,31.975,37799.99615,27.2187191,23.99958683,25.60915297,0,692.8759193,23.99958683,0.009306342,48.9103223,0,0,0,1029.48604,3706149.744,851.0654331,3063835.559,0,0,328144.2073
w-singletint,west,existing, 07/17  13:00:00,33.8,37799.99615,27.43775867,23.99959174,25.7186752,0,754.3713739,23.99959174,0.009220599,48.4478721,0,0,0,1088.808027,3919708.895,927.8081361,3340109.29,0,0,328144.2073
w-singletint,west,existing, 07/17  14:00:00,34.775,37799.99615,28.46548163,24.13445976,26.29997069,0,1009.321756,24.13445976,0.009015522,46.98065432,0,0,0,1341.284138,4828622.895,1181.580445,4253689.6,0,0,328144.2073
w-singletint,west,existing, 07/17  15:00:00,35.375,37799.99615,30.69065743,25.8466865,28.26867196,0,1200.072787,25.8466865,0.009064461,42.61659893,1,0,0.75,1419.793697,5111257.311,1338.792129,4819651.664,0,0,328144.2073
w-singletint,west,existing, 07/17  16:00:00,35.9125,37799.99615,33.53682699,28.50983876,31.02333288,0,1326.345079,28.50983876,0.009871122,39.58219024,1,0,1,1479.815741,5327336.669,1451.123176,5224043.435,0,0,328144.2073
w-singletint,west,existing, 07/17  17:00:00,36.1,37799.99615,36.1690846,30.95107157,33.56007809,0,1431.600375,30.95107157,0.010881389,37.82075538,1,0,1,1551.027536,5583699.128,1534.127415,5522858.696,0,0,328144.2073
w-singletint,west,existing, 07/17  18:00:00,35.7875,37799.99615,37.93300633,32.59341331,35.26320982,0,1488.903126,32.59341331,0.011762315,37.16399194,1,0,1,1616.85446,5820676.057,1592.882192,5734375.89,0,0,328144.2073
w-singletint,west,existing, 07/17  19:00:00,35.225,90449.9908,37.79625633,32.41532798,35.10579215,0,1443.709952,32.41532798,0.01207365,38.50877536,1,0,1,1643.334307,5916003.505,1573.51336,5664648.095,0,0,328144.2073
w-singletint,west,existing, 07/17  20:00:00,33.9375,120149.9878,35.02611687,30.09033228,32.55822458,0,1301.162708,30.09033228,0.011657897,42.49723298,1,0,1,1619.26604,5829357.742,1455.820184,5240952.663,0,0,328144.2073
w-singletint,west,existing, 07/17  21:00:00,32.6125,134999.9863,32.5773356,27.83833443,30.20783501,0,1213.543823,27.83833443,0.01068604,44.46547106,1,0,1,1571.25646,5656523.256,1369.427869,4929940.327,0,0,328144.2073
w-singletint,west,existing, 07/17  22:00:00,31.2,120149.9878,31.17110744,26.48213364,28.82662054,0,1185.605319,26.48213364,0.009937947,44.88096264,1,0,1,1543.228897,5555624.03,1337.62774,4815459.864,0,0,328144.2073
w-singletint,west,existing, 07/17  23:00:00,29.5375,90449.9908,29.93203302,25.22271606,27.57737454,0,1161.704416,25.22271606,0.009330115,45.45625935,0.75,0,0.75,1525.051527,5490185.498,1311.919893,4722911.614,0,0,328144.2073
w-singletint,west,existing, 07/17  24:00:00,28.2125,44549.99547,28.79841833,24.22034201,26.50938017,0,1101.767116,24.22034201,0.008807967,45.6058497,0,0,0,1455.985951,5241549.422,1244.818275,4481345.79,0,0,328144.2073
w-singletint,west,existing, 07/18  01:00:00,27.1125,29699.99698,27.96055833,24.00080523,25.98068178,0,921.8280599,24.00080523,0.008727675,45.79769821,0,0,0,1235.464073,4447670.664,1039.443328,3741995.982,0,0,328144.2073
w-singletint,west,existing, 07/18  02:00:00,26.325,22949.99767,27.4031609,23.99903814,25.70109952,0,766.3793789,23.99903814,0.008970257,47.05746433,0,0,0,1074.113373,3866808.144,876.94605,3157005.78,0,0,328144.2073
w-singletint,west,existing, 07/18  03:00:00,25.7875,14849.99849,26.97118529,23.99914916,25.48516722,0,651.9890278,23.99914916,0.00926071,48.55847918,0,0,0,958.9052334,3452058.84,758.076013,2729073.647,0,0,328144.2073
w-singletint,west,existing, 07/18  04:00:00,25.225,14849.99849,26.60208799,23.9992416,25.3006648,0,559.3305199,23.9992416,0.009556044,50.05156822,0,0,0,861.9559876,3103041.555,660.6906421,2378486.311,0,0,328144.2073
w-singletint,west,existing, 07/18  05:00:00,24.625,14849.99849,26.27476435,23.99931922,25.13704179,0,481.3614727,23.99931922,0.009824917,51.41828789,0,0,0,774.8141298,2789330.867,577.670283,2079613.019,0,0,328144.2073
w-singletint,west,existing, 07/18  06:00:00,24.4,29699.99698,26.04052553,23.99938344,25.01995448,0,425.5626407,23.99938344,0.010071719,52.72259968,0,0,0,714.3439311,2571638.152,519.9778706,1871920.334,0,0,328144.2073
w-singletint,west,existing, 07/18  07:00:00,24.775,59399.99396,26.09846954,23.99936764,25.04891859,0,466.9981061,23.99936764,0.010092825,52.8513625,0,0,0,780.4744719,2809708.099,564.4948908,2032181.607,0,0,328144.2073
w-singletint,west,existing, 07/18  08:00:00,26.375,75599.99231,26.32883295,23.99940149,25.16411722,0,534.0267258,23.99940149,0.00984094,51.58520368,0,0,0,863.7565074,3109523.427,644.9585334,2321850.72,0,0,328144.2073
w-singletint,west,existing, 07/18  09:00:00,27.8875,59399.99396,26.50535287,23.9995136,25.25243323,0,531.0281382,23.9995136,0.009645802,50.59697967,0,0,0,846.0530337,3045790.921,654.7923835,2357252.581,0,0,328144.2073
w-singletint,west,existing, 07/18  10:00:00,29.3625,59399.99396,26.77351285,23.99957039,25.38654162,0,588.83209,23.99957039,0.009483448,49.72659179,0,0,0,911.5201309,3281472.471,724.9901236,2609964.445,0,0,328144.2073
w-singletint,west,existing, 07/18  11:00:00,31.0625,37799.99615,27.07634508,23.99960587,25.53797548,0,652.7208384,23.99960587,0.009316624,48.84604583,0,0,0,976.2182785,3514385.803,803.1714345,2891417.164,0,0,328144.2073
w-singletint,west,existing, 07/18  12:00:00,32.7,37799.99615,27.35752606,23.99958833,25.67855719,0,731.5461968,23.99958833,0.009189969,48.19173272,0,0,0,1057.124338,3805647.618,895.7228985,3224602.435,0,0,328144.2073
w-singletint,west,existing, 07/18  13:00:00,33.675,37799.99615,27.51175632,23.99960725,25.75568178,0,775.0004262,23.99960725,0.009110675,47.75167266,0,0,0,1095.243526,3942876.692,947.3230874,3410363.115,0,0,328144.2073
w-singletint,west,existing, 07/18  14:00:00,34.5875,37799.99615,28.44121789,24.11513766,26.27817778,0,1007.437537,24.11513766,0.008977965,46.69785735,0,0,0,1332.410639,4796678.3,1179.377813,4245760.127,0,0,328144.2073
w-singletint,west,existing, 07/18  15:00:00,35.6875,37799.99615,30.56481974,25.72968561,28.14725267,0,1187.419232,25.72968561,0.009097703,42.93467463,1,0,0.75,1413.428414,5088342.29,1331.245047,4792482.17,0,0,328144.2073
w-singletint,west,existing, 07/18  16:00:00,36.1,37799.99615,33.28049467,28.21695898,30.74872682,0,1312.908395,28.21695898,0.009800149,39.86363744,1,0,1,1467.085261,5281506.938,1439.551765,5182386.353,0,0,328144.2073
w-singletint,west,existing, 07/18  17:00:00,36.475,37799.99615,35.40421378,30.21864387,32.81142882,0,1390.238581,30.21864387,0.01070786,38.72293748,1,0,1,1525.318563,5491146.827,1506.058879,5421811.964,0,0,328144.2073
w-singletint,west,existing, 07/18  18:00:00,36.0125,37799.99615,36.87843977,31.61301201,34.24572589,0,1430.51585,31.61301201,0.011500002,38.34432432,1,0,1,1589.258704,5721331.333,1549.098342,5576754.032,0,0,328144.2073
w-singletint,west,existing, 07/18  19:00:00,35.225,90449.9908,36.31061932,31.09876856,33.70469394,0,1368.654191,31.09876856,0.011706349,40.16951917,1,0,1,1610.635105,5798286.376,1513.692964,5449294.67,0,0,328144.2073
w-singletint,west,existing, 07/18  20:00:00,34.3125,120149.9878,33.84458806,29.04405587,31.44432197,0,1248.553219,29.04405587,0.011288649,43.61824579,1,0,1,1582.059846,5695415.447,1414.932391,5093756.608,0,0,328144.2073
w-singletint,west,existing, 07/18  21:00:00,32.8375,134999.9863,31.74216155,27.07906092,29.41061124,0,1178.32462,27.07906092,0.010418626,45.20525888,1,0,1,1544.47636,5560114.895,1340.509952,4825835.827,0,0,328144.2073
w-singletint,west,existing, 07/18  22:00:00,31.2,120149.9878,30.455705,25.86747506,28.16159003,0,1152.438547,25.86747506,0.009776677,45.66114684,1,0,1,1528.102633,5501169.478,1312.627378,4725458.562,0,0,328144.2073
w-singletint,west,existing, 07/18  23:00:00,29.5375,90449.9908,29.30252117,24.71344517,27.00798317,0,1125.268057,24.71344517,0.009281643,46.48004064,0.25,0,0.25,1517.777921,5464000.516,1277.961764,4600662.351,0,0,328144.2073
w-singletint,west,existing, 07/18  24:00:00,28.2125,44549.99547,28.28156175,24.02493388,26.15324782,0,1006.884277,24.02493388,0.008930391,46.66585792,0,0,0,1372.649462,4941538.062,1140.71189,4106562.803,0,0,328144.2073
w-singletint,west,existing, 07/19  01:00:00,27.1125,29699.99698,27.60988291,23.99901975,25.80445133,0,822.5272698,23.99901975,0.009051856,47.38333288,0,0,0,1156.966204,4165078.334,939.7575893,3383127.321,0,0,328144.2073
w-singletint,west,existing, 07/19  02:00:00,26.325,22949.99767,27.12432843,23.99908432,25.56170638,0,691.3194101,23.99908432,0.009339314,48.86562655,0,0,0,1020.801788,3674886.437,801.9422081,2886991.949,0,0,328144.2073
w-singletint,west,existing, 07/19  03:00:00,25.7875,14849.99849,26.73983427,23.99918465,25.36950946,0,592.3519945,23.99918465,0.00960876,50.25368908,0,0,0,914.4420729,3291991.462,698.4569526,2514445.029,0,0,328144.2073
w-singletint,west,existing, 07/19  04:00:00,25.225,14849.99849,26.40554654,23.99927578,25.20241116,0,510.6917973,23.99927578,0.009872418,51.61078956,0,0,0,823.4757669,2964512.761,612.0648394,2203433.422,0,0,328144.2073
w-singletint,west,existing, 07/19  05:00:00,25,14849.99849,26.13324285,23.99935194,25.0662974,0,446.117323,23.99935194,0.010128766,52.92920741,0,0,0,751.7471632,2706289.788,545.6051576,1964178.567,0,0,328144.2073
w-singletint,west,existing, 07/19  06:00:00,24.625,29699.99698,25.91848669,23.99941193,24.95894931,0,396.8447165,23.99941193,0.010369557,54.166675,0,0,0,695.9506919,2505422.491,493.170384,1775413.382,0,0,328144.2073
w-singletint,west,existing, 07/19  07:00:00,24.775,59399.99396,25.98565421,23.99938903,24.99252162,0,440.7993525,23.99938903,0.010375965,54.23398513,0,0,0,765.5236702,2755885.213,538.303712,1937893.363,0,0,328144.2073
w-singletint,west,existing, 07/19  08:00:00,26.0625,75599.99231,26.2485686,23.99939976,25.12398418,0,514.4690337,23.99939976,0.010076494,52.71360522,0,0,0,856.9378106,3084976.118,622.7717859,2241978.429,0,0,328144.2073
w-singletint,west,existing, 07/19  09:00:00,27.3875,59399.99396,26.51287376,23.99948122,25.25617749,0,531.9585714,23.99948122,0.009791452,51.24537649,0,0,0,858.107033,3089185.319,651.4736724,2345305.221,0,0,328144.2073
w-singletint,west,existing, 07/19  10:00:00,29.175,59399.99396,26.85145747,23.99951808,25.42548778,0,609.0571861,23.99951808,0.00950871,49.78774285,0,0,0,939.2897622,3381443.144,743.591811,2676930.52,0,0,328144.2073
w-singletint,west,existing, 07/19  11:00:00,31.375,37799.99615,27.18553402,23.99958751,25.59256076,0,682.280882,23.99958751,0.009340018,48.91738799,0,0,0,1017.417935,3662704.566,835.4555475,3007639.971,0,0,328144.2073
w-singletint,west,existing, 07/19  12:00:00,32.8875,37799.99615,27.56751257,23.99953946,25.78352602,0,790.0275232,23.99953946,0.009254749,48.47748025,0,0,0,1139.737822,4103056.161,955.891956,3441211.041,0,0,328144.2073
w-singletint,west,existing, 07/19  13:00:00,34.3625,37799.99615,27.75707756,23.99954756,25.87831256,0,844.0784963,23.99954756,0.00916326,47.97482416,0,0,0,1183.330052,4259988.187,1022.226691,3680016.086,0,0,328144.2073
w-singletint,west,existing, 07/19  14:00:00,35.6875,37799.99615,28.85083495,24.33018617,26.59051056,0,1064.476066,24.33018617,0.009026806,46.30717369,0.25,0,0,1376.623519,4955844.668,1237.189296,4453881.467,0,0,328144.2073
w-singletint,west,existing, 07/19  15:00:00,36.1,37799.99615,30.84109741,25.98190406,28.41150074,0,1191.41552,25.98190406,0.00923765,42.91318749,1,0,1,1415.52004,5095872.144,1340.014,4824050.399,0,0,328144.2073
w-singletint,west,existing, 07/19  16:00:00,36.475,37799.99615,32.56414142,27.5888259,30.07648366,0,1257.359349,27.5888259,0.009816942,41.41640551,1,0,1,1455.655795,5240360.863,1404.645218,5056722.784,0,0,328144.2073
w-singletint,west,existing, 07/19  17:00:00,36.325,37799.99615,32.19696335,27.40049546,29.79872941,0,1201.847081,27.40049546,0.010200958,43.48427577,1,0,1,1476.987319,5317154.35,1386.730168,4992228.607,0,0,328144.2073
w-singletint,west,existing, 07/19  18:00:00,35.4125,37799.99615,30.57131171,26.03034139,28.30082655,0,1129.107206,26.03034139,0.009891405,45.6894264,1,0,1,1462.419706,5264710.941,1321.933213,4758959.568,0,0,328144.2073
w-singletint,west,existing, 07/19  19:00:00,32.9375,90449.9908,29.23828284,24.79741049,27.01784666,0,1080.110888,24.79741049,0.009467262,47.10017532,0.5,0,0.25,1475.103415,5310372.293,1267.182404,4561856.656,0,0,328144.2073
w-singletint,west,existing, 07/19  20:00:00,30.6375,120149.9878,28.19321398,24.06413731,26.12867565,0,993.3730777,24.06413731,0.00919167,47.84946566,0,0,0,1390.630746,5006270.687,1149.276224,4137394.408,0,0,328144.2073
w-singletint,west,existing, 07/19  21:00:00,29.3125,134999.9863,27.4887856,23.99931288,25.74404924,0,827.9282407,23.99931288,0.009180533,48.02807468,0,0,0,1179.913927,4247690.138,963.728233,3469421.639,0,0,328144.2073
w-singletint,west,existing, 07/19  22:00:00,28.525,120149.9878,27.07480373,23.99912729,25.53696551,0,725.6443821,23.99912729,0.009322609,48.81040435,0,0,0,1065.492765,3835773.953,854.7868706,3077232.734,0,0,328144.2073
w-singletint,west,existing, 07/19  23:00:00,27.9875,90449.9908,26.71525346,23.99920882,25.35723114,0,602.1593221,23.99920882,0.009568399,50.0964762,0,0,0,927.6407775,3339506.799,726.827995,2616580.782,0,0,328144.2073
w-singletint,west,existing, 07/19  24:00:00,27.1125,44549.99547,26.38854741,23.99929819,25.1939228,0,504.9189079,23.99929819,0.009837575,51.51627411,0,0,0,819.224889,2949209.6,622.2204199,2239993.512,0,0,328144.2073
w-singletint,west,existing, 07/20  01:00:00,26.7,29699.99698,26.15793733,23.99936165,25.07864949,0,448.8354894,23.99936165,0.010090116,52.83739157,0,0,0,761.6991966,2742117.108,562.6780589,2025641.012,0,0,328144.2073
w-singletint,west,existing, 07/20  02:00:00,26.325,22949.99767,25.96163581,23.99940902,24.98052241,0,403.9289324,23.99940902,0.010333346,54.09011704,0,0,0,714.73343,2573040.348,514.6168028,1852620.49,0,0,328144.2073
w-singletint,west,existing, 07/20  03:00:00,26.1,14849.99849,25.78511411,23.99945429,24.8922842,0,364.3538967,23.99945429,0.010550103,55.20567022,0,0,0,671.2265093,2416415.433,473.1463078,1703326.708,0,0,328144.2073
w-singletint,west,existing, 07/20  04:00:00,26.1,14849.99849,25.65273649,23.99948754,24.82611202,0,335.6890219,23.99948754,0.010736948,56.16668092,0,0,0,641.2562879,2308522.636,444.4837346,1600141.445,0,0,328144.2073
w-singletint,west,existing, 07/20  05:00:00,25.7875,14849.99849,25.52767764,23.99951828,24.76359796,0,309.4185592,23.99951828,0.010904748,57.0653843,0,0,0,610.5812475,2198092.491,415.5816091,1496093.793,0,0,328144.2073
w-singletint,west,existing, 07/20  06:00:00,25.9125,29699.99698,25.44066608,23.99954581,24.72010594,0,291.4168848,23.99954581,0.011054905,57.89583815,0,0,0,593.7466053,2137487.779,398.6318563,1435074.683,0,0,328144.2073
w-singletint,west,existing, 07/20  07:00:00,26.1,59399.99396,25.56700321,23.99949531,24.78324926,0,349.9168821,23.99949531,0.010941977,57.33645325,0,0,0,680.8816311,2451173.872,458.6288214,1651063.757,0,0,328144.2073
w-singletint,west,existing, 07/20  08:00:00,26.7875,75599.99231,25.85692955,23.99948955,24.92820955,0,426.5172919,23.99948955,0.010511555,55.15290904,0,0,0,770.3532077,2773271.548,540.9190164,1947308.459,0,0,328144.2073
w-singletint,west,existing, 07/20  09:00:00,29.325,59399.99396,26.42945007,23.99945078,25.21445042,0,517.7185013,23.99945078,0.009998623,52.52449222,0,0,0,864.9636728,3113869.222,653.4579316,2352448.554,0,0,328144.2073
w-singletint,west,existing, 07/20  10:00:00,29.5375,59399.99396,26.76230386,23.99949161,25.38089773,0,592.4436786,23.99949161,0.009562118,50.26609551,0,0,0,927.4354652,3338767.675,729.9826199,2627937.432,0,0,328144.2073
w-singletint,west,existing, 07/20  11:00:00,28.9,37799.99615,26.93739266,23.99959646,25.46849456,0,617.0183534,23.99959646,0.009308426,48.9827066,0,0,0,933.0551923,3358998.692,749.2646176,2697352.623,0,0,328144.2073
w-singletint,west,existing, 07/20  12:00:00,29.9625,37799.99615,27.27730311,23.99957117,25.63843714,0,707.1752878,23.99957117,0.009165599,48.23006988,0,0,0,1034.562337,3724424.412,848.4180157,3054304.857,0,0,328144.2073
w-singletint,west,existing, 07/20  13:00:00,30.225,37799.99615,27.45286416,23.99955673,25.72621044,0,757.2039177,23.99955673,0.009093109,47.83602812,0,0,0,1089.528453,3922302.43,900.677792,3242440.051,0,0,328144.2073
w-singletint,west,existing, 07/20  14:00:00,25.8125,37799.99615,27.04452128,23.99964173,25.5220815,0,642.405133,23.99964173,0.009105334,47.92939716,0,0,0,942.7735199,3393984.672,748.7585327,2695530.718,0,0,328144.2073
w-singletint,west,existing, 07/20  15:00:00,23.675,37799.99615,27.53372665,23.99950856,25.76661761,0,761.9083584,23.99950856,0.009017226,47.46068465,0,0,0,1093.812377,3937724.556,850.0220803,3060079.489,0,0,328144.2073
w-singletint,west,existing, 07/20  16:00:00,24.9625,37799.99615,29.52302517,24.70603705,27.11453111,0,1165.159891,24.70603705,0.008651532,43.67250538,0.5,0,0.25,1508.037771,5428935.974,1241.286608,4468631.789,0,0,328144.2073
w-singletint,west,existing, 07/20  17:00:00,27.2875,37799.99615,29.47475878,24.72927185,27.10201532,0,1167.7844,24.72927185,0.008772094,44.17172516,0.25,0,0,1525.627209,5492257.951,1292.190257,4651884.924,0,0,328144.2073
w-singletint,west,existing, 07/20  18:00:00,28.3,37799.99615,28.63658145,24.17812676,26.40735411,0,1098.738913,24.17812676,0.008809379,45.8249939,0,0,0,1482.752185,5337907.867,1237.824,4456166.401,0,0,328144.2073
w-singletint,west,existing, 07/20  19:00:00,26.2375,90449.9908,27.94017445,24.00022917,25.97020181,0,939.6088187,24.00022917,0.008780714,46.16699665,0,0,0,1289.990981,4643967.533,1049.756552,3779123.586,0,0,328144.2073
w-singletint,west,existing, 07/20  20:00:00,24.625,120149.9878,26.86600651,23.99935246,25.43267948,0,658.7411213,23.99935246,0.009097702,47.84236713,0,0,0,956.3887518,3442999.506,755.1339427,2718482.194,0,0,328144.2073
w-singletint,west,existing, 07/20  21:00:00,24.4,134999.9863,26.3747398,23.99939942,25.18706961,0,543.1731702,23.99939942,0.00945852,49.76144322,0,0,0,834.5599738,3004415.906,637.6080829,2295389.098,0,0,328144.2073
w-singletint,west,existing, 07/20  22:00:00,24.4,120149.9878,26.11376412,23.99938906,25.05657659,0,489.457736,23.99938906,0.009719321,51.13165759,0,0,0,782.250925,2816103.33,583.891202,2102008.327,0,0,328144.2073
w-singletint,west,existing, 07/20  23:00:00,24.4,90449.9908,25.85322173,23.99944405,24.92633289,0,399.2083564,23.99944405,0.010091615,53.0587375,0,0,0,681.863815,2454709.734,493.6809055,1777251.26,0,0,328144.2073
w-singletint,west,existing, 07/20  24:00:00,24.0875,44549.99547,25.59988384,23.99950813,24.79969599,0,328.8220011,23.99950813,0.010448703,54.90501758,0,0,0,599.7037982,2158933.674,420.6456438,1514324.318,0,0,328144.2073
w-singletint,west,existing, 07/21  01:00:00,23.9,29699.99698,25.41467359,23.99955254,24.70711307,0,289.4862216,23.99955254,0.010740124,56.41020609,0,0,0,556.9751681,2005110.605,379.7349564,1367045.843,0,0,328144.2073
w-singletint,west,existing, 07/21  02:00:00,23.9,22949.99767,25.28454399,23.99958701,24.6420655,0,262.1544384,23.99958701,0.011048488,58.00145392,0,0,0,532.2832429,1916219.675,352.4033742,1268652.147,0,0,328144.2073
w-singletint,west,existing, 07/21  03:00:00,23.525,14849.99849,25.14967873,23.99961715,24.57464794,0,236.2943666,23.99961715,0.011298593,59.29091472,0,0,0,500.9999193,1803599.71,323.3733543,1164144.075,0,0,328144.2073
w-singletint,west,existing, 07/21  04:00:00,22.9875,14849.99849,25.00352784,23.99965543,24.50159163,0,209.2540024,23.99965543,0.011531846,60.49252178,0,0,0,463.2133284,1667567.982,291.7990066,1050476.424,0,0,328144.2073
w-singletint,west,existing, 07/21  05:00:00,22.8,14849.99849,24.88783464,23.99968813,24.44376138,0,187.8913004,23.99968813,0.011764557,61.69047629,0,0,0,436.4199164,1571111.699,268.8559434,967881.3961,0,0,328144.2073
w-singletint,west,existing, 07/21  06:00:00,21.7375,29699.99698,24.72526551,23.99973814,24.36250182,0,158.506403,23.99973814,0.011922098,62.54029551,0,0,0,380.4576635,1369647.589,230.5294504,829906.0214,0,0,328144.2073
w-singletint,west,existing, 07/21  07:00:00,21.1,59399.99396,24.70816243,23.99976045,24.35396144,0,186.2571694,23.99976045,0.011760401,61.73094554,0,0,0,414.4682646,1492085.753,252.8995208,910438.275,0,0,328144.2073
w-singletint,west,existing, 07/21  08:00:00,21.7875,75599.99231,24.95425124,23.99974629,24.47699876,0,243.4421109,23.99974629,0.011314824,59.47104381,0,0,0,498.9434051,1796196.258,315.8246596,1136968.775,0,0,328144.2073
w-singletint,west,existing, 07/21  09:00:00,22.575,59399.99396,25.3244634,23.999755,24.6621092,0,263.0635255,23.999755,0.010971464,57.71966086,0,0,0,520.9365599,1875371.616,342.0946393,1231540.701,0,0,328144.2073
w-singletint,west,existing, 07/21  10:00:00,23.4875,59399.99396,25.73580931,23.99973462,24.86777196,0,338.2622427,23.99973462,0.010562447,55.60374523,0,0,0,622.4942515,2240979.305,424.928499,1529742.597,0,0,328144.2073
w-singletint,west,existing, 07/21  11:00:00,23.525,37799.99615,26.13984809,23.99968798,25.06976803,0,412.079762,23.99968798,0.010035982,52.87640846,0,0,0,696.0063448,2505622.841,499.0249548,1796489.837,0,0,328144.2073
w-singletint,west,existing, 07/21  12:00:00,24.7375,37799.99615,26.58862836,23.99959583,25.2941121,0,522.3071024,23.99959583,0.009506736,50.13027468,0,0,0,814.98698,2933953.128,619.4204968,2229913.789,0,0,328144.2073
w-singletint,west,existing, 07/21  13:00:00,26.975,37799.99615,26.92989441,23.99959949,25.46474695,0,611.5016096,23.99959949,0.009206324,48.53890351,0,0,0,914.2488253,3291295.771,727.5442412,2619159.268,0,0,328144.2073
w-singletint,west,existing, 07/21  14:00:00,28.8,37799.99615,27.78538427,23.99942885,25.89240656,0,842.5069348,23.99942885,0.008951581,47.16783022,0,0,0,1179.582512,4246497.044,973.7203378,3505393.216,0,0,328144.2073
w-singletint,west,existing, 07/21  15:00:00,29.775,37799.99615,29.26559664,24.49868522,26.88214093,0,1141.494124,24.49868522,0.008605597,44.03182459,0.25,0,0.25,1444.01074,5198438.662,1257.747501,4527891.005,0,0,328144.2073
w-singletint,west,existing, 07/21  16:00:00,29.625,37799.99615,31.32357849,26.23531015,28.77944432,0,1284.158692,26.23531015,0.008852907,40.79804959,1,0,1,1513.315576,5447936.073,1376.948412,4957014.282,0,0,328144.2073
w-singletint,west,existing, 07/21  17:00:00,30.4625,37799.99615,32.59915364,27.52716149,30.06315756,0,1313.780498,27.52716149,0.009481138,40.43648902,1,0,1,1546.130863,5566071.106,1418.832931,5107798.552,0,0,328144.2073
w-singletint,west,existing, 07/21  18:00:00,30.4125,37799.99615,31.7082781,26.89775685,29.30301748,0,1235.873678,26.89775685,0.009710525,42.94210655,1,0,1,1554.329124,5595584.848,1378.03972,4960942.992,0,0,328144.2073
w-singletint,west,existing, 07/21  19:00:00,29.3125,90449.9908,29.67691945,25.07764667,27.37728306,0,1151.700792,25.07764667,0.009192279,45.28023047,0.5,0,0.5,1525.822657,5492961.565,1305.586752,4700112.307,0,0,328144.2073
w-singletint,west,existing, 07/21  20:00:00,28.2125,120149.9878,28.13322493,24.05465773,26.09394133,0,987.6973789,24.05465773,0.008769332,45.98637192,0,0,0,1329.414377,4785891.757,1122.64958,4041538.487,0,0,328144.2073
w-singletint,west,existing, 07/21  21:00:00,26.7375,134999.9863,27.33525103,23.99937435,25.66731269,0,789.6790951,23.99937435,0.008849675,46.5738513,0,0,0,1094.815447,3941335.609,903.7793851,3253605.786,0,0,328144.2073
w-singletint,west,existing, 07/21  22:00:00,25.7875,120149.9878,26.86491708,23.99923215,25.43207461,0,673.7148057,23.99923215,0.009123381,47.99385812,0,0,0,977.1944754,3517900.111,779.8215289,2807357.504,0,0,328144.2073
w-singletint,west,existing, 07/21  23:00:00,24.85,90449.9908,26.45025774,23.99929635,25.22477705,0,540.1818796,23.99929635,0.009454683,49.71039149,0,0,0,827.3025309,2978289.111,638.3960567,2298225.804,0,0,328144.2073
w-singletint,west,existing, 07/21  24:00:00,24.0875,44549.99547,26.08499535,23.99937722,25.04218628,0,438.583423,23.99937722,0.009710394,51.03398273,0,0,0,703.9251305,2534130.47,530.3556411,1909280.308,0,0,328144.2073
w-singletint,west,existing, 07/22  01:00:00,23.2125,35099.99643,25.77596792,23.99946508,24.8877165,0,370.1104064,23.99946508,0.009864975,51.83345321,0,0,0,612.8746796,2206348.847,454.5274485,1636298.815,0,0,328144.2073
w-singletint,west,existing, 07/22  02:00:00,22.8,35099.99643,25.53533743,23.99953984,24.76743864,0,317.4053346,23.99953984,0.010015242,52.61024554,0,0,0,544.5541924,1960395.093,398.3811375,1434172.095,0,0,328144.2073
w-singletint,west,existing, 07/22  03:00:00,22.1125,14849.99849,25.29424277,23.99960819,24.64692548,0,266.5845145,23.99960819,0.010195472,53.54150536,0,0,0,475.6712658,1712416.557,341.8063687,1230502.927,0,0,328144.2073
w-singletint,west,existing, 07/22  04:00:00,22.0125,14849.99849,25.11201804,23.99966382,24.55584093,0,229.2718214,23.99966382,0.010359663,54.38945709,0,0,0,428.0126653,1540845.595,303.6702804,1093213.009,0,0,328144.2073
w-singletint,west,existing, 07/22  05:00:00,22.575,14849.99849,25.0149768,23.9996886,24.5073327,0,211.0835011,23.9996886,0.010448402,54.84757817,0,0,0,409.7038667,1474933.92,290.2097917,1044755.25,0,0,328144.2073
w-singletint,west,existing, 07/22  06:00:00,22.425,14849.99849,24.91424092,23.9997093,24.45697511,0,192.0847749,23.9997093,0.010496131,55.09390021,0,0,0,382.5065733,1377023.664,269.9655993,971876.1573,0,0,328144.2073
w-singletint,west,existing, 07/22  07:00:00,23.2625,55349.99437,25.05925749,23.99972029,24.52948889,0,216.8814271,23.99972029,0.0104751,55.01993265,0,0,0,426.5845138,1535704.25,301.768197,1086365.509,0,0,328144.2073
w-singletint,west,existing, 07/22  08:00:00,24.9625,55349.99437,25.37614321,23.99969078,24.687917,0,298.007247,23.99969078,0.01024356,53.8439181,0,0,0,547.5314575,1971113.247,397.1129964,1429606.787,0,0,328144.2073
w-singletint,west,existing, 07/22  09:00:00,27.2875,75599.99231,25.81547409,23.99957481,24.90752445,0,423.4304104,23.99957481,0.00992481,52.19513204,0,0,0,717.7114939,2583761.378,542.0431457,1951355.325,0,0,328144.2073
w-singletint,west,existing, 07/22  10:00:00,29.3625,75599.99231,26.21434474,23.99958209,25.10696342,0,481.7136156,23.99958209,0.009612931,50.57985604,0,0,0,780.0171552,2808061.759,617.7051671,2223738.602,0,0,328144.2073
w-singletint,west,existing, 07/22  11:00:00,31.0625,55349.99437,26.52322479,23.9996129,25.26141884,0,525.4318331,23.9996129,0.009237812,48.60441242,0,0,0,802.8422486,2890232.095,675.4854371,2431747.574,0,0,328144.2073
w-singletint,west,existing, 07/22  12:00:00,31.7,44549.99547,26.77913278,23.99960528,25.38936903,0,590.1524971,23.99960528,0.008861553,46.63479343,0,0,0,844.3214024,3039557.049,745.390113,2683404.407,0,0,328144.2073
w-singletint,west,existing, 07/22  13:00:00,32.3875,44549.99547,27.02557824,23.99963204,25.51260514,0,653.3784316,23.99963204,0.008604431,45.27160347,0,0,0,889.4840949,3202142.742,814.3230792,2931563.085,0,0,328144.2073
w-singletint,west,existing, 07/22  14:00:00,33.1125,44549.99547,28.06414503,24.02535849,26.04475176,0,934.7146192,24.02535849,0.008427035,44.23828313,0,0,0,1170.714615,4214572.615,1098.816166,3955738.198,0,0,328144.2073
w-singletint,west,existing, 07/22  15:00:00,33.675,44549.99547,30.22791053,25.32678011,27.77734532,0,1222.379012,25.32678011,0.008419441,40.87063531,0.75,0,0.75,1375.867879,4953124.366,1354.145086,4874922.31,0,0,328144.2073
w-singletint,west,existing, 07/22  16:00:00,33.9,44549.99547,33.11313131,28.00710812,30.56011971,0,1344.007195,28.00710812,0.008616311,35.69529367,1,0,1,1454.254885,5235317.588,1454.254885,5235317.588,0,0,328144.2073
w-singletint,west,existing, 07/22  17:00:00,33.9,44549.99547,35.70277882,30.48307786,33.09292834,0,1420.890725,30.48307786,0.008626461,30.94999512,1,0,1,1509.044869,5432561.527,1509.044869,5432561.527,0,0,328144.2073
w-singletint,west,existing, 07/22  18:00:00,33.525,44549.99547,37.01944806,31.7384821,34.37896508,0,1450.669644,31.7384821,0.008887958,29.65894234,1,0,1,1553.916695,5594100.102,1553.916695,5594100.102,0,0,328144.2073
w-singletint,west,existing, 07/22  19:00:00,32.9875,114749.9883,36.03159861,30.70089983,33.36624922,0,1416.595346,30.70089983,0.009308709,32.95821891,1,0,1,1554.281228,5595412.422,1554.281228,5595412.422,0,0,328144.2073
w-singletint,west,existing, 07/22  20:00:00,31.05,134999.9863,32.91929016,27.96146951,30.44037984,0,1330.951427,27.96146951,0.009661776,40.08786699,1,0,1,1540.954437,5547435.974,1480.674084,5330426.702,0,0,328144.2073
w-singletint,west,existing, 07/22  21:00:00,29.625,134999.9863,30.77296709,25.9378994,28.35543325,0,1244.176027,25.9378994,0.009168516,42.82611659,1,0,1,1516.175621,5458232.235,1388.324852,4997969.466,0,0,328144.2073
w-singletint,west,existing, 07/22  22:00:00,28.4,134999.9863,29.45864727,24.79671054,27.1276789,0,1175.078442,24.79671054,0.0086065,43.09122418,0.5,0,0.25,1451.686021,5226069.676,1317.486488,4742951.357,0,0,328144.2073
w-singletint,west,existing, 07/22  23:00:00,27.425,114749.9883,28.4100637,24.06731248,26.23868809,0,1041.020909,24.06731248,0.008307201,43.49006926,0,0,0,1308.560253,4710816.912,1171.981388,4219132.996,0,0,328144.2073
w-singletint,west,existing, 07/22  24:00:00,24.7625,55349.99437,27.53625071,23.99947085,25.76786078,0,801.66454,23.99947085,0.008301901,43.64052659,0,0,0,1032.071729,3715458.225,899.0521146,3236587.612,0,0,328144.2073
w-singletint,west,existing, 07/23  01:00:00,22.6125,35099.99643,26.88203018,23.99927173,25.44065095,0,642.6585745,23.99927173,0.008444433,44.35209643,0,0,0,851.8946182,3066820.625,722.0385791,2599338.885,0,0,328144.2073
w-singletint,west,existing, 07/23  02:00:00,21.8875,35099.99643,26.42889694,23.99935088,25.21412391,0,527.3867208,23.99935088,0.008686921,45.59072388,0,0,0,727.6160482,2619417.773,600.7208424,2162595.033,0,0,328144.2073
w-singletint,west,existing, 07/23  03:00:00,21.7,14849.99849,26.0740083,23.99944382,25.03672606,0,440.2523444,23.99944382,0.008950445,46.95386298,0,0,0,635.4894965,2287762.187,512.035092,1843326.331,0,0,328144.2073
w-singletint,west,existing, 07/23  04:00:00,22.3875,14849.99849,25.83980515,23.99950315,24.91965415,0,384.9036638,23.99950315,0.009226968,48.38312846,0,0,0,585.0490438,2106176.558,462.4542107,1664835.158,0,0,328144.2073
w-singletint,west,existing, 07/23  05:00:00,21.05,14849.99849,25.51569762,23.99957346,24.75763554,0,312.9998773,23.99957346,0.009462069,49.62871178,0,0,0,493.7726096,1777581.395,379.3533537,1365672.073,0,0,328144.2073
w-singletint,west,existing, 07/23  06:00:00,19.625,14849.99849,25.193454,23.99966501,24.59655951,0,240.7913741,23.99966501,0.009702303,50.92056578,0,0,0,395.9518688,1425426.728,295.2336151,1062841.014,0,0,328144.2073
w-singletint,west,existing, 07/23  07:00:00,20.4625,55349.99437,25.22082853,23.99970482,24.61026667,0,247.6606805,23.99970482,0.009851596,51.71128405,0,0,0,419.7760174,1511193.663,309.0944039,1112739.854,0,0,328144.2073
w-singletint,west,existing, 07/23  08:00:00,23.1625,55349.99437,25.53532319,23.99967481,24.767499,0,332.3741512,23.99967481,0.009796395,51.45853472,0,0,0,557.6740446,2007626.56,416.3982254,1499033.612,0,0,328144.2073
w-singletint,west,existing, 07/23  09:00:00,26.15,75599.99231,26.01177489,23.99957057,25.00567273,0,464.3245448,23.99957057,0.009717331,51.06931133,0,0,0,754.7067363,2716944.251,573.468877,2064487.957,0,0,328144.2073
w-singletint,west,existing, 07/23  10:00:00,28.575,75599.99231,26.43770794,23.9995693,25.21863862,0,531.9417942,23.9995693,0.009677575,50.86357358,0,0,0,856.0561196,3081802.031,661.5625439,2381625.158,0,0,328144.2073
w-singletint,west,existing, 07/23  11:00:00,30.15,55349.99437,26.64713108,23.99959625,25.32336367,0,553.3283794,23.99959625,0.009573545,50.2933324,0,0,0,875.2958011,3151064.884,696.1257872,2506052.834,0,0,328144.2073
w-singletint,west,existing, 07/23  12:00:00,31.975,44549.99547,26.93723309,23.99954395,25.46838852,0,629.1268928,23.99954395,0.009366596,49.20372123,0,0,0,949.461904,3418062.855,787.0963906,2833547.006,0,0,328144.2073
w-singletint,west,existing, 07/23  13:00:00,32.8,44549.99547,27.18202381,23.99952135,25.59077258,0,694.7536114,23.99952135,0.009107845,47.83403724,0,0,0,995.8809146,3585171.293,859.4036912,3093853.288,0,0,328144.2073
w-singletint,west,existing, 07/23  14:00:00,33.4875,44549.99547,28.12569226,24.03168993,26.0786911,0,949.0107397,24.03168993,0.008778118,45.99242108,0,0,0,1238.997951,4460392.624,1115.66359,4016388.924,0,0,328144.2073
w-singletint,west,existing, 07/23  15:00:00,33.9,44549.99547,30.25811199,25.38230427,27.82020813,0,1216.275758,25.38230427,0.008703368,42.07362214,0.75,0,0.75,1410.569853,5078051.471,1346.631503,4847873.413,0,0,328144.2073
w-singletint,west,existing, 07/23  16:00:00,34.2125,44549.99547,33.09969606,27.96953341,30.53461473,0,1346.438996,27.96953341,0.00936429,38.77612107,1,0,1,1474.921632,5309717.876,1460.609507,5258194.227,0,0,328144.2073
w-singletint,west,existing, 07/23  17:00:00,34.4,44549.99547,35.70036163,30.40760407,33.05398285,0,1444.644513,30.40760407,0.010269093,36.88455195,1,0,1,1543.508187,5556629.474,1540.104367,5544375.721,0,0,328144.2073
w-singletint,west,existing, 07/23  18:00:00,34.0875,44549.99547,37.05572703,31.66133538,34.35853121,0,1486.504107,31.66133538,0.010874551,36.33051474,1,0,1,1591.129479,5728066.124,1591.129479,5728066.124,0,0,328144.2073
w-singletint,west,existing, 07/23  19:00:00,33.525,114749.9883,36.53828754,31.14062701,33.83945727,0,1440.074204,31.14062701,0.011086365,38.14528771,1,0,1,1606.62285,5783842.259,1569.057137,5648605.693,0,0,328144.2073
w-singletint,west,existing, 07/23  20:00:00,32.3,134999.9863,33.54307556,28.67714381,31.11010969,0,1294.424527,28.67714381,0.010707679,42.50020306,1,0,1,1578.066033,5681037.717,1444.451377,5200024.957,0,0,328144.2073
w-singletint,west,existing, 07/23  21:00:00,31.0125,134999.9863,31.33681483,26.58585894,28.96133688,0,1224.908288,26.58585894,0.009766536,43.85631071,1,0,1,1531.262076,5512543.473,1376.447924,4955212.525,0,0,328144.2073
w-singletint,west,existing, 07/23  22:00:00,29.5375,134999.9863,29.96226456,25.22762108,27.59494282,0,1198.11246,25.22762108,0.008970043,43.74450714,0.75,0,0.75,1500.857261,5403086.139,1346.155376,4846159.353,0,0,328144.2073
w-singletint,west,existing, 07/23  23:00:00,28.2125,114749.9883,28.81579083,24.24919795,26.53249439,0,1106.76731,24.24919795,0.008578551,44.40347089,0,0,0,1420.984047,5115542.57,1250.512884,4501846.381,0,0,328144.2073
w-singletint,west,existing, 07/23  24:00:00,27.1125,55349.99437,27.9422075,24.00170579,25.97195665,0,906.6925132,24.00170579,0.008508975,44.70837681,0,0,0,1186.036891,4269732.808,1024.495942,3688185.393,0,0,328144.2073
w-singletint,west,existing, 07/24  01:00:00,26.0125,29699.99698,27.35257724,23.99916933,25.67587329,0,753.8219747,23.99916933,0.008751279,45.97076092,0,0,0,1029.416566,3705899.639,861.7565457,3102323.565,0,0,328144.2073
w-singletint,west,existing, 07/24  02:00:00,25.225,22949.99767,26.89688088,23.9992104,25.44804564,0,634.2296608,23.9992104,0.009114859,47.85290946,0,0,0,919.2266493,3309215.938,735.6154825,2648215.737,0,0,328144.2073
w-singletint,west,existing, 07/24  03:00:00,24.625,14849.99849,26.52564836,23.99929108,25.26246972,0,541.6131529,23.99929108,0.00953297,50.046396,0,0,0,836.0680727,3009845.062,637.9567348,2296644.245,0,0,328144.2073
w-singletint,west,existing, 07/24  04:00:00,24.4,14849.99849,26.24342724,23.99934373,25.12138548,0,472.4376042,23.99934373,0.009911555,52.02211857,0,0,0,772.6148266,2781413.376,566.8849797,2040785.927,0,0,328144.2073
w-singletint,west,existing, 07/24  05:00:00,24.4,14849.99849,26.01724385,23.99939311,25.00831848,0,419.1330301,23.99939311,0.010251085,53.77516067,0,0,0,722.6179909,2601424.767,513.5752697,1848870.971,0,0,328144.2073
w-singletint,west,existing, 07/24  06:00:00,24.4,29699.99698,25.82944257,23.99943614,24.91443936,0,376.4947296,23.99943614,0.010524863,55.22227115,0,0,0,679.6951835,2446902.661,470.9313121,1695352.723,0,0,328144.2073
w-singletint,west,existing, 07/24  07:00:00,24.4,59399.99396,25.88143567,23.99941298,24.94042432,0,417.4819121,23.99941298,0.010543008,55.33682625,0,0,0,746.1588789,2686171.964,511.8306429,1842590.314,0,0,328144.2073
w-singletint,west,existing, 07/24  08:00:00,24.775,75599.99231,26.1028074,23.99942449,25.05111594,0,480.2821944,23.99942449,0.010234913,53.77950866,0,0,0,820.8578911,2955088.408,577.7299906,2079827.966,0,0,328144.2073
w-singletint,west,existing, 07/24  09:00:00,26.375,59399.99396,26.29682036,23.99952528,25.14817282,0,479.6437051,23.99952528,0.009992679,52.54662285,0,0,0,805.7404105,2900665.478,590.7001729,2126520.623,0,0,328144.2073
w-singletint,west,existing, 07/24  10:00:00,28.2625,59399.99396,26.53198952,23.99958327,25.26578639,0,528.0539184,23.99958327,0.00982677,51.68756606,0,0,0,868.2949057,3125861.66,655.058819,2358211.748,0,0,328144.2073
w-singletint,west,existing, 07/24  11:00:00,30.275,37799.99615,26.77524929,23.99961702,25.38743316,0,574.7550617,23.99961702,0.009658522,50.81602686,0,0,0,917.6387036,3303499.333,718.6768405,2587236.626,0,0,328144.2073
w-singletint,west,existing, 07/24  12:00:00,32.1625,37799.99615,27.04312395,23.99957653,25.52135024,0,647.5085732,23.99957653,0.009417429,49.56659265,0,0,0,984.0764276,3542675.139,807.1354291,2905687.545,0,0,328144.2073
w-singletint,west,existing, 07/24  13:00:00,33.4875,37799.99615,27.33489366,23.99955243,25.66722305,0,727.0613998,23.99955243,0.00910597,47.92091271,0,0,0,1037.004027,3733214.497,897.4650218,3230874.079,0,0,328144.2073
w-singletint,west,existing, 07/24  14:00:00,34.2125,37799.99615,28.32622845,24.06019031,26.19320938,0,990.8189251,24.06019031,0.008713815,45.6764794,0,0,0,1271.916672,4578900.019,1160.348642,4177255.111,0,0,328144.2073
w-singletint,west,existing, 07/24  15:00:00,34.775,37799.99615,30.47312954,25.53119167,28.0021606,0,1223.309028,25.53119167,0.008671797,41.61046658,0.75,0,0.75,1399.038383,5036538.178,1360.901511,4899245.44,0,0,328144.2073
w-singletint,west,existing, 07/24  16:00:00,35.375,37799.99615,33.38680193,28.27668875,30.83174534,0,1340.686469,28.27668875,0.009368563,38.18385628,1,0,1,1460.748544,5258694.759,1460.748544,5258694.759,0,0,328144.2073
w-singletint,west,existing, 07/24  17:00:00,35.6,37799.99615,35.98041427,30.74422719,33.36232073,0,1427.447401,30.74422719,0.010144504,35.81913199,1,0,1,1529.662343,5506784.434,1529.662343,5506784.434,0,0,328144.2073
w-singletint,west,existing, 07/24  18:00:00,35.225,37799.99615,37.34439309,32.02058015,34.68248662,0,1470.350935,32.02058015,0.010750472,35.24881585,1,0,1,1580.738264,5690657.75,1580.738264,5690657.75,0,0,328144.2073
w-singletint,west,existing, 07/24  19:00:00,34.3125,90449.9908,36.70414416,31.30159314,34.00286865,0,1439.880516,31.30159314,0.010982132,37.49440326,1,0,1,1592.286216,5732230.377,1580.50716,5689825.777,0,0,328144.2073
w-singletint,west,existing, 07/24  20:00:00,32.8375,120149.9878,33.66471357,28.74111542,31.2029145,0,1302.245204,28.74111542,0.010613917,42.0163661,1,0,1,1566.231542,5638433.551,1456.411059,5243079.812,0,0,328144.2073
w-singletint,west,existing, 07/24  21:00:00,31.5125,134999.9863,31.48113668,26.66148361,29.07131014,0,1235.566645,26.66148361,0.009657754,43.22623665,1,0,1,1519.302431,5469488.753,1390.581472,5006093.299,0,0,328144.2073
w-singletint,west,existing, 07/24  22:00:00,30.4125,120149.9878,30.18038395,25.41953698,27.79996046,0,1206.04861,25.41953698,0.009024341,43.52799538,1,0,1,1493.774643,5377588.714,1362.497105,4904989.579,0,0,328144.2073
w-singletint,west,existing, 07/24  23:00:00,28.9375,90449.9908,29.04593074,24.42633663,26.73613368,0,1134.943788,24.42633663,0.008759979,44.88106312,0,0,0,1461.266299,5260558.678,1281.546881,4613568.771,0,0,328144.2073
w-singletint,west,existing, 07/24  24:00:00,27.6125,44549.99547,28.11106746,24.00966301,26.06036524,0,962.4521217,24.00966301,0.008736142,45.9391024,0,0,0,1292.4352,4652766.719,1086.90433,3912855.588,0,0,328144.2073
w-singletint,west,existing, 07/25  01:00:00,26.5125,29699.99698,27.49216752,23.99904297,25.74560525,0,790.8768391,23.99904297,0.009020209,47.45940792,0,0,0,1118.627191,4027057.888,903.0753955,3251071.424,0,0,328144.2073
w-singletint,west,existing, 07/25  02:00:00,25.7875,22949.99767,27.0254991,23.99911437,25.51230674,0,666.3029917,23.99911437,0.009324239,49.03522356,0,0,0,990.2351983,3564846.714,772.3965191,2780627.469,0,0,328144.2073
w-singletint,west,existing, 07/25  03:00:00,25.225,14849.99849,26.64141322,23.99921297,25.32031309,0,569.0363933,23.99921297,0.009606569,50.46513268,0,0,0,884.3962125,3183826.365,670.397624,2413431.446,0,0,328144.2073
w-singletint,west,existing, 07/25  04:00:00,24.625,14849.99849,26.30684248,23.99930309,25.15307278,0,488.7788434,23.99930309,0.009902785,51.97695491,0,0,0,796.3961718,2867026.219,585.1071945,2106385.9,0,0,328144.2073
w-singletint,west,existing, 07/25  05:00:00,24.4,14849.99849,26.03539453,23.99937298,25.01738376,0,425.7841064,23.99937298,0.010194904,53.51914813,0,0,0,727.7819948,2620015.181,520.2058691,1872741.129,0,0,328144.2073
w-singletint,west,existing, 07/25  06:00:00,24.0875,29699.99698,25.80228793,23.99943339,24.90086066,0,374.7245695,23.99943339,0.010416334,54.68281968,0,0,0,666.4676681,2399283.605,466.5137925,1679449.653,0,0,328144.2073
w-singletint,west,existing, 07/25  07:00:00,23.9,59399.99396,25.8196961,23.99944423,24.90957017,0,404.7954188,23.99944423,0.010482639,55.02512923,0,0,0,718.3886862,2586199.27,494.9441538,1781798.954,0,0,328144.2073
w-singletint,west,existing, 07/25  08:00:00,24.9625,75599.99231,26.17377971,23.99941455,25.08659713,0,495.6171864,23.99941455,0.010225744,53.73216731,0,0,0,844.8521772,3041467.838,594.657501,2140767.004,0,0,328144.2073
w-singletint,west,existing, 07/25  09:00:00,26.6,59399.99396,26.41216555,23.99949201,25.20582878,0,507.2879009,23.99949201,0.009981512,52.48892167,0,0,0,845.8785819,3045162.895,620.2249325,2232809.757,0,0,328144.2073
w-singletint,west,existing, 07/25  10:00:00,28.575,59399.99396,26.71216709,23.99951654,25.35584182,0,573.330744,23.99951654,0.009675641,50.90494534,0,0,0,913.4407135,3288386.569,702.8067849,2530104.426,0,0,328144.2073
w-singletint,west,existing, 07/25  11:00:00,30.15,37799.99615,26.95026598,23.99958001,25.474923,0,619.5392794,23.99958001,0.009378225,49.33230209,0,0,0,944.5678336,3400444.201,762.3072958,2744306.265,0,0,328144.2073
w-singletint,west,existing, 07/25  12:00:00,31.2875,37799.99615,27.18739975,23.99959556,25.59349766,0,683.5275172,23.99959556,0.009231599,48.55380638,0,0,0,1008.832631,3631797.47,835.8616125,3009101.805,0,0,328144.2073
w-singletint,west,existing, 07/25  13:00:00,32.7,37799.99615,27.44795398,23.99958218,25.72376808,0,755.1530801,23.99958218,0.009099206,47.83742818,0,0,0,1075.977046,3873517.366,919.25109,3309303.924,0,0,328144.2073
w-singletint,west,existing, 07/25  14:00:00,33.675,37799.99615,28.48022874,24.10536053,26.29279463,0,1019.275987,24.10536053,0.008864382,46.31309912,0,0,0,1337.362296,4814504.266,1183.944142,4262198.913,0,0,328144.2073
w-singletint,west,existing, 07/25  15:00:00,34.5875,37799.99615,30.63744225,25.69162043,28.16453134,0,1221.328959,25.69162043,0.008839363,41.9986783,1,0,0.75,1416.996747,5101188.29,1355.405853,4879461.071,0,0,328144.2073
w-singletint,west,existing, 07/25  16:00:00,35.375,37799.99615,33.07812586,27.92424389,30.50118488,0,1332.960336,27.92424389,0.009424505,39.17231689,1,0,1,1455.787193,5240833.894,1452.329598,5228386.553,0,0,328144.2073
w-singletint,west,existing, 07/25  17:00:00,35.6,37799.99615,35.00341429,29.77012812,32.3867712,0,1395.293268,29.77012812,0.010296621,38.36461691,1,0,1,1514.631991,5452675.168,1511.879074,5442764.668,0,0,328144.2073
w-singletint,west,existing, 07/25  18:00:00,35.225,37799.99615,35.42994327,30.24086111,32.83540219,0,1388.170999,30.24086111,0.010769438,39.02491401,1,0,1,1551.943,5586994.801,1523.111001,5483199.605,0,0,328144.2073
w-singletint,west,existing, 07/25  19:00:00,34.3125,90449.9908,33.92767553,28.89453973,31.41110763,0,1297.791856,28.89453973,0.010593645,41.49131661,1,0,1,1546.372101,5566939.564,1458.881392,5251973.011,0,0,328144.2073
w-singletint,west,existing, 07/25  20:00:00,33.525,120149.9878,31.70985824,26.97684054,29.34334939,0,1208.449158,26.97684054,0.010031337,43.97816387,1,0,1,1508.531451,5430713.223,1381.513238,4973447.658,0,0,328144.2073
w-singletint,west,existing, 07/25  21:00:00,31.925,134999.9863,30.15822914,25.55471771,27.85647342,0,1154.186322,25.55471771,0.009457381,45.15947683,1,0,1,1496.615104,5387814.376,1321.348037,4756852.933,0,0,328144.2073
w-singletint,west,existing, 07/25  22:00:00,30.0375,120149.9878,29.07537454,24.58063422,26.82800438,0,1125.076628,24.58063422,0.00909115,46.07390877,0.25,0,0,1496.546573,5387567.661,1284.404482,4623856.134,0,0,328144.2073
w-singletint,west,existing, 07/25  23:00:00,28.7125,90449.9908,28.13300496,24.0186623,26.07583363,0,982.419824,24.0186623,0.008792727,46.16059025,0,0,0,1316.743345,4740276.041,1118.531504,4026713.415,0,0,328144.2073
w-singletint,west,existing, 07/25  24:00:00,27.6125,44549.99547,27.4893163,23.99906986,25.74419308,0,789.5614218,23.99906986,0.008913338,46.85768877,0,0,0,1094.519294,3940269.458,910.8995726,3279238.461,0,0,328144.2073
w-singletint,west,existing, 07/26  01:00:00,26.8875,29699.99698,27.03033324,23.99914391,25.51473858,0,665.9657138,23.99914391,0.00914442,48.05464352,0,0,0,965.8132302,3476927.629,781.290808,2812646.909,0,0,328144.2073
w-singletint,west,existing, 07/26  02:00:00,26.0125,22949.99767,26.65920948,23.99925361,25.32923154,0,571.3447334,23.99925361,0.009485037,49.81737,0,0,0,876.4682173,3155285.582,679.3849238,2445785.726,0,0,328144.2073
w-singletint,west,existing, 07/26  03:00:00,25.225,14849.99849,26.36534136,23.99931766,25.18232951,0,498.4788621,23.99931766,0.009833751,51.62021827,0,0,0,805.9456428,2901404.314,599.8712824,2159536.617,0,0,328144.2073
w-singletint,west,existing, 07/26  04:00:00,25,14849.99849,26.13494017,23.99936254,25.06715135,0,443.6479115,23.99936254,0.010125805,53.12859112,0,0,0,751.8011742,2706484.227,543.1544703,1955356.093,0,0,328144.2073
w-singletint,west,existing, 07/26  05:00:00,24.625,14849.99849,25.87985506,23.99942496,24.93964001,0,387.4106109,23.99942496,0.010433727,54.68268809,0,0,0,690.0390323,2484140.516,483.7620512,1741543.384,0,0,328144.2073
w-singletint,west,existing, 07/26  06:00:00,24.4,29699.99698,25.6807312,23.99947899,24.8401051,0,343.6865242,23.99947899,0.010716175,56.15216251,0,0,0,642.2747973,2312189.27,438.1343403,1577283.625,0,0,328144.2073
w-singletint,west,existing, 07/26  07:00:00,24.775,59399.99396,25.80136713,23.99943778,24.90040246,0,398.6587962,23.99943778,0.010711962,56.18715048,0,0,0,732.4914688,2636969.288,496.1756181,1786232.225,0,0,328144.2073
w-singletint,west,existing, 07/26  08:00:00,25.375,75599.99231,26.10832563,23.9994103,25.05386797,0,481.1127194,23.9994103,0.010334162,54.25843929,0,0,0,833.4333146,3000359.933,583.6054207,2100979.514,0,0,328144.2073
w-singletint,west,existing, 07/26  09:00:00,26.2875,59399.99396,26.39989444,23.99947789,25.19968616,0,504.0623256,23.99947789,0.009974039,52.39738675,0,0,0,837.1032406,3013571.666,614.3094704,2211514.093,0,0,328144.2073
w-singletint,west,existing, 07/26  10:00:00,28.075,59399.99396,26.7630633,23.99950267,25.38128298,0,586.2618168,23.99950267,0.009647101,50.70599715,0,0,0,927.8079434,3340108.596,711.5703635,2561653.308,0,0,328144.2073
w-singletint,west,existing, 07/26  11:00:00,29.2125,37799.99615,26.92045839,23.99959068,25.46002453,0,612.4340718,23.99959068,0.00944774,49.67361396,0,0,0,944.3431429,3399635.314,747.4171438,2690701.718,0,0,328144.2073
w-singletint,west,existing, 07/26  12:00:00,30.8375,37799.99615,27.0562186,23.99961157,25.52791509,0,649.0660402,23.99961157,0.009363908,49.23932425,0,0,0,982.1448083,3535721.31,797.7121376,2871763.695,0,0,328144.2073
