Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 07/26  13:00:00,32.3875,37799.99615,27.227428,23.99960947,25.61351874,0,695.6788359,23.99960947,0.009274578,48.74576972,0,0,0,1027.523783,3699085.619,857.3001898,3086280.683,0,0,328144.2073
w-singletint,west,existing, 07/26  14:00:00,33.4875,37799.99615,28.2507122,24.03568319,26.14319769,0,972.2484111,24.03568319,0.009000862,47.17994323,0,0,0,1312.466275,4724878.588,1138.708186,4099349.471,0,0,328144.2073
w-singletint,west,existing, 07/26  15:00:00,33.9,37799.99615,29.94587885,25.11772183,27.53180034,0,1175.192186,25.11772183,0.008850433,43.46537458,0.75,0,0.5,1425.771538,5132777.536,1313.291963,4727851.067,0,0,328144.2073
w-singletint,west,existing, 07/26  16:00:00,34.2125,37799.99615,32.66607007,27.52402378,30.09504692,0,1310.088777,27.52402378,0.009363886,39.81054479,1,0,1,1471.315517,5296735.862,1425.481271,5131732.575,0,0,328144.2073
w-singletint,west,existing, 07/26  17:00:00,34.4,37799.99615,34.24286722,29.11116641,31.67701682,0,1356.88438,29.11116641,0.0101724,39.3675997,1,0,1,1524.771732,5489178.235,1485.928674,5349343.228,0,0,328144.2073
w-singletint,west,existing, 07/26  18:00:00,34.0875,37799.99615,32.79766117,27.95154137,30.37460127,0,1247.07471,27.95154137,0.010292613,42.60845788,1,0,1,1527.857139,5500285.7,1415.396756,5095428.322,0,0,328144.2073
w-singletint,west,existing, 07/26  19:00:00,33.2125,90449.9908,31.63127407,26.82500857,29.22814132,0,1199.776601,26.82500857,0.009898478,43.78957357,1,0,1,1511.761152,5442340.147,1367.87218,4924339.849,0,0,328144.2073
w-singletint,west,existing, 07/26  20:00:00,32.1125,120149.9878,30.07898394,25.5094654,27.79422467,0,1142.347786,25.5094654,0.009529976,45.62576655,1,0,0.75,1496.607203,5387785.932,1314.401949,4731847.018,0,0,328144.2073
w-singletint,west,existing, 07/26  21:00:00,31.0125,134999.9863,28.75839056,24.3312479,26.54481923,0,1099.48406,24.3312479,0.00902699,46.41399044,0,0,0,1467.842104,5284231.575,1265.905378,4557259.362,0,0,328144.2073
w-singletint,west,existing, 07/26  22:00:00,29.5375,120149.9878,27.94675226,24.0028718,25.97481203,0,964.9370919,24.0028718,0.008853858,46.47417924,0,0,0,1301.460705,4685258.537,1103.490279,3972565.005,0,0,328144.2073
w-singletint,west,existing, 07/26  23:00:00,28.2125,90449.9908,27.38043582,23.99905253,25.68974417,0,775.9537402,23.99905253,0.00902761,47.43198657,0,0,0,1092.177654,3931839.554,902.3828809,3248578.371,0,0,328144.2073
w-singletint,west,existing, 07/26  24:00:00,27.1125,44549.99547,26.94212798,23.99915959,25.47064378,0,642.536077,23.99915959,0.009267605,48.66160568,0,0,0,948.5163062,3414658.702,759.7634335,2735148.361,0,0,328144.2073
w-singletint,west,existing, 07/27  01:00:00,26.325,29699.99698,26.59084605,23.99926246,25.29505426,0,553.1527072,23.99926246,0.009572953,50.22132374,0,0,0,860.0653647,3096235.313,663.8236173,2389765.022,0,0,328144.2073
w-singletint,west,existing, 07/27  02:00:00,25.7875,22949.99767,26.29507887,23.99933749,25.14720818,0,481.354325,23.99933749,0.009916054,51.99283631,0,0,0,790.3436416,2845237.11,587.507063,2115025.427,0,0,328144.2073
w-singletint,west,existing, 07/27  03:00:00,25.225,14849.99849,26.01628728,23.9993966,25.00784194,0,417.2015513,23.9993966,0.010234331,53.63443898,0,0,0,722.1202047,2599632.737,518.6269101,1867056.876,0,0,328144.2073
w-singletint,west,existing, 07/27  04:00:00,25,14849.99849,25.82074789,23.99945133,24.91009961,0,372.2726986,23.99945133,0.010582601,55.42888361,0,0,0,681.1149363,2452013.771,471.8148464,1698533.447,0,0,328144.2073
w-singletint,west,existing, 07/27  05:00:00,24.625,14849.99849,25.6416458,23.99948594,24.82056587,0,334.0337846,23.99948594,0.010895461,57.03925744,0,0,0,641.7578214,2310328.157,430.3997779,1549439.2,0,0,328144.2073
w-singletint,west,existing, 07/27  06:00:00,24.4,29699.99698,25.50079811,23.99952454,24.75016133,0,303.7989564,23.99952454,0.011152702,58.39908197,0,0,0,609.5034686,2194212.487,398.2533497,1433712.059,0,0,328144.2073
w-singletint,west,existing, 07/27  07:00:00,25.15,59399.99396,25.65520893,23.99946448,24.82733671,0,367.1512899,23.99946448,0.011097566,58.13756522,0,0,0,716.0479422,2577772.592,467.8518965,1684266.827,0,0,328144.2073
w-singletint,west,existing, 07/27  08:00:00,26.2875,75599.99231,25.93425972,23.9994449,24.96685231,0,443.0724454,23.9994449,0.010713103,56.19278592,0,0,0,816.0644463,2937832.007,553.3368351,1992012.606,0,0,328144.2073
w-singletint,west,existing, 07/27  09:00:00,27.0125,59399.99396,26.24758679,23.99949732,25.12354205,0,469.1987374,23.99949732,0.010361487,54.39936951,0,0,0,826.9598108,2977055.319,585.6166187,2108219.827,0,0,328144.2073
w-singletint,west,existing, 07/27  10:00:00,27.8875,59399.99396,26.6142897,23.99949236,25.30689103,0,549.9104163,23.99949236,0.009974292,52.39860846,0,0,0,913.1770741,3287437.467,673.6836044,2425260.976,0,0,328144.2073
w-singletint,west,existing, 07/27  11:00:00,29.7375,37799.99615,26.81481673,23.99958154,25.40719914,0,586.8222139,23.99958154,0.009779616,51.39154668,0,0,0,950.6736582,3422425.17,726.4034591,2615052.453,0,0,328144.2073
w-singletint,west,existing, 07/27  12:00:00,31.2875,37799.99615,26.94624115,23.9996009,25.47292103,0,622.0132499,23.9996009,0.009756033,51.23716873,0,0,0,996.1850044,3586266.016,774.6791998,2788845.119,0,0,328144.2073
w-singletint,west,existing, 07/27  13:00:00,32.7,37799.99615,27.23843292,23.99952381,25.61897837,0,699.7435592,23.99952381,0.009584,50.32848338,0,0,0,1073.328287,3863981.834,864.0674408,3110642.787,0,0,328144.2073
w-singletint,west,existing, 07/27  14:00:00,33.9875,37799.99615,28.23411843,24.06645758,26.150288,0,960.6464999,24.06645758,0.009230005,48.24596484,0,0,0,1336.747121,4812289.636,1128.216841,4061580.628,0,0,328144.2073
w-singletint,west,existing, 07/27  15:00:00,34.775,37799.99615,30.41371476,25.62890885,28.02131181,0,1175.979124,25.62890885,0.009163242,43.6219432,0.75,0,0.75,1433.775456,5161591.641,1310.132023,4716475.283,0,0,328144.2073
w-singletint,west,existing, 07/27  16:00:00,35.375,37799.99615,32.79139724,27.78560886,30.28850305,0,1289.625751,27.78560886,0.00970977,40.62819834,1,0,1,1472.311762,5300322.343,1415.784615,5096824.615,0,0,328144.2073
w-singletint,west,existing, 07/27  17:00:00,35.6,37799.99615,33.88330666,28.86262623,31.37296645,0,1313.370772,28.86262623,0.010339859,40.58630391,1,0,1,1511.18334,5440260.024,1452.510223,5229036.803,0,0,328144.2073
w-singletint,west,existing, 07/27  18:00:00,32.475,37799.99615,32.56361924,27.76474976,30.1641845,0,1232.957534,27.76474976,0.010349469,43.30615244,1,0,1,1558.88458,5611984.489,1390.406942,5005464.993,0,0,328144.2073
w-singletint,west,existing, 07/27  19:00:00,29.5375,90449.9908,30.60539966,25.88093205,28.24316585,0,1182.765682,25.88093205,0.009544683,44.68334605,1,0,1,1547.367689,5570523.68,1329.80396,4787294.256,0,0,328144.2073
w-singletint,west,existing, 07/27  20:00:00,26.8375,120149.9878,28.89433627,24.43190033,26.6631183,0,1108.947356,24.43190033,0.00891491,45.57339536,0.25,0,0.25,1487.976977,5356717.116,1240.11234,4464404.424,0,0,328144.2073
w-singletint,west,existing, 07/27  21:00:00,26.6,134999.9863,27.79486777,24.00065608,25.89776192,0,917.0019096,24.00065608,0.008780913,46.10279643,0,0,0,1250.586069,4502109.849,1030.323238,3709163.656,0,0,328144.2073
w-singletint,west,existing, 07/27  22:00:00,27.8875,120149.9878,27.41597447,23.99907688,25.70752568,0,815.6660524,23.99907688,0.008991676,47.24580412,0,0,0,1143.05041,4114981.477,939.3942272,3381819.218,0,0,328144.2073
w-singletint,west,existing, 07/27  23:00:00,27.6125,90449.9908,27.02441211,23.99912895,25.51177053,0,681.4908761,23.99912895,0.009200419,48.34470924,0,0,0,992.3429902,3572434.765,802.888454,2890398.435,0,0,328144.2073
w-singletint,west,existing, 07/27  24:00:00,26.8875,44549.99547,26.63987962,23.99924119,25.31956041,0,566.4890233,23.99924119,0.00943247,49.54547522,0,0,0,864.882471,3113576.896,681.8416899,2454630.084,0,0,328144.2073
w-singletint,west,existing, 07/28  01:00:00,26.325,29699.99698,26.36754498,23.99932431,25.18343464,0,498.5735238,23.99932431,0.00971658,51.01459859,0,0,0,798.2796992,2873806.917,609.2243493,2193207.657,0,0,328144.2073
w-singletint,west,existing, 07/28  02:00:00,25.7875,22949.99767,26.1010842,23.99938485,25.05023452,0,436.4050202,23.99938485,0.010019895,52.58162241,0,0,0,735.5000903,2647800.325,542.566236,1953238.449,0,0,328144.2073
w-singletint,west,existing, 07/28  03:00:00,25.225,14849.99849,25.83303464,23.99945359,24.91624411,0,376.5476942,23.99945359,0.010384966,54.43117088,0,0,0,673.7280829,2425421.098,477.9937308,1720777.431,0,0,328144.2073
w-singletint,west,existing, 07/28  04:00:00,25,14849.99849,25.64348811,23.9994994,24.82149375,0,334.7649594,23.9994994,0.010735085,56.24950668,0,0,0,634.200917,2283123.301,434.3037399,1563493.464,0,0,328144.2073
w-singletint,west,existing, 07/28  05:00:00,24.625,14849.99849,25.46641272,23.99952833,24.73297053,0,298.6798003,23.99952833,0.011031377,57.79661719,0,0,0,595.3036119,2143093.003,395.0576872,1422207.674,0,0,328144.2073
w-singletint,west,existing, 07/28  06:00:00,24.4,29699.99698,25.3585701,23.99956739,24.67906874,0,275.2280662,23.99956739,0.011297858,59.16779022,0,0,0,571.9374222,2058974.72,369.6841329,1330862.879,0,0,328144.2073
w-singletint,west,existing, 07/28  07:00:00,24.775,59399.99396,25.47218584,23.99952091,24.73585337,0,329.0546272,23.99952091,0.011207042,58.73768243,0,0,0,658.6161182,2371018.025,426.5909848,1535727.545,0,0,328144.2073
w-singletint,west,existing, 07/28  08:00:00,26.0625,75599.99231,25.82846392,23.9994818,24.91397286,0,418.8748419,23.9994818,0.010800201,56.66333786,0,0,0,783.8520219,2821867.279,527.2391745,1898061.028,0,0,328144.2073
w-singletint,west,existing, 07/28  09:00:00,27.3875,59399.99396,26.16768022,23.99951664,25.08359843,0,451.1160969,23.99951664,0.010407698,54.63788705,0,0,0,803.9750555,2894310.2,570.6603029,2054377.091,0,0,328144.2073
w-singletint,west,existing, 07/28  10:00:00,28.4875,59399.99396,26.54803042,23.99950514,25.27376778,0,534.4157768,23.99950514,0.009927485,52.18920186,0,0,0,885.6718741,3188418.747,663.1717346,2387418.245,0,0,328144.2073
w-singletint,west,existing, 07/28  11:00:00,30.275,37799.99615,26.81975859,23.99958621,25.4096724,0,588.4449048,23.99958621,0.00963264,50.65017183,0,0,0,933.1473685,3359330.526,732.3706113,2636534.201,0,0,328144.2073
w-singletint,west,existing, 07/28  12:00:00,31.475,37799.99615,27.10252576,23.99956488,25.55104532,0,664.0935679,23.99956488,0.009444652,49.65767471,0,0,0,1010.80001,3638880.035,818.0556802,2945000.449,0,0,328144.2073
w-singletint,west,existing, 07/28  13:00:00,32.0125,37799.99615,27.24830823,23.99956858,25.62393841,0,702.5785698,23.99956858,0.00924208,48.57761312,0,0,0,1031.208866,3712351.918,860.9237473,3099325.49,0,0,328144.2073
w-singletint,west,existing, 07/28  14:00:00,33.575,37799.99615,28.17905417,24.04618183,26.112618,0,947.619511,24.04618183,0.008980744,47.04624799,0,0,0,1278.729062,4603424.624,1113.800668,4009682.404,0,0,328144.2073
w-singletint,west,existing, 07/28  15:00:00,34.4,37799.99615,30.28215752,25.42187234,27.85201493,0,1181.266895,25.42187234,0.008966777,43.23365999,0.75,0,0.75,1427.657474,5139566.905,1321.401723,4757046.202,0,0,328144.2073
w-singletint,west,existing, 07/28  16:00:00,32.3375,37799.99615,30.62245091,25.83311479,28.22778285,0,1185.885834,25.83311479,0.009262389,43.56605691,1,0,1,1486.133999,5350082.395,1345.00556,4842020.015,0,0,328144.2073
w-singletint,west,existing, 07/28  17:00:00,29.725,37799.99615,29.53222474,24.8365706,27.18439767,0,1146.884511,24.8365706,0.009063547,45.25861087,0.5,0,0.25,1509.593207,5434535.546,1297.011884,4669242.783,0,0,328144.2073
w-singletint,west,existing, 07/28  18:00:00,29.2125,37799.99615,29.39866002,24.69464619,27.04665311,0,1164.145382,24.69464619,0.008743745,44.05802615,0.25,0,0,1479.638667,5326699.202,1293.209264,4655553.352,0,0,328144.2073
w-singletint,west,existing, 07/28  19:00:00,29.4,90449.9908,28.26571059,24.0823041,26.17400734,0,1009.701363,24.0823041,0.008639611,45.16654294,0,0,0,1326.13111,4774071.996,1158.331683,4169994.06,0,0,328144.2073
w-singletint,west,existing, 07/28  20:00:00,28.7125,120149.9878,27.36601642,23.99964541,25.68283091,0,783.123373,23.99964541,0.008802648,46.23550705,0,0,0,1072.962002,3862663.207,913.9330853,3290159.107,0,0,328144.2073
w-singletint,west,existing, 07/28  21:00:00,27.9875,134999.9863,26.86704158,23.99933759,25.43318958,0,663.2652963,23.99933759,0.00913244,47.97398552,0,0,0,964.4975668,3472191.241,787.9230378,2836522.936,0,0,328144.2073
w-singletint,west,existing, 07/28  22:00:00,27.425,120149.9878,26.57376052,23.99930259,25.28653155,0,598.0637768,23.99930259,0.009361934,49.21143821,0,0,0,902.0666801,3247440.048,717.9141574,2584490.967,0,0,328144.2073
w-singletint,west,existing, 07/28  23:00:00,26.8875,90449.9908,26.27272997,23.99934306,25.13603652,0,494.3055916,23.99934306,0.009600109,50.46324033,0,0,0,784.3220438,2823559.358,609.6923635,2194892.509,0,0,328144.2073
w-singletint,west,existing, 07/28  24:00:00,26.325,44549.99547,25.99832738,23.99942868,24.99887803,0,413.4184166,23.99942868,0.009948923,52.2676429,0,0,0,699.7838081,2519221.709,524.1127748,1886805.989,0,0,328144.2073
w-singletint,west,existing, 07/29  01:00:00,25.7875,35099.99643,25.80175022,23.99947362,24.90061192,0,368.4289264,23.99947362,0.010296868,54.09993786,0,0,0,659.4821517,2374135.746,474.6090064,1708592.423,0,0,328144.2073
w-singletint,west,existing, 07/29  02:00:00,25.225,35099.99643,25.63135734,23.99950736,24.81543235,0,331.5006801,23.99950736,0.010612532,55.71622466,0,0,0,622.7856784,2242028.442,432.9293475,1558545.651,0,0,328144.2073
w-singletint,west,existing, 07/29  03:00:00,25,14849.99849,25.48207942,23.99953812,24.74080877,0,299.557486,23.99953812,0.010894012,57.14694895,0,0,0,590.8244966,2126968.188,399.0987402,1436755.465,0,0,328144.2073
w-singletint,west,existing, 07/29  04:00:00,25,14849.99849,25.36609429,23.9995671,24.68283069,0,275.8835674,23.9995671,0.01116901,58.56398294,0,0,0,570.7425219,2054673.079,375.4252991,1351531.077,0,0,328144.2073
w-singletint,west,existing, 07/29  05:00:00,24.625,14849.99849,25.23879149,23.99959281,24.61919215,0,251.0122165,23.99959281,0.011389524,59.69935945,0,0,0,540.2800669,1945008.241,347.3821872,1250575.874,0,0,328144.2073
w-singletint,west,existing, 07/29  06:00:00,24.4,14849.99849,25.12278586,23.99962143,24.56120365,0,228.6466519,23.99962143,0.011622264,60.89679423,0,0,0,514.7953111,1853263.12,323.1277685,1163259.967,0,0,328144.2073
w-singletint,west,existing, 07/29  07:00:00,24.775,55349.99437,25.21681567,23.99965104,24.60823335,0,245.1818521,23.99965104,0.011731847,61.49901518,0,0,0,554.5935441,1996536.759,342.8049321,1234097.755,0,0,328144.2073
w-singletint,west,existing, 07/29  08:00:00,25.6875,55349.99437,25.5583492,23.99958135,24.77896527,0,335.9151138,23.99958135,0.011402402,59.82584313,0,0,0,695.5272414,2503898.069,441.1462638,1588126.55,0,0,328144.2073
w-singletint,west,existing, 07/29  09:00:00,27.1625,75599.99231,26.00088696,23.99939637,25.00014166,0,464.9643758,23.99939637,0.010776245,56.59697674,0,0,0,859.6741316,3094826.874,582.5224078,2097080.668,0,0,328144.2073
w-singletint,west,existing, 07/29  10:00:00,28.1125,75599.99231,26.44255808,23.99937933,25.22096871,0,534.2714558,23.99937933,0.01010539,53.16326063,0,0,0,902.0567492,3247404.297,659.7802048,2375208.737,0,0,328144.2073
w-singletint,west,existing, 07/29  11:00:00,29.7375,55349.99437,26.69061521,23.99950027,25.34505774,0,565.2007435,23.99950027,0.009671628,50.90360223,0,0,0,903.6214555,3253037.24,704.5084385,2536230.379,0,0,328144.2073
w-singletint,west,existing, 07/29  12:00:00,30.9125,44549.99547,26.9008688,23.9995255,25.45019715,0,619.7051438,23.9995255,0.009447539,49.72285084,0,0,0,950.4444328,3421599.958,768.8119398,2767722.983,0,0,328144.2073
w-singletint,west,existing, 07/29  13:00:00,31.7875,44549.99547,27.12704558,23.99951939,25.56328248,0,678.0549109,23.99951939,0.009226116,48.54403359,0,0,0,997.3110808,3590319.891,834.4601132,3004056.407,0,0,328144.2073
w-singletint,west,existing, 07/29  14:00:00,33.2625,44549.99547,28.20920542,24.03793637,26.1235709,0,969.1558655,24.03793637,0.008958293,47.03030592,0,0,0,1303.384944,4692185.799,1133.478908,4080524.071,0,0,328144.2073
w-singletint,west,existing, 07/29  15:00:00,32.525,44549.99547,29.54117024,24.7910621,27.16611617,0,1162.49056,24.7910621,0.008785245,44.07448251,0.5,0,0.25,1444.358155,5199689.356,1295.949817,4665419.34,0,0,328144.2073
w-singletint,west,existing, 07/29  16:00:00,32.0125,44549.99547,29.9091946,25.1068791,27.50803685,0,1176.938305,25.1068791,0.00886678,43.62751994,1,0,1,1461.735439,5262247.579,1325.344615,4771240.615,0,0,328144.2073
w-singletint,west,existing, 07/29  17:00:00,31.5125,44549.99547,29.50897843,24.76164048,27.13530945,0,1150.570383,24.76164048,0.008850222,44.45401327,0.25,0,0,1467.777993,5284000.774,1308.147154,4709329.756,0,0,328144.2073
w-singletint,west,existing, 07/29  18:00:00,30.7875,44549.99547,29.53825743,24.80891304,27.17358524,0,1167.419802,24.80891304,0.008825474,44.20584381,0.25,0,0,1477.049178,5317377.041,1307.269177,4706169.037,0,0,328144.2073
w-singletint,west,existing, 07/29  19:00:00,30.9125,114749.9883,29.01785984,24.42432925,26.72109455,0,1132.501572,24.42432925,0.00880774,45.14588635,0,0,0,1469.540842,5290347.03,1290.81099,4646919.563,0,0,328144.2073
w-singletint,west,existing, 07/29  20:00:00,30.0375,134999.9863,27.79520363,24.01655853,25.90588108,0,917.3314435,24.01655853,0.008837365,46.41533078,0,0,0,1233.933034,4442158.923,1063.979633,3830326.679,0,0,328144.2073
w-singletint,west,existing, 07/29  21:00:00,28.4,134999.9863,27.05839373,23.99914327,25.5287685,0,725.8651549,23.99914327,0.008940684,47.02894609,0,0,0,1014.676783,3652836.418,853.7601999,3073536.72,0,0,328144.2073
w-singletint,west,existing, 07/29  22:00:00,27.425,134999.9863,26.6633635,23.99928223,25.33132286,0,615.4016326,23.99928223,0.009086208,47.83123397,0,0,0,897.1895054,3229882.22,735.2129487,2646766.615,0,0,328144.2073
w-singletint,west,existing, 07/29  23:00:00,26.5125,114749.9883,26.31213381,23.99947266,25.15580323,0,493.4518791,23.99947266,0.009373611,49.33965008,0,0,0,765.6557181,2756360.585,605.7277159,2180619.777,0,0,328144.2073
w-singletint,west,existing, 07/29  24:00:00,26.1,55349.99437,26.0379507,23.9995545,25.0187526,0,411.2193343,23.9995545,0.009752488,51.30291795,0,0,0,683.4864224,2460551.121,520.038092,1872137.131,0,0,328144.2073
w-singletint,west,existing, 07/30  01:00:00,25.7875,35099.99643,25.82059491,23.99951796,24.91005644,0,372.9621284,23.99951796,0.010103994,53.1561822,0,0,0,652.3193925,2348349.813,479.1373523,1724894.468,0,0,328144.2073
w-singletint,west,existing, 07/30  02:00:00,25.6,35099.99643,25.66846912,23.99950994,24.83398953,0,339.0629464,23.99950994,0.01042428,54.83402724,0,0,0,624.2610882,2247339.918,443.641514,1597109.45,0,0,328144.2073
w-singletint,west,existing, 07/30  03:00:00,25.225,14849.99849,25.52821818,23.99953026,24.76387422,0,309.2373186,23.99953026,0.010650971,55.97100179,0,0,0,591.4238958,2129126.025,410.6473674,1478330.523,0,0,328144.2073
w-singletint,west,existing, 07/30  04:00:00,25.375,14849.99849,25.41106154,23.99956022,24.70531088,0,284.916764,23.99956022,0.010879922,57.13183981,0,0,0,570.0006325,2052002.277,387.6128132,1395406.127,0,0,328144.2073
w-singletint,west,existing, 07/30  05:00:00,25.225,14849.99849,25.29571562,23.99958829,24.64765196,0,262.2922301,23.99958829,0.01108727,58.20150932,0,0,0,545.4094553,1963474.039,363.7109022,1309359.248,0,0,328144.2073
w-singletint,west,existing, 07/30  06:00:00,24.625,14849.99849,25.15369204,23.99961989,24.57665597,0,234.9562147,23.99961989,0.0112339,58.95746027,0,0,0,504.8727728,1817541.982,331.313222,1192727.599,0,0,328144.2073
w-singletint,west,existing, 07/30  07:00:00,24.775,55349.99437,25.22403155,23.99966093,24.61184624,0,246.3985597,23.99966093,0.011271472,59.18822768,0,0,0,528.1291176,1901264.823,343.9960549,1238385.798,0,0,328144.2073
w-singletint,west,existing, 07/30  08:00:00,26.375,55349.99437,25.71201598,23.99955712,24.85578655,0,368.9543052,23.99955712,0.010907596,57.33224203,0,0,0,713.1868343,2567472.603,479.9323765,1727756.556,0,0,328144.2073
w-singletint,west,existing, 07/30  09:00:00,27.575,75599.99231,26.28185792,23.99933001,25.14059396,0,531.3421712,23.99933001,0.010315308,54.27057416,0,0,0,917.5603214,3303217.157,652.3537562,2348473.522,0,0,328144.2073
w-singletint,west,existing, 07/30  10:00:00,28.8,75599.99231,26.86132174,23.99930186,25.4303118,0,639.9868356,23.99930186,0.009788995,51.57682743,0,0,0,1022.763425,3681948.328,771.3321218,2776795.639,0,0,328144.2073
w-singletint,west,existing, 07/30  11:00:00,28.7125,55349.99437,27.12644556,23.99939428,25.56291992,0,677.5451347,23.99939428,0.009437286,49.77025059,0,0,0,1034.068892,3722648.011,808.2489159,2909696.097,0,0,328144.2073
w-singletint,west,existing, 07/30  12:00:00,28.9875,44549.99547,27.08211026,23.99948371,25.54079699,0,665.2322333,23.99948371,0.009271427,48.87745467,0,0,0,993.2966974,3575868.11,798.1951031,2873502.371,0,0,328144.2073
w-singletint,west,existing, 07/30  13:00:00,25.9625,44549.99547,26.72213709,23.99959749,25.36086729,0,568.3577953,23.99959749,0.009192164,48.47751042,0,0,0,852.646988,3069529.157,675.9362199,2433370.392,0,0,328144.2073
w-singletint,west,existing, 07/30  14:00:00,23.525,44549.99547,26.84143581,23.99959925,25.42051753,0,587.7346259,23.99959925,0.00917454,48.37376062,0,0,0,870.5928571,3134134.285,674.7166463,2428979.927,0,0,328144.2073
w-singletint,west,existing, 07/30  15:00:00,24.3625,44549.99547,27.5010713,23.99935576,25.75021353,0,767.8587732,23.99935576,0.008933041,47.10128546,0,0,0,1091.171015,3928215.655,861.8040059,3102494.421,0,0,328144.2073
w-singletint,west,existing, 07/30  16:00:00,25.6875,44549.99547,27.1761881,23.99954488,25.58786649,0,687.9281828,23.99954488,0.009008495,47.46287077,0,0,0,995.9539089,3585434.072,793.3068016,2855904.486,0,0,328144.2073
w-singletint,west,existing, 07/30  17:00:00,26.1,44549.99547,27.01452134,23.99958029,25.50705081,0,640.0395523,23.99958029,0.009180728,48.30846122,0,0,0,947.7936724,3412057.221,748.8065674,2695703.643,0,0,328144.2073
w-singletint,west,existing, 07/30  18:00:00,26.1,44549.99547,26.76103724,23.99951299,25.38027512,0,600.5846461,23.99951299,0.009249474,48.64667448,0,0,0,898.8366097,3235811.795,709.3489023,2553656.048,0,0,328144.2073
w-singletint,west,existing, 07/30  19:00:00,26.1,114749.9883,26.48634879,23.9995278,25.2429383,0,542.1125485,23.9995278,0.009454858,49.71062749,0,0,0,840.7968091,3026868.513,650.9329538,2343358.634,0,0,328144.2073
w-singletint,west,existing, 07/30  20:00:00,25.7875,134999.9863,26.06372131,23.99946053,25.03159092,0,464.0490001,23.99946053,0.00983164,51.66091128,0,0,0,760.330685,2737190.466,570.2537517,2052913.506,0,0,328144.2073
w-singletint,west,existing, 07/30  21:00:00,25.225,134999.9863,25.75998382,23.99940907,24.87969644,0,411.0208166,23.99940907,0.010229783,53.7193638,0,0,0,714.1007013,2570762.525,512.4523071,1844828.306,0,0,328144.2073
w-singletint,west,existing, 07/30  22:00:00,24.625,134999.9863,25.5613781,23.99949869,24.7804384,0,362.4958815,23.99949869,0.010499586,55.14724533,0,0,0,660.7667945,2378760.46,458.854749,1651877.096,0,0,328144.2073
w-singletint,west,existing, 07/30  23:00:00,23.7125,114749.9883,25.32033784,23.9996297,24.65998377,0,279.1780063,23.9996297,0.010772008,56.57456302,0,0,0,543.4780356,1956520.928,367.8609912,1324299.568,0,0,328144.2073
w-singletint,west,existing, 07/30  24:00:00,23.3,55349.99437,25.12853289,23.99970405,24.56411847,0,223.4142863,23.99970405,0.011094648,58.20227025,0,0,0,469.1712037,1689016.333,308.6256411,1111052.308,0,0,328144.2073
w-singletint,west,existing, 07/31  01:00:00,22.9875,29699.99698,24.98865635,23.99969235,24.49417435,0,206.8506815,23.99969235,0.011429145,59.90289026,0,0,0,453.8992489,1634037.296,289.4111593,1041880.173,0,0,328144.2073
w-singletint,west,existing, 07/31  02:00:00,22.8,22949.99767,24.85625062,23.99969635,24.42797348,0,182.3308373,23.99969635,0.011738979,61.49672957,0,0,0,425.4369057,1531572.861,263.3042936,947895.4571,0,0,328144.2073
w-singletint,west,existing, 07/31  03:00:00,23.4875,14849.99849,24.82939044,23.99970394,24.41454719,0,176.5487327,23.99970394,0.011995186,62.81351434,0.5,0,0,434.9722694,1565900.17,263.3241668,947967.0006,0,0,328144.2073
w-singletint,west,existing, 07/31  04:00:00,24.2125,14849.99849,24.83094734,23.99969943,24.41532338,0,175.9310672,23.99969943,0.012174104,63.73247548,1,0,0,450.3300186,1621188.067,268.8263031,967774.691,0,0,328144.2073
w-singletint,west,existing, 07/31  05:00:00,24.0875,14849.99849,24.76894965,23.9997067,24.38432817,0,166.3715878,23.9997067,0.012299986,64.37867667,1,0,0,438.0276943,1576899.699,258.2112591,929560.5328,0,0,328144.2073
w-singletint,west,existing, 07/31  06:00:00,23.9,29699.99698,24.72538539,23.99972223,24.36255381,0,159.076187,23.99972223,0.012425897,65.02473236,1,0,0,428.6107834,1542998.82,249.3298334,897587.4001,0,0,328144.2073
w-singletint,west,existing, 07/31  07:00:00,24.2125,59399.99396,24.89411077,23.99969072,24.44690075,0,218.4680357,23.99969072,0.012248927,64.15683217,1,0,0,531.1518197,1912146.551,311.2881326,1120637.277,0,0,328144.2073
w-singletint,west,existing, 07/31  08:00:00,24.4,75599.99231,25.25639505,23.99963005,24.62801255,0,299.0589817,23.99963005,0.011684248,61.27709711,0,0,0,643.0025631,2314809.227,393.3948739,1416221.546,0,0,328144.2073
w-singletint,west,existing, 07/31  09:00:00,24.775,59399.99396,25.6391709,23.99964306,24.81940698,0,330.5504515,23.99964306,0.011225688,58.91496603,0,0,0,667.3547008,2402476.923,428.0980459,1541152.965,0,0,328144.2073
w-singletint,west,existing, 07/31  10:00:00,25.6875,59399.99396,26.16981686,23.99956432,25.08469059,0,440.6356713,23.99956432,0.010690121,56.1517908,0,0,0,810.1759301,2916633.348,545.8116143,1964921.811,0,0,328144.2073
w-singletint,west,existing, 07/31  11:00:00,26.7875,37799.99615,26.53804479,23.99954508,25.26879493,0,514.841202,23.99954508,0.010188773,53.56101468,0,0,0,882.7237162,3177805.378,629.3528902,2265670.405,0,0,328144.2073
w-singletint,west,existing, 07/31  12:00:00,28.2625,37799.99615,26.82700046,23.99952279,25.41326162,0,589.1266314,23.99952279,0.009832333,51.6840585,0,0,0,955.3614158,3439301.097,716.0719044,2577858.856,0,0,328144.2073
w-singletint,west,existing, 07/31  13:00:00,29.9625,37799.99615,27.15738995,23.99949654,25.57844324,0,675.3342941,23.99949654,0.009502399,49.9568903,0,0,0,1034.060532,3722617.916,816.5248542,2939489.475,0,0,328144.2073
w-singletint,west,existing, 07/31  14:00:00,30.9125,37799.99615,27.85674548,23.99934227,25.92804387,0,869.3991776,23.99934227,0.00911528,47.92141104,0,0,0,1230.963976,4431470.314,1018.398732,3666235.436,0,0,328144.2073
w-singletint,west,existing, 07/31  15:00:00,31.1,37799.99615,28.09121639,23.99940464,26.04531052,0,942.0001358,23.99940464,0.008852386,46.51150546,0,0,0,1279.970663,4607894.386,1092.690064,3933684.231,0,0,328144.2073
w-singletint,west,existing, 07/31  16:00:00,30.7875,37799.99615,28.27326757,23.999375,26.13632128,0,997.8878707,23.999375,0.008753836,45.95447899,0,0,0,1329.49474,4786181.062,1145.914673,4125292.822,0,0,328144.2073
w-singletint,west,existing, 07/31  17:00:00,28.85,37799.99615,28.60642169,24.08828312,26.34735241,0,1074.481399,24.08828312,0.008593252,44.86925834,0,0,0,1387.825156,4996170.56,1198.273301,4313783.885,0,0,328144.2073
w-singletint,west,existing, 07/31  18:00:00,28.1125,37799.99615,29.95533073,25.13174973,27.54354023,0,1211.086407,25.13174973,0.008533892,41.86822666,0.75,0,0.75,1457.633153,5247479.349,1307.121638,4705637.898,0,0,328144.2073
w-singletint,west,existing, 07/31  19:00:00,28.3,90449.9908,30.53972592,25.61834308,28.0790345,0,1252.553747,25.61834308,0.008777456,41.81813303,1,0,1,1521.424228,5477127.22,1366.716415,4920179.093,0,0,328144.2073
w-singletint,west,existing, 07/31  20:00:00,27.6125,120149.9878,28.39567015,24.29015699,26.34291357,0,1030.755849,24.29015699,0.008834759,45.56538754,0.25,0,0,1378.053606,4960992.983,1165.585459,4196107.653,0,0,328144.2073
w-singletint,west,existing, 07/31  21:00:00,26.2,134999.9863,27.10155499,23.99931661,25.5504358,0,734.3947317,23.99931661,0.008990998,47.16391422,0,0,0,1039.817281,3743342.213,844.0150472,3038454.17,0,0,328144.2073
w-singletint,west,existing, 07/31  22:00:00,25.475,120149.9878,26.58218636,23.99931315,25.29074976,0,603.7650109,23.99931315,0.009388898,49.25140002,0,0,0,911.6332127,3281879.566,707.3281245,2546381.248,0,0,328144.2073
w-singletint,west,existing, 07/31  23:00:00,25.2125,90449.9908,26.2161838,23.99936291,25.10777335,0,483.0673447,23.99936291,0.009811719,51.4215607,0,0,0,780.0006794,2808002.446,584.3634541,2103708.435,0,0,328144.2073
w-singletint,west,existing, 07/31  24:00:00,24.975,44549.99547,25.91862992,23.99941871,24.95902431,0,397.6416785,23.99941871,0.010083676,52.80400228,0,0,0,678.3302616,2441988.942,496.9342307,1788963.231,0,0,328144.2073
w-singletint,west,existing, 08/01  01:00:00,24.7125,29699.99698,25.71719876,23.99948594,24.85834235,0,351.1169268,23.99948594,0.010361277,54.23367584,0,0,0,628.2865613,2261831.621,448.1928598,1613494.295,0,0,328144.2073
w-singletint,west,existing, 08/01  02:00:00,24.475,22949.99767,25.5684554,23.99951921,24.78398731,0,318.1497712,23.99951921,0.010572807,55.32226741,0,0,0,591.4792518,2129325.306,413.2245057,1487608.22,0,0,328144.2073
w-singletint,west,existing, 08/01  03:00:00,24.2125,14849.99849,25.41886405,23.99956303,24.70921354,0,287.2123285,23.99956303,0.010693302,55.94198278,0,0,0,548.5553102,1974799.117,380.0452164,1368162.779,0,0,328144.2073
w-singletint,west,existing, 08/01  04:00:00,23.975,14849.99849,25.27454339,23.99959036,24.63706687,0,258.7492296,23.99959036,0.010697695,55.96448225,0,0,0,503.9063519,1814062.867,349.6000473,1258560.17,0,0,328144.2073
w-singletint,west,existing, 08/01  05:00:00,23.525,14849.99849,25.11637047,23.99963921,24.55800484,0,230.2179423,23.99963921,0.010790115,56.43956127,0,0,0,461.4430398,1661194.943,317.2998044,1142279.296,0,0,328144.2073
w-singletint,west,existing, 08/01  06:00:00,22.9875,29699.99698,24.95486595,23.99968109,24.47727352,0,200.6392955,23.99968109,0.010920028,57.10720349,0,0,0,417.7380354,1503856.928,283.2186199,1019587.032,0,0,328144.2073
w-singletint,west,existing, 08/01  07:00:00,23.1125,59399.99396,25.09237442,23.99966168,24.54601805,0,256.2877444,23.99966168,0.010898949,57.0349045,0,0,0,504.7354961,1817047.786,339.8587146,1223491.373,0,0,328144.2073
w-singletint,west,existing, 08/01  08:00:00,24.7375,75599.99231,25.49886034,23.99962113,24.74924073,0,347.3944915,23.99962113,0.010534502,55.18052106,0,0,0,637.2975882,2294271.317,444.5766614,1600475.981,0,0,328144.2073
w-singletint,west,existing, 08/01  09:00:00,26.975,59399.99396,25.9391451,23.99962571,24.96938541,0,398.2995274,23.99962571,0.01026065,53.80337421,0,0,0,709.7192493,2554989.298,514.4286926,1851943.293,0,0,328144.2073
w-singletint,west,existing, 08/01  10:00:00,28.4875,59399.99396,26.4878147,23.99956368,25.24368919,0,520.8127421,23.99956368,0.009972237,52.30200584,0,0,0,868.664985,3127193.946,649.6192402,2338629.265,0,0,328144.2073
w-singletint,west,existing, 08/01  11:00:00,29.5875,37799.99615,26.74089155,23.99958806,25.37023981,0,569.4677059,23.99958806,0.009637385,50.55323274,0,0,0,903.1464671,3251327.282,707.5111815,2547040.253,0,0,328144.2073
w-singletint,west,existing, 08/01  12:00:00,30.6875,37799.99615,26.99783719,23.99958699,25.49871209,0,635.6128739,23.99958699,0.009394318,49.29721415,0,0,0,964.5683243,3472445.968,782.9003439,2818441.238,0,0,328144.2073
w-singletint,west,existing, 08/01  13:00:00,31.475,37799.99615,27.25086095,23.99958658,25.62522376,0,702.47255,23.99958658,0.009235466,48.47583908,0,0,0,1030.557154,3710005.753,856.3693738,3082929.746,0,0,328144.2073
w-singletint,west,existing, 08/01  14:00:00,32.3875,37799.99615,28.3105661,24.0360137,26.1732899,0,988.4130878,24.0360137,0.00897633,47.00417068,0,0,0,1340.383131,4825379.271,1145.799973,4124879.903,0,0,328144.2073
w-singletint,west,existing, 08/01  15:00:00,33.1125,37799.99615,29.61085724,24.85591265,27.23338494,0,1147.138784,24.85591265,0.008907768,44.37215446,0.5,0,0.25,1442.987777,5194755.998,1283.78964,4621642.702,0,0,328144.2073
w-singletint,west,existing, 08/01  16:00:00,33.3,37799.99615,30.98377254,26.13985785,28.56181519,0,1200.373568,26.13985785,0.009354645,43.09616631,1,0,1,1475.872058,5313139.41,1335.474055,4807706.598,0,0,328144.2073
w-singletint,west,existing, 08/01  17:00:00,33.3,37799.99615,31.18218793,26.38352001,28.78285397,0,1193.741817,26.38352001,0.009640116,43.7168339,1,0,1,1490.873534,5367144.721,1344.185204,4839066.736,0,0,328144.2073
w-singletint,west,existing, 08/01  18:00:00,32.6125,37799.99615,30.8575618,26.11781935,28.48769057,0,1188.28401,26.11781935,0.009539945,43.93612806,1,0,1,1493.418907,5376308.064,1346.255058,4846518.21,0,0,328144.2073
w-singletint,west,existing, 08/01  19:00:00,31.8875,90449.9908,29.92512922,25.27677526,27.60095224,0,1146.736392,25.27677526,0.009285733,45.00042527,1,0,1,1486.747637,5352291.493,1313.114081,4727210.692,0,0,328144.2073
w-singletint,west,existing, 08/01  20:00:00,31.325,120149.9878,28.61728426,24.32071126,26.46899776,0,1057.104717,24.32071126,0.009128385,46.8998695,0,0,0,1432.666015,5157597.652,1223.338435,4404018.364,0,0,328144.2073
w-singletint,west,existing, 08/01  21:00:00,30.0375,134999.9863,27.64554135,23.99933855,25.82243995,0,874.6540081,23.99933855,0.009061457,47.5102224,0,0,0,1221.755305,4398319.1,1016.544309,3659559.512,0,0,328144.2073
w-singletint,west,existing, 08/01  22:00:00,29.0875,120149.9878,27.19418839,23.99910839,25.59664839,0,757.4317536,23.99910839,0.009208426,48.28849632,0,0,0,1091.275939,3928593.382,891.2367326,3208452.237,0,0,328144.2073
w-singletint,west,existing, 08/01  23:00:00,28.2125,90449.9908,26.8001147,23.99918415,25.39964942,0,623.7299429,23.99918415,0.009371501,49.16187933,0,0,0,934.5290158,3364304.457,750.1911053,2700687.979,0,0,328144.2073
w-singletint,west,existing, 08/01  24:00:00,27.425,44549.99547,26.4827544,23.99928311,25.24101875,0,527.0574992,23.99928311,0.009574762,50.23066776,0,0,0,825.1359351,2970489.366,646.9096351,2328874.687,0,0,328144.2073
w-singletint,west,existing, 08/02  01:00:00,26.8875,29699.99698,26.22580754,23.99935451,25.11258103,0,464.9909235,23.99935451,0.009788284,51.3332472,0,0,0,758.6020359,2730967.329,580.3625121,2089305.044,0,0,328144.2073
w-singletint,west,existing, 08/02  02:00:00,26.7,22949.99767,26.03008307,23.99941341,25.01474824,0,419.0903647,23.99941341,0.010080242,52.83974532,0,0,0,719.0237637,2588485.549,532.9523206,1918628.354,0,0,328144.2073
w-singletint,west,existing, 08/02  03:00:00,26.325,14849.99849,25.85601358,23.99945106,24.92773232,0,380.0280231,23.99945106,0.010421294,54.56327141,0,0,0,687.3612895,2474500.642,490.7649922,1766753.972,0,0,328144.2073
w-singletint,west,existing, 08/02  04:00:00,26.1,14849.99849,25.69030809,23.99948524,24.84489666,0,343.8218388,23.99948524,0.010766498,56.31858201,0,0,0,657.4973611,2366990.5,452.6826905,1629657.686,0,0,328144.2073
w-singletint,west,existing, 08/02  05:00:00,26.1,14849.99849,25.55977714,23.9995131,24.77964512,0,316.1744663,23.9995131,0.011042031,57.73468651,0,0,0,633.343264,2280035.751,425.0070443,1530025.359,0,0,328144.2073
w-singletint,west,existing, 08/02  06:00:00,25.7875,29699.99698,25.44671565,23.9995329,24.72312427,0,292.8361923,23.9995329,0.011197329,58.56934926,0,0,0,604.5687583,2176447.53,399.015569,1436456.048,0,0,328144.2073
w-singletint,west,existing, 08/02  07:00:00,25.9125,59399.99396,25.56867523,23.99949634,24.78408578,0,349.2546478,23.99949634,0.011113826,58.16232812,0,0,0,691.6850452,2490066.163,456.3996186,1643038.627,0,0,328144.2073
w-singletint,west,existing, 08/02  08:00:00,26.7875,75599.99231,25.9685458,23.99942759,24.9839867,0,451.4996872,23.99942759,0.010645091,55.78560784,0,0,0,822.7191909,2961789.087,565.9318758,2037354.753,0,0,328144.2073
w-singletint,west,existing, 08/02  09:00:00,27.575,59399.99396,26.23621963,23.99950583,25.11786273,0,468.3180445,23.99950583,0.010256877,53.80469886,0,0,0,816.2839095,2938622.074,589.470808,2122094.909,0,0,328144.2073
w-singletint,west,existing, 08/02  10:00:00,28.8,59399.99396,26.70239519,23.99948962,25.3509424,0,572.9034712,23.99948962,0.009878422,51.85045609,0,0,0,934.9982485,3365993.694,704.3331989,2535599.516,0,0,328144.2073
w-singletint,west,existing, 08/02  11:00:00,30.15,37799.99615,27.05029489,23.99951609,25.52490549,0,648.5011954,23.99951609,0.009540497,50.10350664,0,0,0,1001.674187,3606027.073,791.2974061,2848670.662,0,0,328144.2073
w-singletint,west,existing, 08/02  12:00:00,31.2875,37799.99615,27.31296978,23.99952246,25.65624612,0,719.5335382,23.99952246,0.009302406,48.84078602,0,0,0,1063.244533,3827680.319,871.8872521,3138794.107,0,0,328144.2073
w-singletint,west,existing, 08/02  13:00:00,32.3875,37799.99615,27.52689039,23.99955441,25.7632224,0,777.8304782,23.99955441,0.00918108,48.16420508,0,0,0,1116.920307,4020913.106,939.4590465,3382052.567,0,0,328144.2073
w-singletint,west,existing, 08/02  14:00:00,32.8,37799.99615,28.26302347,24.016974,26.13999873,0,977.7183115,24.016974,0.009015248,47.21005392,0,0,0,1334.031363,4802512.907,1140.760128,4106736.459,0,0,328144.2073
w-singletint,west,existing, 08/02  15:00:00,32.8,37799.99615,29.61094954,24.9107512,27.26085037,0,1136.508569,24.9107512,0.009021001,44.76323816,0.75,0,0.5,1456.927013,5244937.246,1281.359675,4612894.831,0,0,328144.2073
w-singletint,west,existing, 08/02  16:00:00,26.175,37799.99615,27.84600056,24.14051023,25.99325539,0,857.4374007,24.14051023,0.009039673,47.02841337,0,0,0,1210.450147,4357620.528,980.6112422,3530200.472,0,0,328144.2073
w-singletint,west,existing, 08/02  17:00:00,22.575,37799.99615,26.87274293,23.9995901,25.43616651,0,615.4590822,23.9995901,0.009015219,47.33629128,0,0,0,884.9398189,3185783.348,694.5156738,2500256.426,0,0,328144.2073
w-singletint,west,existing, 08/02  18:00:00,23.1125,37799.99615,26.42362286,23.99954268,25.21158277,0,526.9668343,23.99954268,0.009223538,48.38355435,0,0,0,785.5372261,2827934.014,610.5725022,2198061.008,0,0,328144.2073
w-singletint,west,existing, 08/02  19:00:00,23.3,90449.9908,26.08142674,23.99961138,25.04051906,0,445.8174372,23.99961138,0.009476576,49.6720219,0,0,0,695.7667333,2504760.24,531.0251809,1911690.651,0,0,328144.2073
w-singletint,west,existing, 08/02  20:00:00,23.675,120149.9878,25.8106041,23.99958897,24.90509653,0,395.0151376,23.99958897,0.009776272,51.21863599,0,0,0,646.8818851,2328774.786,483.3817786,1740174.403,0,0,328144.2073
w-singletint,west,existing, 08/02  21:00:00,23.9,134999.9863,25.6391702,23.99955216,24.81936118,0,375.5242451,23.99955216,0.010080881,52.82269826,0,0,0,642.9278142,2314540.131,465.78246,1676816.856,0,0,328144.2073
w-singletint,west,existing, 08/02  22:00:00,23.9,120149.9878,25.513357,23.99953017,24.75644359,0,358.4767398,23.99953017,0.010398653,54.48102315,0,0,0,639.2276914,2301219.689,448.7156303,1615376.269,0,0,328144.2073
w-singletint,west,existing, 08/02  23:00:00,23.9,90449.9908,25.36158797,23.99954988,24.68056893,0,295.3668051,23.99954988,0.010699136,56.06415662,0,0,0,561.8874694,2022794.89,385.6119867,1388203.152,0,0,328144.2073
w-singletint,west,existing, 08/02  24:00:00,23.9,44549.99547,25.22497695,23.99959363,24.61228529,0,250.3001337,23.99959363,0.010998921,57.62928383,0,0,0,509.7311719,1835032.219,340.5621686,1226023.807,0,0,328144.2073
w-singletint,west,existing, 08/03  01:00:00,23.9,29699.99698,25.11793265,23.99963103,24.55878184,0,228.7342217,23.99963103,0.011326029,59.27486089,0,0,0,492.4438432,1772797.835,318.993075,1148375.07,0,0,328144.2073
w-singletint,west,existing, 08/03  02:00:00,23.9,22949.99767,25.01195954,23.99965063,24.50580509,0,209.5165018,23.99965063,0.011582783,60.53274817,0,0,0,473.5657914,1704836.849,299.7715855,1079177.708,0,0,328144.2073
w-singletint,west,existing, 08/03  03:00:00,24.2125,14849.99849,24.9442718,23.99966674,24.47196927,0,196.1978394,23.99966674,0.011813459,61.69243583,0,0,0,466.1037956,1677973.664,289.0982333,1040753.64,0,0,328144.2073
w-singletint,west,existing, 08/03  04:00:00,25.15,14849.99849,24.9554326,23.99966923,24.47755091,0,197.5390785,23.99966923,0.012030669,62.80523054,0.75,0,0,489.7400371,1763064.134,298.3736858,1074145.269,0,0,328144.2073
w-singletint,west,existing, 08/03  05:00:00,25.6,14849.99849,24.95699774,23.99966151,24.47832962,0,198.6681237,23.99966151,0.012185335,63.55690032,1,0,0,504.4981573,1816193.366,303.3082223,1091909.6,0,0,328144.2073
w-singletint,west,existing, 08/03  06:00:00,25.6,29699.99698,24.93416252,23.99966199,24.46691225,0,194.9859239,23.99966199,0.012317534,64.20869096,1,0,0,505.5641661,1820030.998,299.6387076,1078699.347,0,0,328144.2073
w-singletint,west,existing, 08/03  07:00:00,25.9125,59399.99396,25.08907546,23.99962027,24.54434786,0,255.7965027,23.99962027,0.0121974,63.63472103,1,0,0,611.8141404,2202530.905,363.0152785,1306855.003,0,0,328144.2073
w-singletint,west,existing, 08/03  08:00:00,26.475,75599.99231,25.45157755,23.99955504,24.72556629,0,341.2696472,23.99955504,0.011622519,60.75179005,0,0,0,726.5859337,2615709.361,453.1309856,1631271.548,0,0,328144.2073
w-singletint,west,existing, 08/03  09:00:00,26.7,59399.99396,25.83745957,23.9995581,24.91850884,0,377.4909325,23.9995581,0.011053447,57.85157692,0,0,0,742.6452823,2673523.016,491.2972365,1768670.051,0,0,328144.2073
w-singletint,west,existing, 08/03  10:00:00,27.3875,59399.99396,26.20658904,23.99956709,25.10307806,0,452.1129756,23.99956709,0.010586729,55.44968201,0,0,0,824.9135241,2969688.687,571.7094586,2058154.051,0,0,328144.2073
w-singletint,west,existing, 08/03  11:00:00,28.1125,37799.99615,26.56123845,23.99956233,25.28040039,0,521.7946375,23.99956233,0.010182795,53.36818623,0,0,0,894.2165204,3219179.473,647.5461527,2331166.15,0,0,328144.2073
w-singletint,west,existing, 08/03  12:00:00,28.9875,37799.99615,26.82950996,23.99953805,25.41452401,0,589.903221,23.99953805,0.009863404,51.72044572,0,0,0,958.1894235,3449481.925,722.971756,2602698.321,0,0,328144.2073
w-singletint,west,existing, 08/03  13:00:00,30.15,37799.99615,27.24449437,23.9994689,25.62198163,0,697.7231194,23.9994689,0.009499806,49.84273121,0,0,0,1060.902374,3819248.545,840.4582249,3025649.61,0,0,328144.2073
w-singletint,west,existing, 08/03  14:00:00,31.975,37799.99615,28.21072152,24.01171831,26.11121992,0,966.4582844,24.01171831,0.009100649,47.71406914,0,0,0,1343.697683,4837311.66,1123.085582,4043108.097,0,0,328144.2073
w-singletint,west,existing, 08/03  15:00:00,32.1125,37799.99615,29.13253919,24.44428313,26.78841116,0,1123.825333,24.44428313,0.008877714,45.32832897,0,0,0,1454.63015,5236668.54,1261.975589,4543112.12,0,0,328144.2073
w-singletint,west,existing, 08/03  16:00:00,32.3875,37799.99615,30.41691495,25.53047154,27.97369325,0,1195.477353,25.53047154,0.00902074,43.1401509,1,0,1,1466.367744,5278923.88,1324.132497,4766876.991,0,0,328144.2073
w-singletint,west,existing, 08/03  17:00:00,32.8,37799.99615,31.31334311,26.4333805,28.8733618,0,1228.713416,26.4333805,0.009394675,42.56297315,1,0,1,1486.132043,5350075.354,1359.600105,4894560.379,0,0,328144.2073
w-singletint,west,existing, 08/03  18:00:00,32.8,37799.99615,30.85632596,26.19278946,28.52455771,0,1176.192353,26.19278946,0.009624029,44.21699694,1,0,1,1500.032884,5400118.382,1338.96362,4820269.034,0,0,328144.2073
w-singletint,west,existing, 08/03  19:00:00,32.1125,90449.9908,29.46279963,25.00611486,27.23445724,0,1102.581178,25.00611486,0.009457413,46.59879598,0.5,0,0.5,1491.809235,5370513.245,1274.419187,4587909.072,0,0,328144.2073
w-singletint,west,existing, 08/03  20:00:00,30.2625,120149.9878,28.12236506,24.09784887,26.11010696,0,970.4789228,24.09784887,0.00922472,48.02113059,0,0,0,1374.602755,4948569.918,1127.176885,4057836.786,0,0,328144.2073
w-singletint,west,existing, 08/03  21:00:00,29.0875,134999.9863,27.39602731,23.99949363,25.69776047,0,803.5237887,23.99949363,0.009361324,49.05870989,0,0,0,1183.168937,4259408.172,937.6674887,3375602.959,0,0,328144.2073
w-singletint,west,existing, 08/03  22:00:00,28.2125,120149.9878,26.98862833,23.99912154,25.49387493,0,703.5943663,23.99912154,0.009573905,50.17593982,0,0,0,1074.191026,3867087.692,830.218588,2988786.917,0,0,328144.2073
w-singletint,west,existing, 08/03  23:00:00,27.425,90449.9908,26.60431152,23.99920556,25.30175854,0,574.588056,23.99920556,0.00982722,51.48261367,0,0,0,919.6979086,3310912.471,694.5669102,2500440.877,0,0,328144.2073
w-singletint,west,existing, 08/03  24:00:00,26.8875,44549.99547,26.29662379,23.99930318,25.14796349,0,482.5278047,23.99930318,0.010095883,52.86728102,0,0,0,812.8162085,2926138.351,597.9815024,2152733.409,0,0,328144.2073
w-singletint,west,existing, 08/04  01:00:00,26.325,29699.99698,26.05398902,23.99937492,25.02668197,0,425.0498968,23.99937492,0.010359444,54.22459218,0,0,0,749.0993299,2696757.588,535.7560672,1928721.842,0,0,328144.2073
w-singletint,west,existing, 08/04  02:00:00,26.1,22949.99767,25.8678256,23.99942427,24.93362494,0,382.497085,23.99942427,0.010591059,55.41648657,0,0,0,702.6430093,2529514.834,491.3044524,1768696.029,0,0,328144.2073
w-singletint,west,existing, 08/04  03:00:00,25.7875,14849.99849,25.69354119,23.99946771,24.84650445,0,344.508444,23.99946771,0.010806392,56.48795426,0,0,0,658.1975781,2369511.281,450.687375,1622474.55,0,0,328144.2073
w-singletint,west,existing, 08/04  04:00:00,25.6,14849.99849,25.5373295,23.99951352,24.76842151,0,311.3394859,23.99951352,0.011026778,57.63451819,0,0,0,620.595219,2234142.788,415.9402728,1497384.982,0,0,328144.2073
w-singletint,west,existing, 08/04  05:00:00,25.225,14849.99849,25.38245649,23.99955267,24.69100458,0,279.9927857,23.99955267,0.011199812,58.54494576,0,0,0,578.6536238,2083153.046,381.412364,1373084.511,0,0,328144.2073
w-singletint,west,existing, 08/04  06:00:00,25,29699.99698,25.28032964,23.99958497,24.63995731,0,259.0782555,23.99958497,0.011323598,59.18033125,0,0,0,550.3760041,1981353.615,358.5942905,1290939.446,0,0,328144.2073
w-singletint,west,existing, 08/04  07:00:00,25,59399.99396,25.40749036,23.99954431,24.70351733,0,315.7339152,23.99954431,0.011233005,58.75243608,0,0,0,638.8273668,2299778.521,415.1870526,1494673.389,0,0,328144.2073
w-singletint,west,existing, 08/04  08:00:00,25.6875,75599.99231,25.73074002,23.99951689,24.86512846,0,397.5288887,23.99951689,0.010852573,56.81836742,0,0,0,749.6128019,2698606.087,502.7224891,1809800.961,0,0,328144.2073
w-singletint,west,existing, 08/04  09:00:00,27.1625,59399.99396,26.03219387,23.99955672,25.0158753,0,420.2716525,23.99955672,0.010486027,54.96569708,0,0,0,762.7143514,2745771.665,537.962108,1936663.589,0,0,328144.2073
w-singletint,west,existing, 08/04  10:00:00,28.8,59399.99396,26.3082874,23.99958568,25.15393654,0,476.9615087,23.99958568,0.010105358,53.02225768,0,0,0,819.8896223,2951602.64,608.3889412,2190200.188,0,0,328144.2073
w-singletint,west,existing, 08/04  11:00:00,30.15,37799.99615,26.59057187,23.99961254,25.29509221,0,530.4257587,23.99961254,0.009699374,50.9247167,0,0,0,856.4533462,3083232.046,673.1065389,2423183.54,0,0,328144.2073
w-singletint,west,existing, 08/04  12:00:00,31.2875,37799.99615,26.92998856,23.99959331,25.46479094,0,617.967053,23.99959331,0.009355285,49.11410663,0,0,0,935.5787069,3368083.345,770.1824016,2772656.646,0,0,328144.2073
w-singletint,west,existing, 08/04  13:00:00,32.7,37799.99615,27.34088128,23.99959818,25.67023973,0,728.4419291,23.99959818,0.009206773,48.32740448,0,0,0,1057.797731,3808071.831,892.686547,3213671.569,0,0,328144.2073
w-singletint,west,existing, 08/04  14:00:00,33.3,37799.99615,28.31408001,24.0462184,26.1801492,0,989.0096679,24.0462184,0.009057622,47.39512549,0,0,0,1349.816148,4859338.131,1153.071012,4151055.642,0,0,328144.2073
w-singletint,west,existing, 08/04  15:00:00,33.3,37799.99615,29.75129621,24.98875196,27.37002408,0,1150.069845,24.98875196,0.008978884,44.37363221,0.5,0,0.5,1444.546957,5200369.046,1283.622973,4621042.701,0,0,328144.2073
w-singletint,west,existing, 08/04  16:00:00,33.675,37799.99615,31.91133929,26.94454841,29.42794385,0,1251.067872,26.94454841,0.009487475,41.70072498,1,0,1,1483.862155,5341903.758,1369.187191,4929073.887,0,0,328144.2073
