Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 08/04  17:00:00,34.2125,37799.99615,33.39701797,28.37398776,30.88550287,0,1291.108293,28.37398776,0.010198495,41.16149055,1,0,1,1526.397633,5495031.478,1409.845128,5075442.461,0,0,328144.2073
w-singletint,west,existing, 08/04  18:00:00,33.4,37799.99615,34.62480268,29.58381121,32.10430694,0,1332.184649,29.58381121,0.010807449,40.6495566,1,0,1,1585.455147,5707638.53,1451.944551,5227000.382,0,0,328144.2073
w-singletint,west,existing, 08/04  19:00:00,32.8,90449.9908,32.79745099,28.05687319,30.42716209,0,1218.009452,28.05687319,0.010708613,44.02930222,1,0,1,1576.670608,5676014.187,1375.507917,4951828.501,0,0,328144.2073
w-singletint,west,existing, 08/04  20:00:00,31.425,120149.9878,30.71304729,26.20958605,28.46131667,0,1137.508189,26.20958605,0.010139367,46.49671404,1,0,1,1550.06556,5580236.014,1298.951747,4676226.288,0,0,328144.2073
w-singletint,west,existing, 08/04  21:00:00,30.6,134999.9863,29.2524903,24.82069286,27.03659158,0,1100.451797,24.82069286,0.009432741,47.05065548,0.5,0,0.25,1514.847694,5453451.7,1262.846291,4546246.649,0,0,328144.2073
w-singletint,west,existing, 08/04  22:00:00,29.85,120149.9878,28.33300552,24.08836082,26.21068317,0,1051.232666,24.08836082,0.009021603,47.09807171,0,0,0,1438.54204,5178751.343,1201.957343,4327046.433,0,0,328144.2073
w-singletint,west,existing, 08/04  23:00:00,28.7125,90449.9908,27.64163426,23.99925415,25.82044421,0,848.0528146,23.99925415,0.008992015,47.21714996,0,0,0,1177.782372,4240016.537,978.7114427,3523361.194,0,0,328144.2073
w-singletint,west,existing, 08/04  24:00:00,27.6125,44549.99547,27.13429183,23.99909433,25.56669308,0,693.271357,23.99909433,0.00919436,48.29522446,0,0,0,1007.303066,3626291.039,814.6891129,2932880.807,0,0,328144.2073
w-singletint,west,existing, 08/05  01:00:00,26.8875,35099.99643,26.75250746,23.99921437,25.37586091,0,593.9830219,23.99921437,0.009482704,49.80543808,0,0,0,908.8786386,3271963.099,709.3847321,2553785.036,0,0,328144.2073
w-singletint,west,existing, 08/05  02:00:00,26.325,35099.99643,26.44668755,23.99929413,25.22299084,0,518.3605276,23.99929413,0.009827718,51.5890932,0,0,0,838.3979189,3018232.508,629.0640851,2264630.706,0,0,328144.2073
w-singletint,west,existing, 08/05  03:00:00,26.1,14849.99849,26.20692362,23.99934794,25.10313578,0,460.151449,23.99934794,0.010172794,53.37120217,0,0,0,786.4061613,2831062.181,568.9828095,2048338.114,0,0,328144.2073
w-singletint,west,existing, 08/05  04:00:00,25.7875,14849.99849,25.99360481,23.99939246,24.99649864,0,411.2101394,23.99939246,0.010490708,55.01133552,0,0,0,739.0676096,2660643.395,517.401459,1862645.252,0,0,328144.2073
w-singletint,west,existing, 08/05  05:00:00,25.6,14849.99849,25.80659598,23.99943646,24.90301622,0,369.276166,23.99943646,0.010730282,56.24619713,0,0,0,691.8351473,2490606.53,473.8568753,1705884.751,0,0,328144.2073
w-singletint,west,existing, 08/05  06:00:00,25.6,14849.99849,25.66070595,23.99947226,24.8300891,0,337.3451578,23.99947226,0.010890591,57.07193048,0,0,0,653.6462237,2353126.405,441.9244981,1590928.193,0,0,328144.2073
w-singletint,west,existing, 08/05  07:00:00,25.6,55349.99437,25.67983538,23.99952335,24.83967937,0,339.9022373,23.99952335,0.010942987,57.34159916,0,0,0,663.1438342,2387317.803,444.4587073,1600051.346,0,0,328144.2073
w-singletint,west,existing, 08/05  08:00:00,26.6,55349.99437,26.05992815,23.99944217,25.02968516,0,445.8624849,23.99944217,0.010614414,55.68374909,0,0,0,809.2277243,2913219.807,558.7084314,2011350.353,0,0,328144.2073
w-singletint,west,existing, 08/05  09:00:00,28.2625,75599.99231,26.50938537,23.99927443,25.2543299,0,585.743089,23.99927443,0.010063544,52.86063476,0,0,0,969.7467248,3491088.209,712.5348083,2565125.31,0,0,328144.2073
w-singletint,west,existing, 08/05  10:00:00,29.5875,75599.99231,26.97315281,23.9993169,25.48623485,0,668.031542,23.9993169,0.009628796,50.61178666,0,0,0,1039.033757,3740521.524,806.0309727,2901711.502,0,0,328144.2073
w-singletint,west,existing, 08/05  11:00:00,31.0625,55349.99437,27.34271742,23.99940376,25.67106059,0,735.4049644,23.99940376,0.009369108,49.26686761,0,0,0,1095.370029,3943332.106,885.9153923,3189295.412,0,0,328144.2073
w-singletint,west,existing, 08/05  12:00:00,32.0125,44549.99547,27.54066156,23.99941155,25.77003655,0,790.762646,23.99941155,0.009190425,48.34090732,0,0,0,1135.531946,4087915.004,949.0748004,3416669.281,0,0,328144.2073
w-singletint,west,existing, 08/05  13:00:00,33.575,44549.99547,27.83193402,23.99939812,25.91566607,0,871.7091952,23.99939812,0.008938987,47.00757452,0,0,0,1184.736654,4265051.953,1042.851436,3754265.17,0,0,328144.2073
w-singletint,west,existing, 08/05  14:00:00,34.775,44549.99547,28.86625855,24.25244452,26.55935154,0,1096.832594,24.25244452,0.008705393,45.09701118,0,0,0,1368.180814,4925450.932,1262.720699,4545794.518,0,0,328144.2073
w-singletint,west,existing, 08/05  15:00:00,35,44549.99547,30.5402899,25.61847891,28.0793844,0,1208.682238,25.61847891,0.008866896,42.29596023,1,0,1,1411.026936,5079696.969,1353.76686,4873560.694,0,0,328144.2073
w-singletint,west,existing, 08/05  16:00:00,35.375,44549.99547,32.45850353,27.3636479,29.91107571,0,1287.67806,27.3636479,0.009414123,40.46187153,1,0,1,1451.170307,5224213.104,1420.094194,5112339.099,0,0,328144.2073
w-singletint,west,existing, 08/05  17:00:00,35.225,44549.99547,33.79464882,28.60439112,31.19951997,0,1337.894821,28.60439112,0.009906233,39.57722963,1,0,1,1492.024453,5371288.031,1467.520895,5283075.222,0,0,328144.2073
w-singletint,west,existing, 08/05  18:00:00,34.625,44549.99547,34.01038873,28.8841909,31.44728982,0,1335.556717,28.8841909,0.01018003,40.00582328,1,0,1,1519.502973,5470210.703,1478.941453,5324189.23,0,0,328144.2073
w-singletint,west,existing, 08/05  19:00:00,33.025,114749.9883,32.07930725,27.27457918,29.67694322,0,1220.184051,27.27457918,0.010044078,43.36257105,1,0,1,1528.449721,5502418.995,1387.723214,4995803.572,0,0,328144.2073
w-singletint,west,existing, 08/05  20:00:00,31.2,134999.9863,30.17540559,25.62486619,27.90013589,0,1144.208287,25.62486619,0.009645247,45.94762533,1,0,1,1520.982318,5475536.346,1305.098886,4698355.991,0,0,328144.2073
w-singletint,west,existing, 08/05  21:00:00,29.5375,134999.9863,28.83643785,24.42793152,26.63218469,0,1104.899727,24.42793152,0.009160747,46.91420856,0,0,0,1509.537314,5434334.332,1261.246222,4540486.399,0,0,328144.2073
w-singletint,west,existing, 08/05  22:00:00,28.525,134999.9863,27.96426194,24.00484743,25.98455468,0,963.8780882,24.00484743,0.008835237,46.46592918,0,0,0,1309.222515,4713201.054,1094.433055,3939958.999,0,0,328144.2073
w-singletint,west,existing, 08/05  23:00:00,27.3,114749.9883,27.3706292,23.99918278,25.68490599,0,763.8933366,23.99918278,0.008862939,46.67269541,0,0,0,1061.621588,3821837.718,882.6160017,3177417.606,0,0,328144.2073
w-singletint,west,existing, 08/05  24:00:00,26.325,55349.99437,26.89825483,23.99933138,25.44879311,0,621.7594656,23.99933138,0.009007878,47.44250973,0,0,0,896.2348788,3226445.564,732.318815,2636347.734,0,0,328144.2073
w-singletint,west,existing, 08/06  01:00:00,25.4125,35099.99643,26.51358131,23.99934339,25.25646235,0,536.3832085,23.99934339,0.009176152,48.31584738,0,0,0,795.9218473,2865318.65,639.2559653,2301321.475,0,0,328144.2073
w-singletint,west,existing, 08/06  02:00:00,24.625,35099.99643,26.18080817,23.99937433,25.09009125,0,458.0143989,23.99937433,0.00931546,49.03845041,0,0,0,700.9504628,2523421.666,554.2721686,1995379.807,0,0,328144.2073
w-singletint,west,existing, 08/06  03:00:00,23.7125,14849.99849,25.86945103,23.99945545,24.93445324,0,389.7154128,23.99945545,0.009429844,49.63135571,0,0,0,613.4999723,2208599.9,478.337663,1722015.587,0,0,328144.2073
w-singletint,west,existing, 08/06  04:00:00,22.9875,14849.99849,25.59576168,23.99953768,24.79764968,0,330.3605503,23.99953768,0.009565239,50.33292171,0,0,0,537.7339844,1935842.344,412.9307233,1486550.604,0,0,328144.2073
w-singletint,west,existing, 08/06  05:00:00,22.8,14849.99849,25.38522598,23.99959748,24.69241173,0,285.5574731,23.99959748,0.009735683,51.2158001,0,0,0,484.651688,1744746.077,366.5734648,1319664.473,0,0,328144.2073
w-singletint,west,existing, 08/06  06:00:00,22.425,14849.99849,25.18988831,23.99964281,24.59476556,0,245.6183362,23.99964281,0.009951441,52.33277878,0,0,0,437.1586748,1573771.229,323.5028351,1164610.207,0,0,328144.2073
w-singletint,west,existing, 08/06  07:00:00,22.575,55349.99437,25.20728249,23.99969023,24.60348636,0,247.2506572,23.99969023,0.010136488,53.32380791,0,0,0,450.8152945,1622935.06,326.3764781,1174955.321,0,0,328144.2073
w-singletint,west,existing, 08/06  08:00:00,24.175,55349.99437,25.47875906,23.99967898,24.73921902,0,319.0931932,23.99967898,0.010078824,53.04530882,0,0,0,563.9340163,2030162.459,411.6053814,1481779.373,0,0,328144.2073
w-singletint,west,existing, 08/06  09:00:00,26.0625,75599.99231,25.89183116,23.99956086,24.94569601,0,438.013507,23.99956086,0.009789407,51.54599099,0,0,0,721.7041087,2598134.791,546.2850361,1966626.13,0,0,328144.2073
w-singletint,west,existing, 08/06  10:00:00,27.7,75599.99231,26.2270995,23.9995826,25.11334105,0,480.7965205,23.9995826,0.00945725,49.82319988,0,0,0,761.8592241,2742693.207,602.8542284,2170275.222,0,0,328144.2073
w-singletint,west,existing, 08/06  11:00:00,29.3625,55349.99437,26.46743817,23.9996598,25.23354898,0,507.3526345,23.9996598,0.009312506,49.07171363,0,0,0,789.8117124,2843322.165,643.4647587,2316473.131,0,0,328144.2073
w-singletint,west,existing, 08/06  12:00:00,31.0625,44549.99547,26.76512665,23.99962654,25.38237659,0,584.4642498,23.99962654,0.009238403,48.68703823,0,0,0,882.4858121,3176948.924,734.8103806,2645317.37,0,0,328144.2073
w-singletint,west,existing, 08/06  13:00:00,32.0125,44549.99547,27.01026286,23.99958709,25.50492498,0,648.5928629,23.99958709,0.009106139,47.97001572,0,0,0,945.767532,3404763.115,806.7982509,2904473.703,0,0,328144.2073
w-singletint,west,existing, 08/06  14:00:00,32.575,44549.99547,28.03107152,24.0127942,26.02193286,0,927.2337273,24.0127942,0.00882105,46.40628564,0,0,0,1233.887055,4441993.396,1088.348658,3918055.17,0,0,328144.2073
w-singletint,west,existing, 08/06  15:00:00,33.1125,44549.99547,29.93464511,25.11931181,27.52697846,0,1196.401166,25.11931181,0.008659111,42.64976987,0.5,0,0.5,1418.647431,5107130.753,1326.1921,4774291.559,0,0,328144.2073
w-singletint,west,existing, 08/06  16:00:00,33.675,44549.99547,32.73497725,27.6535724,30.19427483,0,1334.713267,27.6535724,0.009240535,39.10936095,1,0,1,1476.378117,5314961.223,1446.762174,5208343.827,0,0,328144.2073
w-singletint,west,existing, 08/06  17:00:00,33.525,44549.99547,35.41338856,30.14824303,32.7808158,0,1451.233988,30.14824303,0.01009552,36.92261143,1,0,1,1548.399561,5574238.418,1541.213448,5548368.414,0,0,328144.2073
w-singletint,west,existing, 08/06  18:00:00,32.9875,44549.99547,36.87878685,31.49675615,34.1877715,0,1500.051495,31.49675615,0.010799126,36.53038901,1,0,1,1605.399597,5779438.55,1591.829819,5730587.348,0,0,328144.2073
w-singletint,west,existing, 08/06  19:00:00,31.7375,114749.9883,36.59315337,31.16908622,33.8811198,0,1461.407087,31.16908622,0.010957376,37.76126734,1,0,1,1633.517097,5880661.55,1573.172976,5663422.712,0,0,328144.2073
w-singletint,west,existing, 08/06  20:00:00,29.725,134999.9863,33.30431919,28.44311841,30.8737188,0,1312.23491,28.44311841,0.010464412,42.21550787,1,0,1,1608.840588,5791826.118,1446.360095,5206896.341,0,0,328144.2073
w-singletint,west,existing, 08/06  21:00:00,27.8375,134999.9863,30.84438857,26.06606953,28.45522905,0,1245.780468,26.06606953,0.009327638,43.3233972,1,0,1,1555.08066,5598290.374,1378.961375,4964260.95,0,0,328144.2073
w-singletint,west,existing, 08/06  22:00:00,26.5125,134999.9863,29.36061377,24.74591863,27.0532662,0,1169.039199,24.74591863,0.00838686,42.25778898,0.25,0,0.25,1425.441189,5131588.279,1294.358439,4659690.382,0,0,328144.2073
w-singletint,west,existing, 08/06  23:00:00,25.4125,114749.9883,28.25064676,24.03967895,26.14516285,0,1009.028819,24.03967895,0.007977355,41.98105047,0,0,0,1230.557516,4430007.056,1121.600114,4037760.411,0,0,328144.2073
w-singletint,west,existing, 08/06  24:00:00,24.625,55349.99437,27.50190856,23.99941469,25.75066163,0,790.5629026,23.99941469,0.007916194,41.79125288,0,0,0,975.3253276,3511171.179,886.7721343,3192379.683,0,0,328144.2073
w-singletint,west,existing, 08/07  01:00:00,23.7125,29699.99698,26.95856907,23.99930719,25.47893813,0,658.8951863,23.99930719,0.00805795,42.51948531,0,0,0,836.5908919,3011727.211,747.4945386,2690980.339,0,0,328144.2073
w-singletint,west,existing, 08/07  02:00:00,22.9875,22949.99767,26.51799378,23.99935569,25.25867473,0,547.9592666,23.99935569,0.008232,43.40943456,0,0,0,721.10334,2595972.024,630.5306422,2269910.312,0,0,328144.2073
w-singletint,west,existing, 08/07  03:00:00,22.425,14849.99849,26.14849007,23.99944691,25.07396849,0,458.0358664,23.99944691,0.00841807,44.37728846,0,0,0,625.6869202,2252472.913,535.9288732,1929343.944,0,0,328144.2073
w-singletint,west,existing, 08/07  04:00:00,22.2,14849.99849,25.84938945,23.99951689,24.92445317,0,387.7771661,23.99951689,0.008604008,45.34391831,0,0,0,551.3423826,1984832.577,463.8094837,1669714.141,0,0,328144.2073
w-singletint,west,existing, 08/07  05:00:00,21.8875,14849.99849,25.58393377,23.9995806,24.79175719,0,328.2380581,23.9995806,0.008812238,46.42580228,0,0,0,487.2763853,1754194.987,401.6699542,1446011.835,0,0,328144.2073
w-singletint,west,existing, 08/07  06:00:00,21.325,29699.99698,25.33719183,23.99963606,24.66841394,0,274.9958484,23.99963606,0.009012348,47.46483614,0,0,0,425.9564874,1533443.355,343.7381795,1237457.446,0,0,328144.2073
w-singletint,west,existing, 08/07  07:00:00,21.475,59399.99396,25.35933641,23.99964396,24.67949018,0,310.5169963,23.99964396,0.009089942,47.86761448,0,0,0,477.0608515,1717419.065,380.4744963,1369708.187,0,0,328144.2073
w-singletint,west,existing, 08/07  08:00:00,23.075,75599.99231,25.64942782,23.99966384,24.82454583,0,381.8863558,23.99966384,0.00897189,47.25471125,0,0,0,573.8350809,2065806.291,465.1850146,1674666.053,0,0,328144.2073
w-singletint,west,existing, 08/07  09:00:00,25.275,59399.99396,26.00066503,23.99970841,25.00018672,0,408.9836923,23.99970841,0.00890592,46.91204908,0,0,0,616.1235087,2218044.631,510.741455,1838669.238,0,0,328144.2073
w-singletint,west,existing, 08/07  10:00:00,27.475,59399.99396,26.45692273,23.99972371,25.22832322,0,508.3666933,23.99972371,0.008872134,46.76595348,0,0,0,747.4093719,2690673.739,628.563035,2262826.926,0,0,328144.2073
w-singletint,west,existing, 08/07  11:00:00,28.3,37799.99615,26.82656712,23.99972182,25.41314447,0,586.0087457,23.99972182,0.008801415,46.3867701,0,0,0,838.4371143,3018373.611,713.1172771,2567222.197,0,0,328144.2073
w-singletint,west,existing, 08/07  12:00:00,29.7375,37799.99615,27.13537637,23.99968503,25.5675307,0,668.0324982,23.99968503,0.008715642,45.92367059,0,0,0,928.0490263,3340976.495,807.1457974,2905724.87,0,0,328144.2073
w-singletint,west,existing, 08/07  13:00:00,30.6,37799.99615,27.43863887,23.99965634,25.71914761,0,750.8792756,23.99965634,0.008613339,45.36350505,0,0,0,1012.078316,3643481.938,897.1601144,3229776.412,0,0,328144.2073
w-singletint,west,existing, 08/07  14:00:00,31.2875,37799.99615,28.25254505,24.02254509,26.13754507,0,973.6705043,24.02254509,0.008446403,44.39097041,0,0,0,1236.466555,4451279.597,1123.027423,4042898.723,0,0,328144.2073
w-singletint,west,existing, 08/07  15:00:00,32.0125,37799.99615,29.74074672,24.86109199,27.30091935,0,1181.306081,24.86109199,0.008342784,41.69935352,0.5,0,0.25,1373.759654,4945534.753,1305.952303,4701428.29,0,0,328144.2073
w-singletint,west,existing, 08/07  16:00:00,32.575,37799.99615,32.12112152,26.84859459,29.48485805,0,1335.798816,26.84859459,0.008732079,38.76678071,1,0,1,1456.074963,5241869.868,1442.402716,5192649.778,0,0,328144.2073
w-singletint,west,existing, 08/07  17:00:00,32.8,37799.99615,34.06767289,28.77000652,31.4188397,0,1405.605064,28.77000652,0.009569195,37.89225177,1,0,1,1513.925768,5450132.765,1505.995765,5421584.754,0,0,328144.2073
w-singletint,west,existing, 08/07  18:00:00,32.1125,37799.99615,34.32839296,29.13549494,31.73194395,0,1390.150738,29.13549494,0.009994905,38.72737134,1,0,1,1553.968356,5594286.081,1515.227296,5454818.267,0,0,328144.2073
w-singletint,west,existing, 08/07  19:00:00,31.0125,90449.9908,31.86530759,27.0011681,29.43323784,0,1260.536885,27.0011681,0.009643816,42.32682374,1,0,1,1533.399283,5520237.419,1414.60267,5092569.612,0,0,328144.2073
w-singletint,west,existing, 08/07  20:00:00,29.5375,120149.9878,29.82630122,25.11891285,27.47260704,0,1186.147029,25.11891285,0.008910535,43.78425634,0.5,0,0.5,1484.135611,5342888.2,1338.701227,4819324.415,0,0,328144.2073
w-singletint,west,existing, 08/07  21:00:00,28.2125,134999.9863,28.43698484,24.12714549,26.28206517,0,1067.920516,24.12714549,0.008401178,43.86137995,0,0,0,1346.76788,4848364.369,1204.695699,4336904.518,0,0,328144.2073
w-singletint,west,existing, 08/07  22:00:00,26.425,120149.9878,27.62465458,23.99975973,25.81220715,0,879.8119551,23.99975973,0.008339526,43.87925909,0,0,0,1125.977029,4053517.304,991.1822462,3568256.086,0,0,328144.2073
w-singletint,west,existing, 08/07  23:00:00,24.85,90449.9908,27.02148513,23.99918488,25.51033501,0,687.060732,23.99918488,0.008451451,44.46179315,0,0,0,909.206981,3273145.132,785.1320512,2826475.384,0,0,328144.2073
w-singletint,west,existing, 08/07  24:00:00,24.0875,44549.99547,26.55284652,23.99930135,25.27607394,0,553.8198934,23.99930135,0.008595196,45.2073772,0,0,0,760.0151632,2736054.588,645.5573457,2324006.444,0,0,328144.2073
w-singletint,west,existing, 08/08  01:00:00,23.9,29699.99698,26.23455067,23.99939867,25.11697467,0,474.2875113,23.99939867,0.008763765,46.0813995,0,0,0,674.8973335,2429630.401,564.4812584,2032132.53,0,0,328144.2073
w-singletint,west,existing, 08/08  02:00:00,23.525,22949.99767,25.95415566,23.9994668,24.97681123,0,409.7482967,23.9994668,0.00890693,46.82337554,0,0,0,602.2940997,2168258.759,496.812359,1788524.493,0,0,328144.2073
w-singletint,west,existing, 08/08  03:00:00,23.3,14849.99849,25.68867519,23.99953399,24.84410459,0,350.8218858,23.99953399,0.009007563,47.34465895,0,0,0,532.9077416,1918467.87,436.0201586,1569672.571,0,0,328144.2073
w-singletint,west,existing, 08/08  04:00:00,22.9875,14849.99849,25.45546058,23.99959477,24.72752767,0,300.762668,23.99959477,0.009089125,47.76701383,0,0,0,471.8961967,1698826.308,383.3677617,1380123.942,0,0,328144.2073
w-singletint,west,existing, 08/08  05:00:00,22.425,14849.99849,25.24739233,23.9996477,24.62352002,0,257.2166176,23.9996477,0.009170459,48.18809038,0,0,0,416.5746997,1499668.919,335.1437697,1206517.571,0,0,328144.2073
w-singletint,west,existing, 08/08  06:00:00,22.575,29699.99698,25.12740624,23.99967663,24.56354143,0,233.2405765,23.99967663,0.00928784,48.7957258,0,0,0,391.987997,1411156.789,312.4300256,1124748.092,0,0,328144.2073
w-singletint,west,existing, 08/08  07:00:00,22.8,59399.99396,25.24075532,23.99966013,24.62020772,0,286.2087687,23.99966013,0.009289736,48.8363536,0,0,0,462.951018,1666623.665,367.2354722,1322047.7,0,0,328144.2073
w-singletint,west,existing, 08/08  08:00:00,23.8,75599.99231,25.54171045,23.99967653,24.77069349,0,356.7625266,23.99967653,0.009093734,47.83889545,0,0,0,552.2026017,1987929.366,446.1248053,1606049.299,0,0,328144.2073
w-singletint,west,existing, 08/08  09:00:00,25.4625,59399.99396,25.93594702,23.99971579,24.96783141,0,394.6146138,23.99971579,0.008979742,47.2774478,0,0,0,602.9649486,2170673.815,497.9180557,1792505,0,0,328144.2073
w-singletint,west,existing, 08/08  10:00:00,27.1625,59399.99396,26.48826222,23.99970542,25.24398382,0,516.7486206,23.99970542,0.008884003,46.79823569,0,0,0,757.9668786,2728680.763,634.3303124,2283589.125,0,0,328144.2073
w-singletint,west,existing, 08/08  11:00:00,28.4875,37799.99615,26.88255977,23.99972713,25.44114345,0,602.9094017,23.99972713,0.008927278,47.02289746,0,0,0,875.355083,3151278.299,731.7820012,2634415.204,0,0,328144.2073
w-singletint,west,existing, 08/08  12:00:00,30.275,37799.99615,27.02420001,23.99971991,25.51195996,0,642.2303769,23.99971991,0.009086907,47.85163248,0,0,0,942.7792707,3394005.375,786.1888962,2830280.026,0,0,328144.2073
w-singletint,west,existing, 08/08  13:00:00,31.1,37799.99615,27.28939808,23.99963445,25.64451626,0,710.9761463,23.99963445,0.009088145,47.82819921,0,0,0,1025.699863,3692519.505,861.705958,3102141.449,0,0,328144.2073
w-singletint,west,existing, 08/08  14:00:00,31.7875,37799.99615,28.01915908,23.99950788,26.00933348,0,913.068648,23.99950788,0.008852387,46.55825838,0,0,0,1234.665479,4444795.726,1069.287913,3849436.485,0,0,328144.2073
w-singletint,west,existing, 08/08  15:00:00,31.8875,37799.99615,28.83782155,24.1888858,26.51335368,0,1105.489859,24.1888858,0.00857299,44.58578308,0,0,0,1396.563805,5027629.698,1251.567288,4505642.238,0,0,328144.2073
w-singletint,west,existing, 08/08  16:00:00,32.0125,37799.99615,29.38774551,24.60819848,26.997972,0,1154.278229,24.60819848,0.00860437,43.63261169,0,0,0,1424.916609,5129699.791,1299.119172,4676829.019,0,0,328144.2073
w-singletint,west,existing, 08/08  17:00:00,31.8875,37799.99615,29.53478147,24.76811538,27.15144842,0,1165.730089,24.76811538,0.008774114,44.03187662,0.25,0,0,1452.922887,5230522.393,1317.945663,4744604.388,0,0,328144.2073
w-singletint,west,existing, 08/08  18:00:00,31.325,37799.99615,28.90929572,24.33417065,26.62173319,0,1124.81935,24.33417065,0.008713332,44.86336663,0,0,0,1435.941632,5169389.877,1282.943101,4618595.163,0,0,328144.2073
w-singletint,west,existing, 08/08  19:00:00,30.4125,90449.9908,28.97886068,24.37740863,26.67813465,0,1129.233714,24.37740863,0.008595305,44.14970934,0,0,0,1420.780692,5114810.49,1270.759532,4574734.317,0,0,328144.2073
w-singletint,west,existing, 08/08  20:00:00,29.625,120149.9878,27.75378413,24.02824013,25.89101213,0,895.1563652,24.02824013,0.008639114,45.31109362,0,0,0,1181.332299,4252796.278,1040.381302,3745372.687,0,0,328144.2073
w-singletint,west,existing, 08/08  21:00:00,28.7125,134999.9863,26.96282445,23.99945611,25.48114028,0,690.566842,23.99945611,0.008837334,46.44513161,0,0,0,960.7024175,3458528.703,821.1696174,2956210.623,0,0,328144.2073
w-singletint,west,existing, 08/08  22:00:00,28.3,120149.9878,26.63727958,23.99932656,25.31830307,0,614.1257704,23.99932656,0.00901311,47.37397474,0,0,0,884.0309269,3182511.337,741.2253463,2668411.247,0,0,328144.2073
w-singletint,west,existing, 08/08  23:00:00,27.9875,90449.9908,26.36827286,23.99935901,25.18381593,0,517.0462292,23.99935901,0.00924326,48.56583003,0,0,0,782.4238755,2816725.952,641.5833615,2309700.101,0,0,328144.2073
w-singletint,west,existing, 08/08  24:00:00,27.1125,44549.99547,26.08397168,23.99943032,25.041701,0,433.1929551,23.99943032,0.009580536,50.31078735,0,0,0,699.8664613,2519519.261,550.4827354,1981737.847,0,0,328144.2073
w-singletint,west,existing, 08/09  01:00:00,26.325,29699.99698,25.83846101,23.99948849,24.91897475,0,376.7912871,23.99948849,0.009956261,52.25263558,0,0,0,647.1835321,2329860.716,487.4598104,1754855.317,0,0,328144.2073
w-singletint,west,existing, 08/09  02:00:00,25.7875,22949.99767,25.63534042,23.99951969,24.81743005,0,332.5608391,23.99951969,0.010249177,53.76490535,0,0,0,601.6784233,2166042.324,438.7114737,1579361.305,0,0,328144.2073
w-singletint,west,existing, 08/09  03:00:00,25.225,14849.99849,25.453916,23.99956114,24.72673857,0,294.6575882,23.99956114,0.010538202,55.25568576,0,0,0,560.5732851,2018063.826,396.0742849,1425867.426,0,0,328144.2073
w-singletint,west,existing, 08/09  04:00:00,25,14849.99849,25.31237404,23.99959231,24.65598317,0,265.950484,23.99959231,0.010778773,56.49551006,0,0,0,529.7278116,1907020.122,365.4679145,1315684.492,0,0,328144.2073
w-singletint,west,existing, 08/09  05:00:00,24.625,14849.99849,25.17760084,23.99961914,24.58860999,0,240.3707123,23.99961914,0.010981766,57.54092348,0,0,0,498.4186632,1794307.187,336.729658,1212226.769,0,0,328144.2073
w-singletint,west,existing, 08/09  06:00:00,24.0875,29699.99698,25.03810431,23.99965139,24.51887785,0,216.0403056,23.99965139,0.011169784,58.54560195,0,0,0,465.3477058,1675251.741,307.8706112,1108334.2,0,0,328144.2073
w-singletint,west,existing, 08/09  07:00:00,24.2125,59399.99396,25.17126476,23.99962865,24.5854467,0,269.29356,23.99962865,0.011145903,58.44475757,0,0,0,551.4379918,1985176.77,362.1217202,1303638.193,0,0,328144.2073
w-singletint,west,existing, 08/09  08:00:00,25.4625,75599.99231,25.5486257,23.99959295,24.77410933,0,358.4508215,23.99959295,0.010816706,56.74809107,0,0,0,683.3740079,2460146.428,461.7624179,1662344.704,0,0,328144.2073
w-singletint,west,existing, 08/09  09:00:00,27.1625,59399.99396,25.99213938,23.99958351,24.99586144,0,410.8430945,23.99958351,0.010468813,54.98776324,0,0,0,747.9404706,2692585.694,528.5241071,1902686.785,0,0,328144.2073
w-singletint,west,existing, 08/09  10:00:00,29.175,59399.99396,26.56701841,23.99949815,25.28325828,0,541.5147927,23.99949815,0.009993256,52.54949308,0,0,0,903.2924159,3251852.697,676.0247607,2433689.138,0,0,328144.2073
w-singletint,west,existing, 08/09  11:00:00,30,37799.99615,26.81488376,23.99954646,25.40721511,0,589.4631247,23.99954646,0.009518589,50.09103695,0,0,0,919.0659623,3308637.464,730.8489993,2631056.397,0,0,328144.2073
w-singletint,west,existing, 08/09  12:00:00,31.0625,37799.99615,27.05143525,23.99958724,25.52551125,0,650.5571807,23.99958724,0.00923319,48.58050427,0,0,0,967.027832,3481300.195,800.9530119,2883430.843,0,0,328144.2073
w-singletint,west,existing, 08/09  13:00:00,32.3875,37799.99615,27.32543653,23.9996194,25.66252797,0,724.1585532,23.9996194,0.0091631,48.16832412,0,0,0,1048.957209,3776245.952,885.7704396,3188773.583,0,0,328144.2073
w-singletint,west,existing, 08/09  14:00:00,32.425,37799.99615,28.2659873,24.03720704,26.15159717,0,976.9217574,24.03720704,0.008968854,47.03954956,0,0,0,1326.724331,4776207.592,1134.478746,4084123.484,0,0,328144.2073
w-singletint,west,existing, 08/09  15:00:00,32.575,37799.99615,30.11901948,25.25317678,27.68609813,0,1190.813454,25.25317678,0.008853853,43.17449965,0.75,0,0.75,1451.528724,5225503.408,1316.516018,4739457.663,0,0,328144.2073
w-singletint,west,existing, 08/09  16:00:00,33.4875,37799.99615,32.23290444,27.15345027,29.69317736,0,1286.511014,27.15345027,0.009320614,40.56887907,1,0,1,1479.819351,5327349.663,1401.443217,5045195.581,0,0,328144.2073
w-singletint,west,existing, 08/09  17:00:00,33.2125,37799.99615,34.97259345,29.71884071,32.34571708,0,1398.557338,29.71884071,0.010267557,38.40636831,1,0,1,1560.91543,5619295.55,1489.099245,5360757.282,0,0,328144.2073
w-singletint,west,existing, 08/09  18:00:00,32.1125,37799.99615,36.0910548,30.86913281,33.4800938,0,1421.464894,30.86913281,0.011053971,38.6631919,1,0,1,1632.712161,5877763.781,1522.182483,5479856.938,0,0,328144.2073
w-singletint,west,existing, 08/09  19:00:00,31.0125,90449.9908,34.37583652,29.34989487,31.86286569,0,1316.781155,29.34989487,0.01087995,41.53222353,1,0,1,1628.769031,5863568.512,1452.255154,5228118.555,0,0,328144.2073
w-singletint,west,existing, 08/09  20:00:00,29.5375,120149.9878,31.42385102,26.77818884,29.10101993,0,1200.782643,26.77818884,0.010107918,44.8888616,1,0,1,1584.631834,5704674.602,1346.857167,4848685.803,0,0,328144.2073
w-singletint,west,existing, 08/09  21:00:00,28.525,134999.9863,29.70800583,25.08885755,27.39843169,0,1167.451862,25.08885755,0.009169899,45.11616825,0.75,0,0.5,1533.272979,5519782.726,1308.185974,4709469.506,0,0,328144.2073
w-singletint,west,existing, 08/09  22:00:00,27.6125,120149.9878,28.57632537,24.18686997,26.38159767,0,1096.506032,24.18686997,0.008666284,45.06445962,0,0,0,1435.640183,5168304.659,1230.801938,4430886.977,0,0,328144.2073
w-singletint,west,existing, 08/09  23:00:00,27.2,90449.9908,27.8187828,24.00034783,25.90956532,0,898.480909,24.00034783,0.008640952,45.44190307,0,0,0,1193.725803,4297412.889,1016.672611,3660021.399,0,0,328144.2073
w-singletint,west,existing, 08/09  24:00:00,26.8875,44549.99547,27.31125729,23.99908909,25.65517319,0,740.7402173,23.99908909,0.008873375,46.65048148,0,0,0,1028.325778,3701972.802,856.0073511,3081626.464,0,0,328144.2073
w-singletint,west,existing, 08/10  01:00:00,26.0125,29699.99698,26.87374327,23.99920065,25.43647196,0,626.2305154,23.99920065,0.009146974,48.06771161,0,0,0,912.4912147,3284968.373,734.1900336,2643084.121,0,0,328144.2073
w-singletint,west,existing, 08/10  02:00:00,25.225,22949.99767,26.4922261,23.99929187,25.24575899,0,531.7151926,23.99929187,0.009422341,49.49292794,0,0,0,811.8948483,2922821.454,633.0576913,2279007.689,0,0,328144.2073
w-singletint,west,existing, 08/10  03:00:00,24.625,14849.99849,26.17634091,23.99936719,25.08785405,0,456.885354,23.99936719,0.009688801,50.83861228,0,0,0,729.9809246,2627931.329,553.2060971,1991541.95,0,0,328144.2073
w-singletint,west,existing, 08/10  04:00:00,24.0875,14849.99849,25.90229399,23.99943643,24.95086521,0,395.9404349,23.99943643,0.009980795,52.35980875,0,0,0,663.6441603,2389118.977,487.7398914,1755863.609,0,0,328144.2073
w-singletint,west,existing, 08/10  05:00:00,23.525,14849.99849,25.6455097,23.99950119,24.82250544,0,340.9321095,23.99950119,0.010237098,53.70264485,0,0,0,597.9731336,2152703.281,427.9991369,1540796.893,0,0,328144.2073
w-singletint,west,existing, 08/10  06:00:00,23.3,29699.99698,25.44609226,23.99955873,24.72282549,0,298.601332,23.99955873,0.010461405,54.85970504,0,0,0,546.907362,1968866.503,383.7740791,1381586.685,0,0,328144.2073
w-singletint,west,existing, 08/10  07:00:00,23.675,59399.99396,25.48832043,23.99954423,24.74393233,0,336.4705059,23.99954423,0.01044453,54.80724744,0,0,0,606.8318988,2184594.836,424.7448964,1529081.627,0,0,328144.2073
w-singletint,west,existing, 08/10  08:00:00,24.9625,75599.99231,25.70499758,23.99957332,24.85228545,0,392.013378,23.99957332,0.010191436,53.52071943,0,0,0,682.948161,2458613.38,491.0990515,1767956.585,0,0,328144.2073
w-singletint,west,existing, 08/10  09:00:00,26.975,59399.99396,25.95661835,23.99963421,24.97812628,0,401.2067817,23.99963421,0.009930063,52.16950325,0,0,0,686.2578467,2470528.248,517.2190033,1861988.412,0,0,328144.2073
w-singletint,west,existing, 08/10  10:00:00,28.8,59399.99396,26.24582064,23.99965425,25.12273745,0,460.3145131,23.99965425,0.009584398,50.38095999,0,0,0,748.3471348,2694049.685,591.6152471,2129814.89,0,0,328144.2073
w-singletint,west,existing, 08/10  11:00:00,30.15,37799.99615,26.50448191,23.99970658,25.25209424,0,508.2086229,23.99970658,0.009364915,49.24425641,0,0,0,796.7310993,2868231.957,650.9302349,2343348.846,0,0,328144.2073
w-singletint,west,existing, 08/10  12:00:00,31.2875,37799.99615,26.74850441,23.99970498,25.37410469,0,571.2417623,23.99970498,0.009303869,48.92799673,0,0,0,874.0607328,3146618.638,723.6111965,2605000.307,0,0,328144.2073
w-singletint,west,existing, 08/10  13:00:00,32.3875,37799.99615,27.06228966,23.99967149,25.53098058,0,653.1810598,23.99967149,0.009295305,48.85289706,0,0,0,976.6105937,3515798.137,814.8464293,2933447.145,0,0,328144.2073
w-singletint,west,existing, 08/10  14:00:00,32.8,37799.99615,28.18691056,24.04517787,26.11604422,0,952.0870836,24.04517787,0.009065242,47.51606556,0,0,0,1306.702088,4704127.517,1111.865565,4002716.034,0,0,328144.2073
w-singletint,west,existing, 08/10  15:00:00,33.1125,37799.99615,30.4785427,25.56666584,28.02260427,0,1205.328617,25.56666584,0.008927462,42.73578844,0.75,0,0.75,1449.212342,5217164.43,1330.490309,4789765.112,0,0,328144.2073
w-singletint,west,existing, 08/10  16:00:00,33.675,37799.99615,33.13552484,28.02261701,30.57907092,0,1320.57669,28.02261701,0.009612715,39.70397977,1,0,1,1503.071684,5411058.061,1431.181802,5152254.486,0,0,328144.2073
w-singletint,west,existing, 08/10  17:00:00,33.9,37799.99615,35.43479997,30.30045396,32.86762697,0,1394.856878,30.30045396,0.010731306,38.79003864,1,0,1,1579.452601,5686029.363,1510.902984,5439250.741,0,0,328144.2073
w-singletint,west,existing, 08/10  18:00:00,32.8375,37799.99615,32.89274313,28.17699859,30.53487086,0,1243.643112,28.17699859,0.010631281,43.4601688,1,0,1,1568.496362,5646586.902,1398.813129,5035727.266,0,0,328144.2073
w-singletint,west,existing, 08/10  19:00:00,30.45,90449.9908,31.90166875,26.9841146,29.44289168,0,1233.910517,26.9841146,0.009861429,43.26254535,1,0,1,1559.202337,5613128.414,1371.523557,4937484.807,0,0,328144.2073
w-singletint,west,existing, 08/10  20:00:00,29.775,120149.9878,29.85350555,25.28081448,27.56716001,0,1157.078784,25.28081448,0.009350027,45.42939629,0.75,0,0.75,1525.379657,5491366.765,1312.185555,4723867.999,0,0,328144.2073
w-singletint,west,existing, 08/10  21:00:00,28.625,134999.9863,28.5700219,24.19870311,26.38436251,0,1083.858441,24.19870311,0.008773114,45.55837651,0,0,0,1430.310487,5149117.753,1229.406497,4425863.389,0,0,328144.2073
w-singletint,west,existing, 08/10  22:00:00,27.425,120149.9878,27.74548816,24.00016712,25.87282764,0,910.7013218,24.00016712,0.008463592,44.52218011,0,0,0,1177.625587,4239452.115,1030.502919,3709810.51,0,0,328144.2073
w-singletint,west,existing, 08/10  23:00:00,26.8875,90449.9908,27.22680082,23.99915808,25.61297945,0,735.7215531,23.99915808,0.008630949,45.39316784,0,0,0,991.5739604,3569666.257,850.9903083,3063565.11,0,0,328144.2073
w-singletint,west,existing, 08/10  24:00:00,26.7,44549.99547,26.83094093,23.99927087,25.4151059,0,614.9032235,23.99927087,0.009029871,47.46090266,0,0,0,885.9815053,3189533.419,728.6769849,2623237.146,0,0,328144.2073
w-singletint,west,existing, 08/11  01:00:00,26.0125,29699.99698,26.48972948,23.99932149,25.24452549,0,529.6531636,23.99932149,0.009370521,49.22465271,0,0,0,806.8020835,2904487.501,637.652796,2295550.065,0,0,328144.2073
w-singletint,west,existing, 08/11  02:00:00,25.225,22949.99767,26.17412255,23.99938568,25.08675411,0,454.8073657,23.99938568,0.009696642,50.91132492,0,0,0,730.9770349,2631517.326,556.1967412,2002308.268,0,0,328144.2073
w-singletint,west,existing, 08/11  03:00:00,24.3125,14849.99849,25.86925313,23.9994486,24.93435086,0,388.1547332,23.9994486,0.010002997,52.49417261,0,0,0,655.6278353,2360260.207,481.8572651,1734686.154,0,0,328144.2073
w-singletint,west,existing, 08/11  04:00:00,24.2125,14849.99849,25.64320316,23.9995045,24.82135383,0,338.9234939,23.9995045,0.010274553,53.89592688,0,0,0,602.3277573,2168379.926,431.7893595,1554441.694,0,0,328144.2073
w-singletint,west,existing, 08/11  05:00:00,24.0875,14849.99849,25.45351953,23.99955023,24.72653488,0,299.4743764,23.99955023,0.010521179,55.16795934,0,0,0,558.1850656,2009466.236,391.2906416,1408646.31,0,0,328144.2073
w-singletint,west,existing, 08/11  06:00:00,22.525,29699.99698,25.18768945,23.99962765,24.59365855,0,246.0552863,23.99962765,0.010676753,55.96972099,0,0,0,471.9933804,1699176.169,324.7223273,1169000.378,0,0,328144.2073
w-singletint,west,existing, 08/11  07:00:00,22.3875,59399.99396,25.2297783,23.99962578,24.61470204,0,284.0676878,23.99962578,0.01056327,55.41961918,0,0,0,523.9162323,1886098.436,361.5366939,1301532.098,0,0,328144.2073
w-singletint,west,existing, 08/11  08:00:00,24.8625,75599.99231,25.62019837,23.99960367,24.80990102,0,372.9571815,23.99960367,0.010310501,54.13571747,0,0,0,663.1953583,2387503.29,471.2319088,1696434.872,0,0,328144.2073
w-singletint,west,existing, 08/11  09:00:00,27.1625,59399.99396,25.98319281,23.99962665,24.99140973,0,408.0082507,23.99962665,0.010134712,53.22748266,0,0,0,715.0925277,2574333.1,525.6919244,1892490.928,0,0,328144.2073
w-singletint,west,existing, 08/11  10:00:00,28.4875,59399.99396,26.29475011,23.9996283,25.14718921,0,472.2804106,23.9996283,0.009840657,51.70708657,0,0,0,787.3482058,2834453.541,601.0281459,2163701.325,0,0,328144.2073
w-singletint,west,existing, 08/11  11:00:00,29.5875,37799.99615,26.57335339,23.99964765,25.28650052,0,524.7787861,23.99964765,0.009491451,49.899746,0,0,0,827.8626654,2980305.595,662.7008363,2385723.011,0,0,328144.2073
w-singletint,west,existing, 08/11  12:00:00,31.0625,37799.99615,26.8705852,23.99963162,25.43510841,0,602.0565387,23.99963162,0.009182783,48.30064936,0,0,0,896.3566947,3226884.101,752.2709185,2708175.306,0,0,328144.2073
w-singletint,west,existing, 08/11  13:00:00,32.3875,37799.99615,27.17866497,23.99963351,25.58914924,0,684.2339977,23.99963351,0.008937208,46.99768288,0,0,0,966.4559496,3479241.419,845.4512065,3043624.343,0,0,328144.2073
w-singletint,west,existing, 08/11  14:00:00,33.1125,37799.99615,28.2720271,24.05526774,26.16364742,0,975.3833497,24.05526774,0.008656399,45.37505502,0,0,0,1254.551585,4516385.705,1136.369125,4090928.852,0,0,328144.2073
w-singletint,west,existing, 08/11  15:00:00,33.675,37799.99615,30.34328285,25.41734539,27.88031412,0,1216.986454,25.41734539,0.008662904,41.84128567,0.75,0,0.75,1413.68972,5089282.993,1346.900623,4848842.243,0,0,328144.2073
w-singletint,west,existing, 08/11  16:00:00,33.9,37799.99615,32.88130827,27.70130033,30.2913043,0,1333.809131,27.70130033,0.009282863,39.12492177,1,0,1,1474.371084,5307735.904,1446.694245,5208099.28,0,0,328144.2073
w-singletint,west,existing, 08/11  17:00:00,33.525,37799.99615,35.0232043,29.73122109,32.37721269,0,1419.980924,29.73122109,0.010134794,37.89400582,1,0,1,1542.807831,5554108.192,1516.485765,5459348.754,0,0,328144.2073
w-singletint,west,existing, 08/11  18:00:00,32.9875,37799.99615,35.95500108,30.65224484,33.30362296,0,1435.611682,30.65224484,0.010729525,38.01455428,1,0,1,1593.975533,5738311.918,1547.202801,5569930.082,0,0,328144.2073
w-singletint,west,existing, 08/11  19:00:00,32.425,90449.9908,34.69750449,29.54921068,32.12335759,0,1349.375227,29.54921068,0.010685351,40.33673635,1,0,1,1592.071176,5731456.234,1492.007507,5371227.025,0,0,328144.2073
w-singletint,west,existing, 08/11  20:00:00,31.5125,120149.9878,31.73198644,27.02000501,29.37599572,0,1220.462813,27.02000501,0.010045668,43.96347528,1,0,1,1545.692796,5564494.067,1381.207961,4972348.659,0,0,328144.2073
w-singletint,west,existing, 08/11  21:00:00,30.7875,134999.9863,30.10564687,25.43466642,27.77015664,0,1177.614794,25.43466642,0.009247614,44.5275079,1,0,1,1501.817575,5406543.269,1334.590222,4804524.799,0,0,328144.2073
w-singletint,west,existing, 08/11  22:00:00,29.5375,120149.9878,29.01045804,24.48155438,26.74600621,0,1136.363986,24.48155438,0.008875619,45.3144961,0,0,0,1484.016965,5342461.075,1290.084437,4644303.975,0,0,328144.2073
w-singletint,west,existing, 08/11  23:00:00,28.2125,90449.9908,28.08806563,24.01507715,26.05157139,0,970.8804641,24.01507715,0.00875146,45.97431681,0,0,0,1298.358454,4674090.435,1101.794302,3966459.488,0,0,328144.2073
w-singletint,west,existing, 08/11  24:00:00,27.1125,44549.99547,27.45121576,23.99906173,25.72513874,0,779.6767611,23.99906173,0.008851349,46.53641516,0,0,0,1073.731853,3865434.669,896.7765762,3228395.674,0,0,328144.2073
w-singletint,west,existing, 08/12  01:00:00,26.0125,35099.99643,26.96938016,23.99916256,25.48427136,0,651.5157595,23.99916256,0.009068448,47.66109422,0,0,0,936.9519604,3373027.057,759.4576487,2734047.535,0,0,328144.2073
w-singletint,west,existing, 08/12  02:00:00,25.225,35099.99643,26.58041312,23.99927696,25.28984504,0,553.8571475,23.99927696,0.009402155,49.38846815,0,0,0,841.5617929,3029622.455,655.2438509,2358877.863,0,0,328144.2073
w-singletint,west,existing, 08/12  03:00:00,24.625,14849.99849,26.24635523,23.99935225,25.12285374,0,473.8969453,23.99935225,0.009761731,51.21540106,0,0,0,760.8271043,2738977.575,570.2310805,2052831.89,0,0,328144.2073
w-singletint,west,existing, 08/12  04:00:00,24.4,14849.99849,25.97788373,23.99940434,24.98864403,0,412.2767202,23.99940434,0.01006226,52.74703222,0,0,0,695.4509155,2503623.296,506.7108876,1824159.195,0,0,328144.2073
w-singletint,west,existing, 08/12  05:00:00,24.0875,14849.99849,25.74038676,23.99946637,24.86992657,0,360.6805666,23.99946637,0.010321167,54.11617358,0,0,0,636.8899151,2292803.694,452.4806071,1628930.185,0,0,328144.2073
w-singletint,west,existing, 08/12  06:00:00,23.9,14849.99849,25.55319502,23.99951842,24.77635672,0,319.712487,23.99951842,0.010552728,55.3307348,0,0,0,589.7264461,2123015.206,409.9375645,1475775.232,0,0,328144.2073
w-singletint,west,existing, 08/12  07:00:00,23.9,55349.99437,25.553173,23.99956862,24.77637081,0,315.5053371,23.99956862,0.010661553,55.89157854,0,0,0,591.7104245,2130157.528,405.7106715,1460558.417,0,0,328144.2073
w-singletint,west,existing, 08/12  08:00:00,24.9625,55349.99437,25.82664431,23.99955625,24.91310028,0,392.001886,23.99955625,0.010508434,55.10220818,0,0,0,707.4998777,2546999.56,491.110302,1767997.087,0,0,328144.2073
w-singletint,west,existing, 08/12  09:00:00,26.2875,75599.99231,26.20316696,23.99940485,25.1012859,0,510.0362342,23.99940485,0.010110263,53.04811691,0,0,0,855.3363046,3079210.697,620.1867363,2232672.251,0,0,328144.2073
w-singletint,west,existing, 08/12  10:00:00,27.7,75599.99231,26.36776822,23.99950488,25.18363655,0,513.8197781,23.99950488,0.009725507,51.09230905,0,0,0,831.2324969,2992436.989,635.9372506,2289374.102,0,0,328144.2073
w-singletint,west,existing, 08/12  11:00:00,29.3625,55349.99437,26.55784464,23.99960441,25.27872452,0,528.3305444,23.99960441,0.009525718,50.0773678,0,0,0,836.0785034,3009882.612,664.471675,2392098.03,0,0,328144.2073
w-singletint,west,existing, 08/12  12:00:00,31.375,44549.99547,26.82483553,23.99957297,25.41220425,0,598.2740259,23.99957297,0.009307712,48.91749001,0,0,0,902.2362086,3248050.351,751.0906826,2703926.457,0,0,328144.2073
w-singletint,west,existing, 08/12  13:00:00,32.2,44549.99547,27.08920463,23.99955006,25.54437735,0,668.1952852,23.99955006,0.009017981,47.39856453,0,0,0,955.3122546,3439124.117,827.8326278,2980197.46,0,0,328144.2073
w-singletint,west,existing, 08/12  14:00:00,32.575,44549.99547,28.15328422,24.03465715,26.09397069,0,954.0439518,24.03465715,0.008777795,46.02905353,0,0,0,1256.078337,4521882.014,1112.908137,4006469.295,0,0,328144.2073
w-singletint,west,existing, 08/12  15:00:00,32.8,44549.99547,30.0303611,25.1771394,27.60375025,0,1198.422319,25.1771394,0.00872491,42.72958083,0.75,0,0.5,1431.918526,5154906.692,1327.103048,4777570.972,0,0,328144.2073
w-singletint,west,existing, 08/12  16:00:00,33.4875,44549.99547,32.48628309,27.35307612,29.91967961,0,1316.854151,27.35307612,0.00921572,39.62565386,1,0,1,1473.876267,5305954.563,1428.096014,5141145.65,0,0,328144.2073
w-singletint,west,existing, 08/12  17:00:00,33.9,44549.99547,35.19537904,29.89764405,32.54651154,0,1428.143321,29.89764405,0.010097292,37.38637892,1,0,1,1539.50954,5542234.344,1524.404432,5487855.955,0,0,328144.2073
w-singletint,west,existing, 08/12  18:00:00,33.2125,44549.99547,36.44897115,31.09884354,33.77390734,0,1461.249941,31.09884354,0.010836702,37.41992922,1,0,1,1599.964756,5759873.122,1565.143637,5634517.092,0,0,328144.2073
w-singletint,west,existing, 08/12  19:00:00,32.1125,114749.9883,35.65390477,30.40295136,33.02842806,0,1397.233068,30.40295136,0.010928541,39.26925594,1,0,1,1618.913857,5828089.886,1526.151038,5494143.738,0,0,328144.2073
w-singletint,west,existing, 08/12  20:00:00,31.0125,134999.9863,32.35128097,27.65054615,30.00091356,0,1245.488832,27.65054615,0.010396117,43.82722249,1,0,1,1576.193351,5674296.065,1394.937511,5021775.041,0,0,328144.2073
w-singletint,west,existing, 08/12  21:00:00,29.5375,134999.9863,30.49084636,25.83256908,28.16170772,0,1188.96389,25.83256908,0.009530945,44.79910285,1,0,1,1542.02908,5551304.687,1332.432693,4796757.696,0,0,328144.2073
w-singletint,west,existing, 08/12  22:00:00,28.2125,134999.9863,29.24270676,24.66681324,26.95476,0,1147.658527,24.66681324,0.008982255,45.3433589,0.25,0,0.25,1522.865719,5482316.587,1291.346989,4648849.16,0,0,328144.2073
w-singletint,west,existing, 08/12  23:00:00,27.1125,114749.9883,28.22702245,24.02670099,26.12686172,0,999.1908362,24.02670099,0.008736704,45.86572306,0,0,0,1348.322672,4853961.619,1124.288275,4047437.791,0,0,328144.2073
w-singletint,west,existing, 08/12  24:00:00,26.325,55349.99437,27.53804725,23.99925458,25.76865092,0,793.6309359,23.99925458,0.008856825,46.56424658,0,0,0,1101.446225,3965206.411,904.2473646,3255290.513,0,0,328144.2073
w-singletint,west,existing, 08/13  01:00:00,25.7875,35099.99643,27.06918282,23.99918924,25.53418603,0,677.2795894,23.99918924,0.009128263,47.94044182,0,0,0,978.329242,3521985.271,783.3517913,2820066.449,0,0,328144.2073
w-singletint,west,existing, 08/13  02:00:00,25.225,35099.99643,26.68526532,23.99922207,25.3422437,0,579.6117637,23.99922207,0.009391056,49.28141507,0,0,0,873.882908,3145978.469,680.9461149,2451406.014,0,0,328144.2073
w-singletint,west,existing, 08/13  03:00:00,24.625,14849.99849,26.35438621,23.99930945,25.17684783,0,498.3939094,23.99930945,0.00963652,50.54962008,0,0,0,783.1417972,2819310.47,594.6887975,2140879.671,0,0,328144.2073
w-singletint,west,existing, 08/13  04:00:00,24.4,14849.99849,26.10581837,23.99937801,25.05259819,0,438.6843065,23.99937801,0.009868385,51.77949179,0,0,0,717.9119081,2584482.869,533.0932276,1919135.619,0,0,328144.2073
w-singletint,west,existing, 08/13  05:00:00,24.4,14849.99849,25.88504992,23.9994342,24.94224206,0,388.9085208,23.9994342,0.0100862,52.92390654,0,0,0,663.3066335,2387903.881,483.3309514,1739991.425,0,0,328144.2073
w-singletint,west,existing, 08/13  06:00:00,24.0875,14849.99849,25.66200997,23.99948998,24.83074998,0,341.8464614,23.99948998,0.010304705,54.05157405,0,0,0,607.5370468,2187133.369,433.6464172,1561127.102,0,0,328144.2073
w-singletint,west,existing, 08/13  07:00:00,23.9,55349.99437,25.67583681,23.99955113,24.83769397,0,339.4263057,23.99955113,0.010399381,54.57426381,0,0,0,610.685069,2198466.248,429.6196023,1546630.568,0,0,328144.2073
w-singletint,west,existing, 08/13  08:00:00,25.275,55349.99437,26.0160018,23.99951084,25.00775632,0,434.1005745,23.99951084,0.010226697,53.7031262,0,0,0,750.4360652,2701569.835,535.829056,1928984.602,0,0,328144.2073
w-singletint,west,existing, 08/13  09:00:00,26.7875,75599.99231,26.48894284,23.99934174,25.24414229,0,577.882435,23.99934174,0.009860602,51.81107809,0,0,0,930.5739357,3350066.169,692.2137863,2491969.631,0,0,328144.2073
w-singletint,west,existing, 08/13  10:00:00,27.8875,75599.99231,26.8991893,23.99937088,25.44928009,0,645.8461077,23.99937088,0.009465536,49.76639042,0,0,0,987.9764145,3556715.092,769.5298542,2770307.475,0,0,328144.2073
w-singletint,west,existing, 08/13  11:00:00,28.9875,55349.99437,27.20272026,23.99945527,25.60108776,0,693.548651,23.99945527,0.009243546,48.61609989,0,0,0,1023.527189,3684697.881,826.4688261,2975287.774,0,0,328144.2073
w-singletint,west,existing, 08/13  12:00:00,30.4625,44549.99547,27.55139062,23.99942048,25.77540555,0,789.770429,23.99942048,0.009036469,47.51277476,0,0,0,1117.925261,4024530.941,935.1065175,3366383.463,0,0,328144.2073
w-singletint,west,existing, 08/13  13:00:00,31.1,44549.99547,27.7121186,23.999459,25.8557888,0,834.6693597,23.999459,0.008964057,47.119449,0,0,0,1160.76705,4178761.38,985.3650444,3547314.16,0,0,328144.2073
w-singletint,west,existing, 08/13  14:00:00,32.1625,44549.99547,28.49876064,24.06399751,26.28137907,0,1039.253481,24.06399751,0.008808172,46.10540715,0,0,0,1370.28112,4933012.03,1192.338085,4292417.105,0,0,328144.2073
w-singletint,west,existing, 08/13  15:00:00,33.1125,44549.99547,29.92650908,25.06452815,27.49551861,0,1178.094808,25.06452815,0.00882668,43.48014163,0.75,0,0.5,1437.716579,5175779.686,1307.554438,4707195.978,0,0,328144.2073
w-singletint,west,existing, 08/13  16:00:00,33.9875,44549.99547,32.40778634,27.2726768,29.84023157,0,1286.417857,27.2726768,0.009370965,40.45157507,1,0,1,1475.61513,5312214.468,1404.064109,5054630.793,0,0,328144.2073
w-singletint,west,existing, 08/13  17:00:00,33.7125,44549.99547,34.09679956,28.92023276,31.50851616,0,1346.229909,28.92023276,0.010117935,39.60859658,1,0,1,1535.393999,5527418.396,1458.991777,5252370.398,0,0,328144.2073
w-singletint,west,existing, 08/13  18:00:00,33.3,44549.99547,34.15161503,29.08346933,31.61754218,0,1324.477727,29.08346933,0.010483951,40.62880796,1,0,1,1563.186281,5627470.613,1461.227221,5260417.996,0,0,328144.2073
w-singletint,west,existing, 08/13  19:00:00,32.6125,114749.9883,32.11420275,27.37296224,29.74358249,0,1213.679044,27.37296224,0.010251993,43.89808456,1,0,1,1545.595059,5564142.213,1376.24462,4954480.632,0,0,328144.2073
w-singletint,west,existing, 08/13  20:00:00,30.825,134999.9863,30.02496736,25.48977385,27.7573706,0,1141.942405,25.48977385,0.009617129,46.08292426,1,0,0.75,1522.41787,5480704.333,1303.07724,4691078.063,0,0,328144.2073
