Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 08/13  21:00:00,29.3125,134999.9863,28.74641416,24.33181813,26.53911615,0,1106.106514,24.33181813,0.009058908,46.57386103,0,0,0,1495.145276,5382522.992,1258.744789,4531481.24,0,0,328144.2073
w-singletint,west,existing, 08/13  22:00:00,28.525,134999.9863,27.92196591,24.00269549,25.9623307,0,952.8450276,24.00269549,0.008791744,46.15305735,0,0,0,1282.993975,4618778.309,1082.764512,3897952.242,0,0,328144.2073
w-singletint,west,existing, 08/13  23:00:00,27.6125,114749.9883,27.36103566,23.99921531,25.68012548,0,760.9898548,23.99921531,0.008916414,46.82583098,0,0,0,1063.957144,3830245.719,882.4674511,3176882.824,0,0,328144.2073
w-singletint,west,existing, 08/13  24:00:00,26.8875,55349.99437,26.91426691,23.99935635,25.45681163,0,625.5890419,23.99935635,0.009266476,48.63682882,0,0,0,930.2951166,3349062.42,741.0355369,2667727.933,0,0,328144.2073
w-singletint,west,existing, 08/14  01:00:00,26.325,29699.99698,26.57576933,23.99932605,25.28754769,0,550.030232,23.99932605,0.009615493,50.44091183,0,0,0,860.364673,3097312.823,660.7196016,2378590.566,0,0,328144.2073
w-singletint,west,existing, 08/14  02:00:00,25.7875,22949.99767,26.29084629,23.9993308,25.14508855,0,480.8964764,23.9993308,0.009937342,52.10272813,0,0,0,791.5785863,2849682.911,587.0419353,2113350.967,0,0,328144.2073
w-singletint,west,existing, 08/14  03:00:00,25.6,14849.99849,26.06559848,23.99938188,25.03249018,0,427.5893772,23.99938188,0.010204157,53.47894664,0,0,0,736.2780679,2650601.044,532.1510338,1915743.722,0,0,328144.2073
w-singletint,west,existing, 08/14  04:00:00,25.225,14849.99849,25.86478967,23.99942965,24.93210966,0,382.4150188,23.99942965,0.010432645,54.65652394,0,0,0,685.022062,2466079.423,483.813851,1741729.864,0,0,328144.2073
w-singletint,west,existing, 08/14  05:00:00,25,14849.99849,25.68646116,23.99947846,24.84296981,0,343.2833283,23.99947846,0.010645922,55.7902357,0,0,0,640.2331845,2304839.464,442.7889367,1594040.172,0,0,328144.2073
w-singletint,west,existing, 08/14  06:00:00,25,29699.99698,25.54729069,23.99951443,24.77340256,0,314.0247613,23.99951443,0.0108385,56.80347577,0,0,0,608.4528428,2190430.234,413.5351899,1488726.684,0,0,328144.2073
w-singletint,west,existing, 08/14  07:00:00,25.375,59399.99396,25.66598012,23.99948306,24.83273159,0,369.1078171,23.99948306,0.010797855,56.5941861,0,0,0,695.2587161,2502931.378,471.6981594,1698113.374,0,0,328144.2073
w-singletint,west,existing, 08/14  08:00:00,25.9125,75599.99231,26.01543195,23.999446,25.00743897,0,460.2370482,23.999446,0.010432591,54.71136357,0,0,0,812.738089,2925857.12,567.3058355,2042301.008,0,0,328144.2073
w-singletint,west,existing, 08/14  09:00:00,26.7875,59399.99396,26.39316713,23.99947941,25.19632327,0,503.4166415,23.99947941,0.010107447,53.03344388,0,0,0,850.7267,3062616.12,617.9044831,2224456.139,0,0,328144.2073
w-singletint,west,existing, 08/14  10:00:00,28.2625,59399.99396,26.77630489,23.99947005,25.38788747,0,591.1171806,23.99947005,0.009713838,50.99990688,0,0,0,940.5693741,3386049.747,717.9543342,2584635.603,0,0,328144.2073
w-singletint,west,existing, 08/14  11:00:00,29.5875,37799.99615,26.92941954,23.99957207,25.4644958,0,615.8053106,23.99957207,0.00940999,49.42820424,0,0,0,941.838503,3390618.611,753.8492291,2713857.225,0,0,328144.2073
w-singletint,west,existing, 08/14  12:00:00,31.0625,37799.99615,27.07983828,23.99961466,25.53972647,0,656.2780554,23.99961466,0.009287795,48.79568532,0,0,0,980.9679648,3531484.673,806.7954541,2904463.635,0,0,328144.2073
w-singletint,west,existing, 08/14  13:00:00,32.7,37799.99615,27.34501635,23.99960266,25.6723095,0,727.9031851,23.99960266,0.009216056,48.42431485,0,0,0,1058.384082,3810182.697,892.0991611,3211556.98,0,0,328144.2073
w-singletint,west,existing, 08/14  14:00:00,33.3,37799.99615,28.34897672,24.06038634,26.20468153,0,993.3688304,24.06038634,0.008976087,46.98333815,0,0,0,1336.859693,4812694.896,1155.720237,4160592.854,0,0,328144.2073
w-singletint,west,existing, 08/14  15:00:00,33.675,37799.99615,30.34245932,25.47649023,27.90947477,0,1190.440459,25.47649023,0.008972198,43.09398362,0.75,0,0.75,1440.681174,5186452.227,1319.639507,4750702.224,0,0,328144.2073
w-singletint,west,existing, 08/14  16:00:00,33.9,37799.99615,32.82675816,27.71369206,30.27022511,0,1306.847766,27.71369206,0.009556839,40.15884067,1,0,1,1489.530828,5362310.982,1417.248473,5102094.504,0,0,328144.2073
w-singletint,west,existing, 08/14  17:00:00,33.9,37799.99615,35.45487105,30.16055582,32.80771344,0,1419.665131,30.16055582,0.01043738,37.98187704,1,0,1,1558.617519,5611023.069,1513.148476,5447334.514,0,0,328144.2073
w-singletint,west,existing, 08/14  18:00:00,33.9,37799.99615,36.69486254,31.40593696,34.05039975,0,1445.524409,31.40593696,0.011221931,37.98006918,1,0,1,1611.996408,5803187.069,1553.979678,5594326.842,0,0,328144.2073
w-singletint,west,existing, 08/14  19:00:00,32.525,90449.9908,35.59871275,30.47604172,33.03737723,0,1353.046718,30.47604172,0.011379588,40.63763822,1,0,1,1640.017057,5904061.404,1487.028627,5353303.056,0,0,328144.2073
w-singletint,west,existing, 08/14  20:00:00,31.0125,120149.9878,32.42711137,27.80280509,30.11495823,0,1206.779777,27.80280509,0.010807061,45.07924518,1,0,1,1606.113298,5782007.872,1353.499285,4872597.428,0,0,328144.2073
w-singletint,west,existing, 08/14  21:00:00,29.85,134999.9863,30.6480274,26.04260261,28.345315,0,1161.534688,26.04260261,0.009865588,45.72447054,1,0,1,1561.065619,5619836.227,1305.94038,4701385.368,0,0,328144.2073
w-singletint,west,existing, 08/14  22:00:00,28.7125,120149.9878,29.42312732,24.90320145,27.16316438,0,1135.378097,24.90320145,0.0092801,46.12328971,0.5,0,0.5,1539.715043,5542974.154,1281.049121,4611776.836,0,0,328144.2073
w-singletint,west,existing, 08/14  23:00:00,27.6125,90449.9908,28.36716088,24.07003198,26.21859643,0,1040.758058,24.07003198,0.008997671,47.04523002,0,0,0,1438.151176,5177344.233,1169.8381,4211417.161,0,0,328144.2073
w-singletint,west,existing, 08/14  24:00:00,26.8875,44549.99547,27.65678044,23.99904056,25.8279105,0,836.3883965,23.99904056,0.009063924,47.58991085,0,0,0,1182.929239,4258545.261,951.7252561,3426210.922,0,0,328144.2073
w-singletint,west,existing, 08/15  01:00:00,26.325,29699.99698,27.20468447,23.99904441,25.60186444,0,711.202564,23.99904441,0.009316436,48.8961228,0,0,0,1049.649042,3778736.553,821.8271046,2958577.577,0,0,328144.2073
w-singletint,west,existing, 08/15  02:00:00,26.1,22949.99767,26.86349698,23.99914903,25.43132301,0,621.54407,23.99914903,0.009622148,50.47583664,0,0,0,962.797687,3466071.673,730.3262329,2629174.438,0,0,328144.2073
w-singletint,west,existing, 08/15  03:00:00,26.1,14849.99849,26.57896995,23.99921983,25.28909489,0,549.8563016,23.99921983,0.009902441,51.92297489,0,0,0,889.8373914,3203414.609,658.6196525,2371030.749,0,0,328144.2073
w-singletint,west,existing, 08/15  04:00:00,25.7875,14849.99849,26.3150155,23.99928426,25.15714988,0,486.1629662,23.99928426,0.010109048,52.98877419,0,0,0,815.7973626,2936870.506,592.2927399,2132253.864,0,0,328144.2073
w-singletint,west,existing, 08/15  05:00:00,25.6,14849.99849,26.09038733,23.9993563,25.04487182,0,433.346377,23.9993563,0.010332485,54.14059685,0,0,0,756.4235882,2723124.918,537.9106351,1936478.286,0,0,328144.2073
w-singletint,west,existing, 08/15  06:00:00,25.6,29699.99698,25.91265149,23.99940565,24.95602857,0,393.2565543,23.99940565,0.01054458,55.2332563,0,0,0,713.2461226,2567686.041,497.8290506,1792184.582,0,0,328144.2073
w-singletint,west,existing, 08/15  07:00:00,25.6,59399.99396,25.95127895,23.99939214,24.97533555,0,432.2345199,23.99939214,0.010544644,55.26848189,0,0,0,775.0799867,2790287.952,536.7228168,1932202.14,0,0,328144.2073
w-singletint,west,existing, 08/15  08:00:00,26.2875,75599.99231,26.21500506,23.99939288,25.10719897,0,506.5550452,23.99939288,0.010242341,53.73000108,0,0,0,867.2174947,3121982.981,616.7897552,2220443.119,0,0,328144.2073
w-singletint,west,existing, 08/15  09:00:00,27.7,59399.99396,26.52322998,23.99945727,25.26134363,0,535.3800352,23.99945727,0.009951347,52.22736788,0,0,0,883.9978058,3182392.101,657.5552657,2367198.957,0,0,328144.2073
w-singletint,west,existing, 08/15  10:00:00,28.9875,59399.99396,26.87306526,23.999474,25.43626963,0,615.3718845,23.999474,0.009614687,50.51904559,0,0,0,965.4773828,3475718.578,748.3607179,2694098.584,0,0,328144.2073
w-singletint,west,existing, 08/15  11:00:00,29.775,37799.99615,27.06091734,23.99956721,25.53024228,0,648.8601936,23.99956721,0.009408055,49.4369818,0,0,0,988.0456789,3556964.444,788.57933,2838885.588,0,0,328144.2073
w-singletint,west,existing, 08/15  12:00:00,31.0625,37799.99615,27.24687646,23.99957434,25.6232254,0,699.293799,23.99957434,0.009304346,48.88146713,0,0,0,1038.818257,3739745.727,849.8130476,3059326.971,0,0,328144.2073
w-singletint,west,existing, 08/15  13:00:00,32.3875,37799.99615,27.47288301,23.9995573,25.73622015,0,762.0521289,23.9995573,0.009181057,48.2432276,0,0,0,1098.63233,3955076.39,923.6439759,3325118.313,0,0,328144.2073
w-singletint,west,existing, 08/15  14:00:00,33.4875,37799.99615,28.26758515,24.04617839,26.15688177,0,971.6775489,24.04617839,0.009014548,47.22042473,0,0,0,1319.59958,4750558.488,1137.306448,4094303.212,0,0,328144.2073
w-singletint,west,existing, 08/15  15:00:00,34.2125,37799.99615,30.39827759,25.52879143,27.96353451,0,1186.45457,25.52879143,0.00902469,43.24415156,0.75,0,0.75,1434.737038,5165053.336,1316.510198,4739436.713,0,0,328144.2073
w-singletint,west,existing, 08/15  16:00:00,34.4,37799.99615,33.11593039,27.97310401,30.5445172,0,1317.985067,27.97310401,0.009603263,39.75359519,1,0,1,1486.743499,5352276.597,1432.899569,5158438.447,0,0,328144.2073
w-singletint,west,existing, 08/15  17:00:00,34.4,37799.99615,34.94475069,29.73643077,32.34059073,0,1382.303816,29.73643077,0.010447202,38.97765234,1,0,1,1545.906386,5565262.988,1489.994452,5363980.028,0,0,328144.2073
w-singletint,west,existing, 08/15  18:00:00,34.0875,37799.99615,35.72345107,30.51279604,33.11812355,0,1394.830722,30.51279604,0.01097634,39.11964032,1,0,1,1587.170387,5713813.392,1511.298989,5440676.362,0,0,328144.2073
w-singletint,west,existing, 08/15  19:00:00,33.2125,90449.9908,34.58679252,29.54128573,32.06403913,0,1312.218913,29.54128573,0.010991775,41.43593291,1,0,1,1596.655338,5747959.217,1459.616863,5254620.706,0,0,328144.2073
w-singletint,west,existing, 08/15  20:00:00,31.7375,120149.9878,31.79460338,27.17392636,29.48426487,0,1185.867154,27.17392636,0.010436478,45.19390027,1,0,1,1568.384372,5646183.74,1345.033449,4842120.417,0,0,328144.2073
w-singletint,west,existing, 08/15  21:00:00,30.0375,134999.9863,30.15246421,25.59157907,27.87202164,0,1146.412499,25.59157907,0.009655988,45.98305584,1,0,1,1541.893527,5550816.697,1294.289067,4659440.642,0,0,328144.2073
w-singletint,west,existing, 08/15  22:00:00,28.7125,120149.9878,28.98230119,24.50921634,26.74575876,0,1121.090604,24.50921634,0.009122626,46.4322501,0,0,0,1526.682304,5496056.294,1268.632006,4567075.222,0,0,328144.2073
w-singletint,west,existing, 08/15  23:00:00,27.6125,90449.9908,28.04667436,24.01355796,26.03011616,0,959.9702955,24.01355796,0.008972027,47.10310446,0,0,0,1332.461878,4796862.759,1085.550498,3907981.794,0,0,328144.2073
w-singletint,west,existing, 08/15  24:00:00,26.8875,44549.99547,27.45145689,23.99901306,25.72523498,0,778.7889668,23.99901306,0.009153035,48.09965973,0,0,0,1119.627922,4030660.52,894.1290036,3218864.413,0,0,328144.2073
w-singletint,west,existing, 08/16  01:00:00,26.325,29699.99698,27.03590252,23.99909845,25.51750048,0,666.7030056,23.99909845,0.00941806,49.43997858,0,0,0,1001.398557,3605034.807,777.3460538,2798445.794,0,0,328144.2073
w-singletint,west,existing, 08/16  02:00:00,26.1,22949.99767,26.70718972,23.99919937,25.35319455,0,582.0872377,23.99919937,0.009738483,51.07654201,0,0,0,919.6104966,3310597.788,690.8844601,2487184.056,0,0,328144.2073
w-singletint,west,existing, 08/16  03:00:00,26.1,14849.99849,26.44754717,23.99926045,25.22340381,0,517.55385,23.99926045,0.010022788,52.54387209,0,0,0,854.9745146,3077908.253,626.3271294,2254777.666,0,0,328144.2073
w-singletint,west,existing, 08/16  04:00:00,25.7875,14849.99849,26.20628833,23.9993156,25.10280196,0,460.3436649,23.9993156,0.010223324,53.57799243,0,0,0,788.0427411,2836953.868,566.4798447,2039327.441,0,0,328144.2073
w-singletint,west,existing, 08/16  05:00:00,25.6,14849.99849,25.98890056,23.99938466,24.99414261,0,410.216329,23.99938466,0.010443161,54.7108517,0,0,0,730.8444212,2631039.916,514.7877159,1853235.777,0,0,328144.2073
w-singletint,west,existing, 08/16  06:00:00,25.6,29699.99698,25.80786411,23.99943517,24.90364964,0,370.3126009,23.99943517,0.010630604,55.67619836,0,0,0,684.1715802,2463017.689,474.8714675,1709537.283,0,0,328144.2073
w-singletint,west,existing, 08/16  07:00:00,25.6,59399.99396,25.85904396,23.99942057,24.92923227,0,411.4993018,23.99942057,0.010597554,55.54106984,0,0,0,747.285354,2690227.274,515.9940825,1857578.697,0,0,328144.2073
w-singletint,west,existing, 08/16  08:00:00,25.9125,75599.99231,26.17693185,23.99940202,25.08816693,0,497.1399516,23.99940202,0.010264984,53.84677104,0,0,0,852.4952109,3068982.759,604.1720036,2175019.213,0,0,328144.2073
w-singletint,west,existing, 08/16  09:00:00,27.1625,59399.99396,26.47003019,23.99945953,25.23474486,0,522.8832827,23.99945953,0.009915647,52.04294261,0,0,0,860.8402274,3099024.819,640.5182623,2305865.744,0,0,328144.2073
w-singletint,west,existing, 08/16  10:00:00,28.8,59399.99396,26.65601755,23.99955461,25.32778608,0,560.6654589,23.99955461,0.009678375,50.81640607,0,0,0,896.5040214,3227414.477,692.1423942,2491712.619,0,0,328144.2073
w-singletint,west,existing, 08/16  11:00:00,30.4625,37799.99615,26.9825371,23.99959346,25.49106528,0,627.5771126,23.99959346,0.009497701,49.88193082,0,0,0,968.0755977,3485072.152,773.0443841,2782959.783,0,0,328144.2073
w-singletint,west,existing, 08/16  12:00:00,31.475,37799.99615,27.44491771,23.99949832,25.72220801,0,753.5465153,23.99949832,0.009268532,48.69626895,0,0,0,1102.72247,3969800.89,907.4420688,3266791.448,0,0,328144.2073
w-singletint,west,existing, 08/16  13:00:00,32.3875,37799.99615,27.7414989,23.99950184,25.87050037,0,836.3454808,23.99950184,0.009089849,47.74091734,0,0,0,1177.794734,4240061.043,997.9019856,3592447.148,0,0,328144.2073
w-singletint,west,existing, 08/16  14:00:00,33.1125,37799.99615,28.66774678,24.13420682,26.4009768,0,1065.715913,24.13420682,0.008877145,46.25119004,0,0,0,1402.465901,5048877.242,1222.61951,4401430.237,0,0,328144.2073
w-singletint,west,existing, 08/16  15:00:00,33.3,37799.99615,29.68434712,24.87103178,27.27768945,0,1157.689968,24.87103178,0.008834321,44.01997426,0.5,0,0.25,1434.404672,5163856.821,1298.548626,4674775.055,0,0,328144.2073
w-singletint,west,existing, 08/16  16:00:00,33.9875,37799.99615,31.97899471,26.88183561,29.43041516,0,1270.842629,26.88183561,0.009244574,40.81895015,1,0,1,1463.512291,5268644.247,1391.656753,5009964.31,0,0,328144.2073
w-singletint,west,existing, 08/16  17:00:00,34.4,37799.99615,34.02085228,28.86244676,31.44164952,0,1348.476713,28.86244676,0.010077057,39.56369297,1,0,1,1517.440686,5462786.468,1459.33775,5253615.899,0,0,328144.2073
w-singletint,west,existing, 08/16  18:00:00,33.7125,37799.99615,35.22563079,30.05422023,32.63992551,0,1378.90038,30.05422023,0.010760234,39.38052268,1,0,1,1578.65783,5683168.187,1491.056107,5367801.983,0,0,328144.2073
w-singletint,west,existing, 08/16  19:00:00,32.3,90449.9908,34.69438255,29.6097184,32.15205048,0,1331.143979,29.6097184,0.010909573,40.96904028,1,0,1,1608.788018,5791636.866,1463.611963,5269003.066,0,0,328144.2073
w-singletint,west,existing, 08/16  20:00:00,31.0125,120149.9878,31.68355859,27.1108997,29.39722915,0,1190.571704,27.1108997,0.010402598,45.21839288,1,0,1,1577.255365,5678119.315,1345.809815,4844915.333,0,0,328144.2073
w-singletint,west,existing, 08/16  21:00:00,29.85,134999.9863,29.97118201,25.43139164,27.70128683,0,1141.561886,25.43139164,0.009578741,46.05873995,1,0,0.75,1539.966436,5543879.171,1290.418247,4645505.689,0,0,328144.2073
w-singletint,west,existing, 08/16  22:00:00,28.7125,120149.9878,28.82211716,24.37896714,26.60054215,0,1111.05965,24.37896714,0.009092684,46.61335143,0,0,0,1517.9875,5464755.002,1260.609861,4538195.5,0,0,328144.2073
w-singletint,west,existing, 08/16  23:00:00,27.6125,90449.9908,27.91596442,24.00395563,25.95996003,0,925.2878047,24.00395563,0.008933425,46.88290995,0,0,0,1275.774717,4592788.983,1048.059764,3773015.15,0,0,328144.2073
w-singletint,west,existing, 08/16  24:00:00,26.8875,44549.99547,27.33216654,23.99903432,25.66560043,0,747.0118447,23.99903432,0.009142464,47.99631359,0,0,0,1073.290646,3863846.327,862.3462445,3104446.48,0,0,328144.2073
w-singletint,west,existing, 08/17  01:00:00,26.325,29699.99698,26.90200499,23.99915399,25.45057949,0,633.2263539,23.99915399,0.009425651,49.42905101,0,0,0,954.0141562,3434450.962,743.866595,2677919.742,0,0,328144.2073
w-singletint,west,existing, 08/17  02:00:00,25.7875,22949.99767,26.57826648,23.99924339,25.28875493,0,550.5540009,23.99924339,0.009717021,50.9140652,0,0,0,868.818613,3127747.007,656.6728677,2364022.324,0,0,328144.2073
w-singletint,west,existing, 08/17  03:00:00,25.9125,14849.99849,26.3477161,23.9993005,25.1735083,0,493.4116615,23.9993005,0.009988221,52.312424,0,0,0,814.6185487,2932626.775,600.6144748,2162212.109,0,0,328144.2073
w-singletint,west,existing, 08/17  04:00:00,25.7875,14849.99849,26.12149781,23.99935819,25.060428,0,440.7645838,23.99935819,0.010266503,53.74605768,0,0,0,761.9635299,2743068.708,546.92681,1968936.516,0,0,328144.2073
w-singletint,west,existing, 08/17  05:00:00,25.225,14849.99849,25.88194537,23.99941879,24.94068208,0,386.93675,23.99941879,0.010527033,55.08705986,0,0,0,699.1952605,2517102.938,488.3517963,1758066.467,0,0,328144.2073
w-singletint,west,existing, 08/17  06:00:00,25,29699.99698,25.70294824,23.99946763,24.85120793,0,347.5469973,23.99946763,0.010794328,56.4617538,0,0,0,657.7026123,2367729.404,447.0811232,1609492.043,0,0,328144.2073
w-singletint,west,existing, 08/17  07:00:00,25.375,59399.99396,25.80006711,23.99944066,24.89975389,0,398.1755238,23.99944066,0.010846518,56.76601501,0,0,0,746.1999416,2686319.79,500.7908447,1802847.041,0,0,328144.2073
w-singletint,west,existing, 08/17  08:00:00,26.6,75599.99231,26.16522482,23.99938367,25.08230425,0,495.2156276,23.99938367,0.01049154,54.95998701,0,0,0,875.9017681,3153246.365,608.0899548,2189123.837,0,0,328144.2073
w-singletint,west,existing, 08/17  09:00:00,27.575,59399.99396,26.48134559,23.99943574,25.24039066,0,525.7883407,23.99943574,0.010120485,53.04724727,0,0,0,887.0291728,3193305.022,646.9138606,2328889.898,0,0,328144.2073
w-singletint,west,existing, 08/17  10:00:00,28.8,59399.99396,26.84000935,23.9994588,25.41973408,0,607.0901411,23.9994588,0.009744207,51.10529513,0,0,0,967.7050766,3483738.276,738.5245515,2658688.385,0,0,328144.2073
w-singletint,west,existing, 08/17  11:00:00,30.4625,37799.99615,27.0951148,23.99954087,25.54732783,0,659.4519846,23.99954087,0.00950468,49.86777473,0,0,0,1012.052704,3643389.735,804.96458,2897872.488,0,0,328144.2073
w-singletint,west,existing, 08/17  12:00:00,31.7875,37799.99615,27.2631991,23.99955246,25.63137578,0,705.9255863,23.99955246,0.009334902,48.95926045,0,0,0,1046.812558,3768525.209,862.4671178,3104881.624,0,0,328144.2073
w-singletint,west,existing, 08/17  13:00:00,32.575,37799.99615,27.57020398,23.99954471,25.78487434,0,787.342156,23.99954471,0.009167732,48.07693826,0,0,0,1125.159748,4050575.093,950.4936015,3421776.965,0,0,328144.2073
w-singletint,west,existing, 08/17  14:00:00,32.8,37799.99615,28.62954671,24.14685525,26.38820098,0,1045.071967,24.14685525,0.008959638,46.56494361,0,0,0,1391.793537,5010456.733,1200.119543,4320430.353,0,0,328144.2073
w-singletint,west,existing, 08/17  15:00:00,33.4875,37799.99615,30.80122982,25.83026155,28.31574569,0,1210.835941,25.83026155,0.0090346,42.45239191,1,0,1,1451.529402,5225505.845,1336.612024,4811803.287,0,0,328144.2073
w-singletint,west,existing, 08/17  16:00:00,34.2125,37799.99615,32.32233685,27.29849175,29.8104143,0,1268.036049,27.29849175,0.009596586,41.28145934,1,0,1,1481.518065,5333465.035,1394.143156,5018915.361,0,0,328144.2073
w-singletint,west,existing, 08/17  17:00:00,34.4,37799.99615,33.0695276,28.07352596,30.57152678,0,1282.438872,28.07352596,0.010070949,41.33649501,1,0,1,1509.707249,5434946.095,1421.643595,5117916.942,0,0,328144.2073
w-singletint,west,existing, 08/17  18:00:00,33.025,37799.99615,31.51549883,26.8707241,29.19311146,0,1170.285777,26.8707241,0.010181574,44.82193402,1,0,1,1533.855167,5521878.6,1336.442544,4811193.159,0,0,328144.2073
w-singletint,west,existing, 08/17  19:00:00,31.5125,90449.9908,30.74729598,26.10686407,28.42708002,0,1142.80744,26.10686407,0.009934689,45.75502453,1,0,1,1540.018319,5544065.947,1294.525613,4660292.206,0,0,328144.2073
w-singletint,west,existing, 08/17  20:00:00,30.7875,120149.9878,29.11046352,24.75497944,26.93272148,0,1077.791173,24.75497944,0.009581711,47.87539349,0.25,0,0.25,1519.121934,5468838.964,1243.094568,4475140.447,0,0,328144.2073
w-singletint,west,existing, 08/17  21:00:00,29.5375,134999.9863,28.06845812,24.03252462,26.05049137,0,983.0376168,24.03252462,0.009215212,48.15910346,0,0,0,1398.626415,5035055.096,1127.844374,4060239.748,0,0,328144.2073
w-singletint,west,existing, 08/17  22:00:00,28.525,120149.9878,27.47459542,23.9990837,25.73683956,0,832.9395152,23.9990837,0.009233709,48.40088178,0,0,0,1199.820406,4319353.461,962.0874713,3463514.897,0,0,328144.2073
w-singletint,west,existing, 08/17  23:00:00,27.9875,90449.9908,27.04829213,23.99909227,25.5236922,0,687.0812996,23.99909227,0.009460143,49.58870019,0,0,0,1033.828662,3721783.183,811.7857554,2922428.72,0,0,328144.2073
w-singletint,west,existing, 08/17  24:00:00,27.1125,44549.99547,26.66430468,23.99921076,25.33175772,0,572.4323546,23.99921076,0.009779868,51.23835408,0,0,0,910.6341174,3278282.823,689.7781464,2483201.327,0,0,328144.2073
w-singletint,west,existing, 08/18  01:00:00,26.7,29699.99698,26.37945261,23.99928753,25.18937007,0,501.2494555,23.99928753,0.010081017,52.79071465,0,0,0,838.8077363,3019707.851,615.139111,2214500.8,0,0,328144.2073
w-singletint,west,existing, 08/18  02:00:00,26.7,22949.99767,26.17494865,23.99933781,25.08714323,0,452.6867915,23.99933781,0.010370757,54.28295682,0,0,0,794.2828927,2859418.414,566.5841165,2039702.819,0,0,328144.2073
w-singletint,west,existing, 08/18  03:00:00,26.325,14849.99849,25.9659015,23.9993844,24.98264295,0,404.8636283,23.9993844,0.010581085,55.36531798,0,0,0,737.3753901,2654551.404,515.5620884,1856023.518,0,0,328144.2073
w-singletint,west,existing, 08/18  04:00:00,26.1,14849.99849,25.78801025,23.99943438,24.89372232,0,365.084273,23.99943438,0.010738347,56.17405465,0,0,0,687.3081564,2474309.363,473.882819,1705978.148,0,0,328144.2073
w-singletint,west,existing, 08/18  05:00:00,25.7875,14849.99849,25.6223114,23.99948299,24.8108972,0,329.616989,23.99948299,0.010916883,57.09171777,0,0,0,643.3196607,2315950.779,435.7936669,1568857.201,0,0,328144.2073
w-singletint,west,existing, 08/18  06:00:00,25.6,29699.99698,25.49587588,23.99952463,24.74770025,0,303.0688418,23.99952463,0.011077227,57.95214541,0,0,0,610.8547191,2199076.989,407.6437327,1467517.438,0,0,328144.2073
w-singletint,west,existing, 08/18  07:00:00,25.6,59399.99396,25.56253851,23.99949675,24.78101763,0,348.1971774,23.99949675,0.01096645,57.40443158,0,0,0,676.0022717,2433608.178,452.6921532,1629691.751,0,0,328144.2073
w-singletint,west,existing, 08/18  08:00:00,26.2875,75599.99231,25.87241007,23.99948778,24.93594893,0,428.6369398,23.99948778,0.010578333,55.40669085,0,0,0,776.9909341,2797167.363,538.864834,1939913.402,0,0,328144.2073
w-singletint,west,existing, 08/18  09:00:00,27.0125,59399.99396,26.262344,23.99950111,25.13092256,0,473.0080168,23.99950111,0.010194704,53.4634538,0,0,0,814.7043373,2932935.614,589.4009486,2121843.415,0,0,328144.2073
w-singletint,west,existing, 08/18  10:00:00,28.95,59399.99396,26.60381645,23.99953887,25.30167766,0,548.7218858,23.99953887,0.009896665,51.94460988,0,0,0,903.377089,3252157.52,681.4790002,2453324.401,0,0,328144.2073
w-singletint,west,existing, 08/18  11:00:00,30.375,37799.99615,26.90888653,23.9995607,25.45422362,0,611.7741159,23.9995607,0.009625845,50.5447667,0,0,0,962.2696439,3464170.718,756.4994335,2723397.961,0,0,328144.2073
w-singletint,west,existing, 08/18  12:00:00,31.6,37799.99615,27.1295864,23.99959495,25.56459068,0,670.7669994,23.99959495,0.009559866,50.17170717,0,0,0,1039.816872,3743340.739,826.2011154,2974324.016,0,0,328144.2073
w-singletint,west,existing, 08/18  13:00:00,32.8875,37799.99615,27.44892931,23.99956412,25.72424671,0,757.4218185,23.99956412,0.009753179,51.15136936,0,0,0,1187.276887,4274196.794,924.0125343,3326445.124,0,0,328144.2073
w-singletint,west,existing, 08/18  14:00:00,33.675,37799.99615,28.26043229,24.09459557,26.17751393,0,959.2432478,24.09459557,0.009638654,50.24444437,0,0,0,1431.114372,5152011.738,1124.511555,4048241.598,0,0,328144.2073
w-singletint,west,existing, 08/18  15:00:00,33.525,37799.99615,28.95893116,24.53205609,26.74549362,0,1039.863698,24.53205609,0.009523703,48.31847396,0,0,0,1473.975774,5306312.787,1195.040943,4302147.394,0,0,328144.2073
w-singletint,west,existing, 08/18  16:00:00,33.675,37799.99615,30.20442506,25.5754934,27.88995923,0,1105.574591,25.5754934,0.009714941,46.28578567,1,0,1,1490.639389,5366301.802,1240.629904,4466267.654,0,0,328144.2073
w-singletint,west,existing, 08/18  17:00:00,33.9,37799.99615,31.86597382,27.18008834,29.52303108,0,1170.306167,27.18008834,0.010362365,44.82752968,1,0,1,1535.755793,5528720.853,1297.39487,4670621.532,0,0,328144.2073
w-singletint,west,existing, 08/18  18:00:00,33.9,37799.99615,32.02000255,27.47581124,29.74790689,0,1145.266038,27.47581124,0.010814942,45.94123611,1,0,1,1564.475536,5632111.93,1294.683467,4660860.483,0,0,328144.2073
w-singletint,west,existing, 08/18  19:00:00,33.525,90449.9908,31.31951028,26.88913882,29.10432455,0,1099.154942,26.88913882,0.010803939,47.50201391,1,0,1,1565.234968,5634845.886,1264.647272,4552730.178,0,0,328144.2073
w-singletint,west,existing, 08/18  20:00:00,30.8625,120149.9878,29.31553892,25.09550419,27.20552155,0,1054.93415,25.09550419,0.01010319,49.44426678,0.5,0,0.5,1547.892719,5572413.789,1224.366504,4407719.414,0,0,328144.2073
w-singletint,west,existing, 08/18  21:00:00,26.65,134999.9863,27.82462942,24.02066087,25.92264515,0,926.3446498,24.02066087,0.008957328,46.8807339,0,0,0,1282.054459,4615396.052,1045.456843,3763644.635,0,0,328144.2073
w-singletint,west,existing, 08/18  22:00:00,25.6875,120149.9878,27.13513779,23.99919405,25.56716592,0,744.8890509,23.99919405,0.008924064,46.80045041,0,0,0,1045.425739,3763532.659,850.2120373,3060763.334,0,0,328144.2073
w-singletint,west,existing, 08/18  23:00:00,26.1,90449.9908,26.75306425,23.99927699,25.37617062,0,612.3028256,23.99927699,0.009522036,49.9075761,0,0,0,938.3308093,3377990.914,721.2006554,2596322.36,0,0,328144.2073
w-singletint,west,existing, 08/18  24:00:00,26.1,44549.99547,26.43832276,23.9992914,25.21880708,0,516.6486071,23.9992914,0.009972669,52.23224453,0,0,0,848.9950416,3056382.15,625.4924975,2251772.991,0,0,328144.2073
w-singletint,west,existing, 08/19  01:00:00,26.1,35099.99643,26.22248912,23.99932815,25.11090864,0,463.6725702,23.99932815,0.010291085,53.87275059,0,0,0,800.7240412,2882606.548,572.4887268,2060959.417,0,0,328144.2073
w-singletint,west,existing, 08/19  02:00:00,26.1,35099.99643,26.03677915,23.99936521,25.01807218,0,420.926816,23.99936521,0.010529372,55.09928674,0,0,0,757.1226723,2725641.62,529.7412943,1907068.66,0,0,328144.2073
w-singletint,west,existing, 08/19  03:00:00,25.7875,14849.99849,25.84357089,23.9994187,24.92149479,0,377.2308299,23.9994187,0.010754794,56.25866337,0,0,0,706.4659306,2543277.35,483.4147898,1740293.243,0,0,328144.2073
w-singletint,west,existing, 08/19  04:00:00,25.6,14849.99849,25.68100169,23.99946585,24.84023377,0,341.66372,23.99946585,0.010977642,57.40401299,0,0,0,666.2868628,2398632.706,446.2685869,1606566.913,0,0,328144.2073
w-singletint,west,existing, 08/19  05:00:00,25.6,14849.99849,25.53205765,23.99950445,24.76578105,0,310.4954614,23.99950445,0.011184978,58.46892572,0,0,0,631.2102211,2272356.796,415.1086621,1494391.184,0,0,328144.2073
w-singletint,west,existing, 08/19  06:00:00,25.225,14849.99849,25.40463878,23.99954149,24.70209014,0,283.9670946,23.99954149,0.011382198,59.48122856,0,0,0,598.1053618,2153179.303,385.4086141,1387471.011,0,0,328144.2073
w-singletint,west,existing, 08/19  07:00:00,25.375,55349.99437,25.44281406,23.99958212,24.72119809,0,290.481052,23.99958212,0.011443288,59.79457983,0,0,0,615.7779696,2216800.691,393.1664953,1415399.383,0,0,328144.2073
w-singletint,west,existing, 08/19  08:00:00,26.2875,55349.99437,25.71164256,23.99954154,24.85559205,0,368.9482058,23.99954154,0.011167647,58.41644393,0,0,0,733.5293084,2640705.51,479.2589841,1725332.343,0,0,328144.2073
w-singletint,west,existing, 08/19  09:00:00,27.3875,75599.99231,26.18905757,23.99934306,25.09420032,0,508.0257373,23.99934306,0.010591156,55.47308765,0,0,0,906.7636592,3264349.173,627.4677887,2258884.039,0,0,328144.2073
w-singletint,west,existing, 08/19  10:00:00,28.1125,75599.99231,26.67188889,23.99933596,25.33561242,0,589.8851513,23.99933596,0.010036871,52.616212,0,0,0,976.6559246,3515961.329,715.5299222,2575907.72,0,0,328144.2073
w-singletint,west,existing, 08/19  11:00:00,30.05,55349.99437,27.03311605,23.99942052,25.51626829,0,652.3225553,23.99942052,0.009740748,51.08758871,0,0,0,1030.930344,3711349.24,794.3674006,2859722.642,0,0,328144.2073
w-singletint,west,existing, 08/19  12:00:00,31.7875,44549.99547,27.36335427,23.99939532,25.68137479,0,742.575057,23.99939532,0.009532576,49.98081386,0,0,0,1124.940605,4049786.177,899.3108259,3237518.973,0,0,328144.2073
w-singletint,west,existing, 08/19  13:00:00,32.575,44549.99547,27.59839699,23.99939907,25.79889803,0,806.5044296,23.99939907,0.009440742,49.48767507,0,0,0,1193.448307,4296413.904,969.8968872,3491628.794,0,0,328144.2073
w-singletint,west,existing, 08/19  14:00:00,33.4875,44549.99547,28.66558844,24.24583299,26.45571072,0,1037.112813,24.24583299,0.009232678,47.68223751,0,0,0,1421.582271,5117696.175,1192.81813,4294145.268,0,0,328144.2073
w-singletint,west,existing, 08/19  15:00:00,34.2125,44549.99547,30.48166908,25.72311427,28.10239168,0,1157.665819,25.72311427,0.009393536,44.36288799,1,0,1,1459.22731,5253218.316,1292.851957,4654267.045,0,0,328144.2073
w-singletint,west,existing, 08/19  16:00:00,34.775,44549.99547,32.89128829,27.8731436,30.38221594,0,1265.960537,27.8731436,0.009973762,41.42328025,1,0,1,1502.107053,5407585.39,1384.750053,4985100.191,0,0,328144.2073
w-singletint,west,existing, 08/19  17:00:00,35,44549.99547,34.50684958,29.41769414,31.96227186,0,1324.49416,29.41769414,0.010670768,40.45759004,1,0,1,1548.239916,5573663.699,1444.025992,5198493.57,0,0,328144.2073
w-singletint,west,existing, 08/19  18:00:00,34.625,44549.99547,34.5676637,29.56721414,32.06743892,0,1305.670633,29.56721414,0.01100783,41.3661875,1,0,1,1573.273712,5663785.362,1450.476259,5221714.531,0,0,328144.2073
w-singletint,west,existing, 08/19  19:00:00,33.7125,114749.9883,32.72300139,27.98822584,30.35561362,0,1201.850302,27.98822584,0.010767099,44.35064042,1,0,1,1562.809988,5626115.957,1367.565605,4923236.179,0,0,328144.2073
w-singletint,west,existing, 08/19  20:00:00,31.925,134999.9863,30.6050501,26.11515894,28.36010452,0,1128.224448,26.11515894,0.010168982,46.81585498,1,0,1,1539.552555,5542389.197,1294.737101,4661053.564,0,0,328144.2073
w-singletint,west,existing, 08/19  21:00:00,30.0375,134999.9863,29.27926156,24.85153708,27.06539932,0,1109.4917,24.85153708,0.009456606,47.03340391,0.5,0,0.25,1522.988006,5482756.823,1268.25843,4565730.349,0,0,328144.2073
w-singletint,west,existing, 08/19  22:00:00,28.7125,134999.9863,28.28112194,24.06769091,26.17440643,0,1037.562804,24.06769091,0.008969395,46.83988956,0,0,0,1423.765196,5125554.707,1178.700706,4243322.542,0,0,328144.2073
w-singletint,west,existing, 08/19  23:00:00,27.6125,114749.9883,27.57264751,23.99936195,25.78600473,0,819.4741817,23.99936195,0.008988681,47.15183353,0,0,0,1150.109744,4140395.077,941.0247753,3387689.191,0,0,328144.2073
w-singletint,west,existing, 08/19  24:00:00,26.8875,55349.99437,27.07122736,23.99928586,25.53525661,0,666.6948918,23.99928586,0.009286315,48.7212887,0,0,0,988.0714505,3557057.222,782.1334336,2815680.361,0,0,328144.2073
w-singletint,west,existing, 08/20  01:00:00,26.325,35099.99643,26.69405063,23.99927465,25.34666264,0,580.1796363,23.99927465,0.009593466,50.29535629,0,0,0,899.4405521,3237985.987,690.8498998,2487059.639,0,0,328144.2073
w-singletint,west,existing, 08/20  02:00:00,25.7875,35099.99643,26.37499176,23.99929545,25.18714361,0,502.3265742,23.99929545,0.00988038,51.78932011,0,0,0,816.6785213,2940042.677,608.458185,2190449.466,0,0,328144.2073
w-singletint,west,existing, 08/20  03:00:00,25.225,14849.99849,26.11683138,23.99936441,25.05809789,0,440.3346734,23.99936441,0.010164444,53.27419072,0,0,0,750.4552643,2701638.951,541.7436716,1950277.218,0,0,328144.2073
w-singletint,west,existing, 08/20  04:00:00,25,14849.99849,25.93091681,23.99941391,24.96516536,0,396.8243934,23.99941391,0.010422817,54.60594224,0,0,0,704.769202,2537169.127,496.3155067,1786735.824,0,0,328144.2073
w-singletint,west,existing, 08/20  05:00:00,25,14849.99849,25.75378746,23.99945123,24.87661935,0,358.0291346,23.99945123,0.010596697,55.50153089,0,0,0,658.8301054,2371788.38,457.5238096,1647085.715,0,0,328144.2073
w-singletint,west,existing, 08/20  06:00:00,24.625,14849.99849,25.55650909,23.99950736,24.77800822,0,316.8330331,23.99950736,0.010795341,56.52400502,0,0,0,606.4874836,2183354.941,413.1786088,1487442.992,0,0,328144.2073
w-singletint,west,existing, 08/20  07:00:00,24.775,55349.99437,25.57293394,23.99956276,24.78624835,0,317.2592345,23.99956276,0.010918111,57.15557129,0,0,0,618.6745271,2227228.298,414.8649597,1493513.855,0,0,328144.2073
w-singletint,west,existing, 08/20  08:00:00,25.6875,55349.99437,25.80310287,23.99954976,24.90132632,0,387.3233977,23.99954976,0.010749614,56.28844481,0,0,0,723.3757974,2604152.871,492.5388158,1773139.737,0,0,328144.2073
w-singletint,west,existing, 08/20  09:00:00,26.7875,75599.99231,26.32378781,23.99932616,25.16155699,0,538.6632787,23.99932616,0.010218224,53.58508251,0,0,0,911.5130349,3281446.926,653.0061534,2350822.152,0,0,328144.2073
w-singletint,west,existing, 08/20  10:00:00,28.2625,75599.99231,26.55817558,23.99943497,25.27880527,0,562.279669,23.99943497,0.009833889,51.62059585,0,0,0,914.1294481,3290866.013,689.2288477,2481223.852,0,0,328144.2073
w-singletint,west,existing, 08/20  11:00:00,30.275,55349.99437,26.74555374,23.99955298,25.37255336,0,577.6312286,23.99955298,0.009706189,50.96022801,0,0,0,924.339249,3327621.296,721.6048058,2597777.301,0,0,328144.2073
w-singletint,west,existing, 08/20  12:00:00,31.7875,44549.99547,27.01335281,23.99950218,25.50642749,0,647.9401418,23.99950218,0.009523857,50.01748315,0,0,0,994.5716797,3580458.047,804.4489214,2896016.117,0,0,328144.2073
w-singletint,west,existing, 08/20  13:00:00,33.2625,44549.99547,27.31182681,23.99946323,25.65564502,0,728.9768058,23.99946323,0.009245669,48.57799502,0,0,0,1056.736907,3804252.865,897.6324659,3231476.877,0,0,328144.2073
w-singletint,west,existing, 08/20  14:00:00,34.2125,44549.99547,28.44090591,24.12668402,26.28379496,0,1013.95196,24.12668402,0.008913817,46.48066569,0,0,0,1326.799925,4776479.729,1181.574912,4253669.682,0,0,328144.2073
w-singletint,west,existing, 08/20  15:00:00,34.775,44549.99547,30.72503561,25.84217813,28.28360687,0,1220.598968,25.84217813,0.008950636,42.12185512,1,0,0.75,1421.298476,5116674.515,1352.403515,4868652.653,0,0,328144.2073
w-singletint,west,existing, 08/20  16:00:00,35.375,44549.99547,33.46626804,28.33540107,30.90083456,0,1336.382303,28.33540107,0.009650582,39.14824926,1,0,1,1476.070359,5313853.291,1457.093518,5245536.664,0,0,328144.2073
w-singletint,west,existing, 08/20  17:00:00,35.6,44549.99547,35.75751799,30.49403476,33.12577638,0,1424.87482,30.49403476,0.010554649,37.71096345,1,0,1,1539.369427,5541729.936,1530.642658,5510313.568,0,0,328144.2073
w-singletint,west,existing, 08/20  18:00:00,35.225,44549.99547,36.71739124,31.4272949,34.07234307,0,1433.196077,31.4272949,0.011290213,38.20123137,1,0,1,1593.110262,5735196.944,1557.564333,5607231.598,0,0,328144.2073
w-singletint,west,existing, 08/20  19:00:00,34.3125,114749.9883,35.35698759,30.25664215,32.80681487,0,1340.938492,30.25664215,0.011268173,40.76648903,1,0,1,1597.83958,5752222.489,1492.105531,5371579.911,0,0,328144.2073
w-singletint,west,existing, 08/20  20:00:00,32.8375,134999.9863,32.42402538,27.75206249,30.08804394,0,1212.264918,27.75206249,0.010668946,44.67339135,1,0,1,1562.520203,5625072.732,1376.721241,4956196.467,0,0,328144.2073
w-singletint,west,existing, 08/20  21:00:00,31.2,134999.9863,30.7509576,26.14236997,28.44666379,0,1169.207492,26.14236997,0.009846781,45.42221457,1,0,1,1534.55602,5524401.671,1322.753592,4761912.931,0,0,328144.2073
w-singletint,west,existing, 08/20  22:00:00,29.85,134999.9863,29.58917331,25.03924683,27.31421007,0,1136.808791,25.03924683,0.009302227,45.90145298,0.75,0,0.5,1522.532711,5481117.76,1292.934085,4654562.706,0,0,328144.2073
w-singletint,west,existing, 08/20  23:00:00,28.7125,114749.9883,28.53292224,24.11755979,26.32524101,0,1064.375541,24.11755979,0.008885033,46.37737348,0,0,0,1436.626808,5171856.509,1204.984485,4337944.146,0,0,328144.2073
w-singletint,west,existing, 08/20  24:00:00,27.3,55349.99437,27.73588358,23.99956057,25.86772208,0,848.6974915,23.99956057,0.008837649,46.46400506,0,0,0,1166.969417,4201089.902,967.5768212,3483276.556,0,0,328144.2073
w-singletint,west,existing, 08/21  01:00:00,26.325,29699.99698,27.20315424,23.99914916,25.6011517,0,712.6393203,23.99914916,0.009080653,47.72435842,0,0,0,1020.264069,3672950.65,823.2300997,2963628.359,0,0,328144.2073
w-singletint,west,existing, 08/21  02:00:00,25.7875,22949.99767,26.79842239,23.99919416,25.39880827,0,607.6128329,23.99919416,0.00936299,49.18606716,0,0,0,912.0809364,3283491.371,713.7072154,2569345.975,0,0,328144.2073
w-singletint,west,existing, 08/21  03:00:00,24.85,14849.99849,26.42300792,23.9992876,25.21114776,0,516.5366668,23.9992876,0.009655714,50.70003606,0,0,0,812.7138164,2925769.739,614.741281,2213068.611,0,0,328144.2073
w-singletint,west,existing, 08/21  04:00:00,24.0875,14849.99849,26.10648799,23.99936197,25.05292498,0,443.149504,23.99936197,0.009918879,52.05994501,0,0,0,727.6528303,2619550.189,534.9286512,1925743.144,0,0,328144.2073
w-singletint,west,existing, 08/21  05:00:00,23.9,14849.99849,25.87337597,23.99942898,24.93640248,0,389.2961944,23.99942898,0.010160727,53.3086909,0,0,0,666.8220425,2400559.353,479.5047906,1726217.246,0,0,328144.2073
w-singletint,west,existing, 08/21  06:00:00,24.2125,29699.99698,25.72013238,23.99947237,24.85980237,0,352.9837568,23.99947237,0.010415113,54.65579475,0,0,0,634.0636976,2282629.311,445.8487802,1605055.609,0,0,328144.2073
w-singletint,west,existing, 08/21  07:00:00,24.4,59399.99396,25.73012319,23.99947495,24.86479907,0,385.0845608,23.99947495,0.010506024,55.14574095,0,0,0,692.4515796,2492825.687,479.4690675,1726088.643,0,0,328144.2073
w-singletint,west,existing, 08/21  08:00:00,25.8375,75599.99231,26.00272261,23.99947871,25.00110066,0,457.4898239,23.99947871,0.010274236,53.94877114,0,0,0,793.8165596,2857739.615,563.9438063,2030197.703,0,0,328144.2073
w-singletint,west,existing, 08/21  09:00:00,27.3875,59399.99396,26.20123743,23.99955689,25.10039716,0,458.2279899,23.99955689,0.010055943,52.82059817,0,0,0,783.1149812,2819213.932,577.8249719,2080169.899,0,0,328144.2073
w-singletint,west,existing, 08/21  10:00:00,28.8,59399.99396,26.46219028,23.99959323,25.23089176,0,511.8772092,23.99959323,0.009821519,51.60823168,0,0,0,843.2923352,3035852.407,643.324763,2315969.147,0,0,328144.2073
w-singletint,west,existing, 08/21  11:00:00,31.15,37799.99615,26.77612836,23.99961317,25.38787076,0,576.6559575,23.99961317,0.009528485,50.09160925,0,0,0,902.089278,3247521.401,727.7379453,2619856.603,0,0,328144.2073
w-singletint,west,existing, 08/21  12:00:00,32.8875,37799.99615,27.09426409,23.99959471,25.5469294,0,662.8069075,23.99959471,0.009241804,48.57610488,0,0,0,978.6462194,3523126.39,828.4219947,2982319.181,0,0,328144.2073
w-singletint,west,existing, 08/21  13:00:00,33.9875,37799.99615,27.38031028,23.99961664,25.68996346,0,740.6618534,23.99961664,0.009086062,47.75107337,0,0,0,1050.379874,3781367.547,915.4572488,3295646.096,0,0,328144.2073
w-singletint,west,existing, 08/21  14:00:00,35.15,37799.99615,28.4930945,24.1439337,26.3185141,0,1018.070091,24.1439337,0.008867004,46.22108152,0,0,0,1316.90429,4740855.445,1192.534795,4293125.263,0,0,328144.2073
w-singletint,west,existing, 08/21  15:00:00,35.6,37799.99615,30.86874324,25.95886365,28.41380344,0,1212.423476,25.95886365,0.008999274,42.06878525,1,0,1,1414.445544,5092003.957,1353.669431,4873209.952,0,0,328144.2073
w-singletint,west,existing, 08/21  16:00:00,35.225,37799.99615,33.36167174,28.22780746,30.7947396,0,1329.47028,28.22780746,0.009651545,39.39918342,1,0,1,1477.268527,5318166.698,1448.257704,5213727.736,0,0,328144.2073
w-singletint,west,existing, 08/21  17:00:00,35.375,37799.99615,35.54884992,30.29663101,32.92274046,0,1413.92586,30.29663101,0.010556218,38.16839164,1,0,1,1539.639017,5542700.462,1517.579765,5463287.154,0,0,328144.2073
w-singletint,west,existing, 08/21  18:00:00,34.85,37799.99615,36.81469153,31.53134062,34.17301607,0,1442.72812,31.53134062,0.011303598,38.05828941,1,0,1,1601.686373,5766070.942,1559.374673,5613748.822,0,0,328144.2073
w-singletint,west,existing, 08/21  19:00:00,33.7125,90449.9908,35.35050629,30.25883576,32.80467102,0,1340.409615,30.25883576,0.011279975,40.84757521,1,0,1,1610.697976,5798512.715,1489.17745,5361038.822,0,0,328144.2073
w-singletint,west,existing, 08/21  20:00:00,32.9875,120149.9878,32.40470569,27.71894261,30.06182415,0,1207.670975,27.71894261,0.010625259,44.5946678,1,0,1,1560.273633,5616985.079,1373.112695,4943205.702,0,0,328144.2073
w-singletint,west,existing, 08/21  21:00:00,32.1125,134999.9863,30.8081661,26.17115703,28.48966157,0,1167.13088,26.17115703,0.009809452,45.17490399,1,0,1,1518.389016,5466200.457,1327.385978,4778589.52,0,0,328144.2073
w-singletint,west,existing, 08/21  22:00:00,31.0125,120149.9878,29.7275397,25.18656303,27.45705136,0,1137.029978,25.18656303,0.009374625,45.82412058,0.75,0,0.75,1506.028776,5421703.593,1297.877114,4672357.611,0,0,328144.2073
w-singletint,west,existing, 08/21  23:00:00,29.85,90449.9908,28.74592293,24.26543454,26.50567874,0,1087.915448,24.26543454,0.009099708,47.01666319,0,0,0,1487.325234,5354370.841,1246.660435,4487977.567,0,0,328144.2073
w-singletint,west,existing, 08/21  24:00:00,28.7125,44549.99547,27.9274472,24.00128277,25.96436499,0,911.3584966,24.00128277,0.008992975,47.24625353,0,0,0,1262.130153,4543668.552,1042.598527,3753354.698,0,0,328144.2073
w-singletint,west,existing, 08/22  01:00:00,27.9875,29699.99698,27.40024911,23.99899605,25.69962258,0,763.7780059,23.99899605,0.009129703,47.9485201,0,0,0,1091.155816,3928160.938,888.3095429,3197914.354,0,0,328144.2073
w-singletint,west,existing, 08/22  02:00:00,27.1125,22949.99767,26.96863561,23.99913123,25.48388342,0,649.9586033,23.99913123,0.009327377,48.95246589,0,0,0,964.7531898,3473111.483,767.1644963,2761792.187,0,0,328144.2073
w-singletint,west,existing, 08/22  03:00:00,26.325,14849.99849,26.5929619,23.9992429,25.2961024,0,555.3142472,23.9992429,0.009560398,50.15655013,0,0,0,860.8783409,3099162.027,665.9416907,2397390.086,0,0,328144.2073
w-singletint,west,existing, 08/22  04:00:00,26.1,14849.99849,26.31635442,23.99932441,25.15783941,0,487.4176843,23.99932441,0.009823801,51.51670954,0,0,0,790.8287295,2846983.426,596.1675716,2146203.258,0,0,328144.2073
w-singletint,west,existing, 08/22  05:00:00,25.7875,14849.99849,26.08834877,23.99937813,25.04386345,0,433.8760587,23.99937813,0.010055925,52.7144492,0,0,0,733.2433187,2639675.947,539.9997892,1943999.241,0,0,328144.2073
w-singletint,west,existing, 08/22  06:00:00,25.6,29699.99698,25.89836006,23.99942918,24.94889462,0,390.6433324,23.99942918,0.010302921,53.98795754,0,0,0,689.5656043,2482436.175,495.2162907,1782778.647,0,0,328144.2073
w-singletint,west,existing, 08/22  07:00:00,25.6,59399.99396,25.92448627,23.99942495,24.96195561,0,426.6675851,23.99942495,0.010405803,54.55270004,0,0,0,754.6101631,2716596.587,531.1913601,1912288.896,0,0,328144.2073
w-singletint,west,existing, 08/22  08:00:00,26.2875,75599.99231,26.1926055,23.99942452,25.09601501,0,501.1374889,23.99942452,0.010183928,53.42840385,0,0,0,852.2060022,3067941.608,611.3666305,2200919.87,0,0,328144.2073
w-singletint,west,existing, 08/22  09:00:00,27.3875,59399.99396,26.51362801,23.99947115,25.25654958,0,532.351824,23.99947115,0.009929939,52.11676628,0,0,0,878.3603292,3162097.185,651.9551584,2347038.57,0,0,328144.2073
w-singletint,west,existing, 08/22  10:00:00,29.175,59399.99396,26.94615978,23.99947052,25.47281515,0,633.7436337,23.99947052,0.009695575,50.90554628,0,0,0,1001.115012,3604014.045,768.3779233,2766160.524,0,0,328144.2073
w-singletint,west,existing, 08/22  11:00:00,30.6875,37799.99615,27.26533411,23.99949594,25.63241502,0,703.8715076,23.99949594,0.009419141,49.44462826,0,0,0,1059.686153,3814870.153,851.199087,3064316.713,0,0,328144.2073
w-singletint,west,existing, 08/22  12:00:00,32.1625,37799.99615,27.58986778,23.99948859,25.79467818,0,794.2380058,23.99948859,0.009202631,48.30628272,0,0,0,1142.309124,4112312.847,953.9312455,3434152.484,0,0,328144.2073
w-singletint,west,existing, 08/22  13:00:00,33.4875,37799.99615,27.85534736,23.99951791,25.92743264,0,870.0633394,23.99951791,0.009086142,47.67343225,0,0,0,1212.584468,4365304.084,1040.902118,3747247.624,0,0,328144.2073
w-singletint,west,existing, 08/22  14:00:00,34.2125,37799.99615,28.86675114,24.29444902,26.58060008,0,1074.667365,24.29444902,0.00896817,46.20054118,0,0,0,1402.755012,5049918.045,1233.809497,4441714.19,0,0,328144.2073
w-singletint,west,existing, 08/22  15:00:00,35.15,37799.99615,30.91866011,26.03683634,28.47774822,0,1194.944737,26.03683634,0.009253589,42.90232057,1,0,1,1436.449142,5171216.91,1332.049244,4795377.279,0,0,328144.2073
w-singletint,west,existing, 08/22  16:00:00,34.85,37799.99615,32.76744731,27.73949782,30.25347257,0,1267.808783,27.73949782,0.009896783,41.42723369,1,0,1,1491.854252,5370675.307,1395.921694,5025318.097,0,0,328144.2073
w-singletint,west,existing, 08/22  17:00:00,34.4,37799.99615,34.04138746,28.91624169,31.47881458,0,1319.429317,28.91624169,0.010398392,40.60076723,1,0,1,1535.410706,5527478.543,1442.508611,5193031,0,0,328144.2073
w-singletint,west,existing, 08/22  18:00:00,34.4,37799.99615,33.72297325,28.78139834,31.25218579,0,1279.79039,28.78139834,0.010638723,41.8601343,1,0,1,1548.556493,5574803.376,1434.348774,5163655.586,0,0,328144.2073
w-singletint,west,existing, 08/22  19:00:00,32.025,90449.9908,31.56242466,26.91909757,29.24076112,0,1178.722344,26.91909757,0.010272628,45.07542764,1,0,1,1552.22854,5588022.745,1342.465613,4832876.206,0,0,328144.2073
w-singletint,west,existing, 08/22  20:00:00,29.85,120149.9878,29.59832267,25.0669751,27.33264889,0,1127.373171,25.0669751,0.009457872,46.38769709,0.75,0,0.5,1528.159114,5501372.809,1282.379663,4616566.787,0,0,328144.2073
w-singletint,west,existing, 08/22  21:00:00,29.0875,134999.9863,28.44189673,24.11428201,26.27808937,0,1068.471407,24.11428201,0.008927319,46.44615814,0,0,0,1446.080102,5205888.367,1212.806357,4366102.886,0,0,328144.2073
w-singletint,west,existing, 08/22  22:00:00,28.525,120149.9878,27.76928406,23.99950821,25.88439614,0,914.8610426,23.99950821,0.008894593,46.6176281,0,0,0,1249.575632,4498472.275,1044.030714,3758510.57,0,0,328144.2073
w-singletint,west,existing, 08/22  23:00:00,28.3,90449.9908,27.3129195,23.99906399,25.65599175,0,756.9943973,23.99906399,0.009126038,47.81435123,0,0,0,1078.814343,3883731.636,884.2150055,3183174.02,0,0,328144.2073
w-singletint,west,existing, 08/22  24:00:00,27.6125,44549.99547,26.91442681,23.99916287,25.45679484,0,635.8247968,23.99916287,0.009381756,49.1339522,0,0,0,950.4813255,3421732.772,757.2734168,2726184.3,0,0,328144.2073
