Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 08/23  01:00:00,26.8875,29699.99698,26.57319081,23.99925558,25.28622319,0,549.1496472,23.99925558,0.009637824,50.45427071,0,0,0,859.9127865,3095686.031,664.5356993,2392328.518,0,0,328144.2073
w-singletint,west,existing, 08/23  02:00:00,26.325,22949.99767,26.28594206,23.99933343,25.14263774,0,479.6468902,23.99933343,0.009931215,51.96579509,0,0,0,789.4173398,2841902.423,590.3294059,2125185.861,0,0,328144.2073
w-singletint,west,existing, 08/23  03:00:00,25.7875,14849.99849,26.03033819,23.99939697,25.01486758,0,420.1495035,23.99939697,0.010252856,53.62129084,0,0,0,729.4392449,2625981.282,526.3328423,1894798.232,0,0,328144.2073
w-singletint,west,existing, 08/23  04:00:00,25.6,14849.99849,25.83556965,23.99944589,24.91750777,0,375.8938252,23.99944589,0.010578342,55.2598115,0,0,0,687.5728272,2475262.178,480.4966476,1729787.931,0,0,328144.2073
w-singletint,west,existing, 08/23  05:00:00,25.225,14849.99849,25.63713799,23.999485,24.81831149,0,333.8384484,23.999485,0.010844361,56.60411175,0,0,0,639.449277,2302017.397,435.2705216,1566973.878,0,0,328144.2073
w-singletint,west,existing, 08/23  06:00:00,25,29699.99698,25.45934565,23.99953115,24.7294384,0,297.4153224,23.99953115,0.011090247,57.90169806,0,0,0,597.3977072,2150631.746,396.9487214,1429015.397,0,0,328144.2073
w-singletint,west,existing, 08/23  07:00:00,25,59399.99396,25.52492583,23.99951469,24.76222026,0,340.5115174,23.99951469,0.011089905,57.92192893,0,0,0,667.9667292,2404680.225,439.9657947,1583876.861,0,0,328144.2073
w-singletint,west,existing, 08/23  08:00:00,26.0625,75599.99231,25.84584309,23.9994877,24.9226654,0,422.5274259,23.9994877,0.010730796,56.11340212,0,0,0,779.7628349,2807146.206,530.8819659,1911175.077,0,0,328144.2073
w-singletint,west,existing, 08/23  09:00:00,27.7,59399.99396,26.14023242,23.99952975,25.06988108,0,445.1536816,23.99952975,0.010332896,54.08734606,0,0,0,786.1179692,2830024.689,567.3134756,2042328.512,0,0,328144.2073
w-singletint,west,existing, 08/23  10:00:00,28.9875,59399.99396,26.39041213,23.99957471,25.19499342,0,495.9428164,23.99957471,0.00992612,51.99140194,0,0,0,828.4954784,2982583.722,628.9356091,2264168.193,0,0,328144.2073
w-singletint,west,existing, 08/23  11:00:00,30.4625,37799.99615,26.65939917,23.9996374,25.32951829,0,546.8431946,23.9996374,0.009665178,50.61345186,0,0,0,874.8175565,3149343.203,692.2772619,2492198.143,0,0,328144.2073
w-singletint,west,existing, 08/23  12:00:00,31.475,37799.99615,26.95851058,23.99961221,25.47906139,0,625.088019,23.99961221,0.009473355,49.60516237,0,0,0,958.0826329,3449097.478,779.0462092,2804566.353,0,0,328144.2073
w-singletint,west,existing, 08/23  13:00:00,32.3875,37799.99615,27.30163223,23.99957981,25.65060602,0,716.3170298,23.99957981,0.009334809,48.89051805,0,0,0,1057.370192,3806532.691,877.9386908,3160579.287,0,0,328144.2073
w-singletint,west,existing, 08/23  14:00:00,33.4875,37799.99615,28.41119332,24.10768192,26.25943762,0,999.6597769,24.10768192,0.00907595,47.22282609,0,0,0,1350.161022,4860579.68,1162.833183,4186199.459,0,0,328144.2073
w-singletint,west,existing, 08/23  15:00:00,34.2125,37799.99615,30.38502375,25.52891852,27.95697114,0,1179.859075,25.52891852,0.009069793,43.31662077,0.75,0,0.75,1437.192967,5173894.681,1316.409672,4739074.82,0,0,328144.2073
w-singletint,west,existing, 08/23  16:00:00,34.4,37799.99615,33.31945458,28.18888366,30.75416912,0,1319.718792,28.18888366,0.009772534,39.84382281,1,0,1,1497.021582,5389277.694,1430.251738,5148906.259,0,0,328144.2073
w-singletint,west,existing, 08/23  17:00:00,34.775,37799.99615,35.00776264,29.84282976,32.4252962,0,1372.140496,29.84282976,0.01063489,39.31989642,1,0,1,1549.131214,5576872.372,1484.829516,5345386.258,0,0,328144.2073
w-singletint,west,existing, 08/23  18:00:00,34.625,37799.99615,35.16029146,30.08376984,32.62203065,0,1346.667663,30.08376984,0.01106894,40.33290839,1,0,1,1578.543699,5682757.316,1484.290773,5343446.783,0,0,328144.2073
w-singletint,west,existing, 08/23  19:00:00,33.7125,90449.9908,33.38661699,28.51752951,30.95207325,0,1247.4252,28.51752951,0.010799665,43.08629681,1,0,1,1565.831665,5636993.995,1409.609137,5074592.892,0,0,328144.2073
w-singletint,west,existing, 08/23  20:00:00,31.6125,120149.9878,31.01474377,26.46736006,28.74105192,0,1151.251014,26.46736006,0.010222699,46.04984894,1,0,1,1551.756829,5586324.585,1313.130318,4727269.143,0,0,328144.2073
w-singletint,west,existing, 08/23  21:00:00,29.85,134999.9863,29.60182263,25.12983588,27.36582925,0,1113.349455,25.12983588,0.009583427,46.85306185,0.75,0,0.5,1538.945092,5540202.33,1268.772819,4567582.148,0,0,328144.2073
w-singletint,west,existing, 08/23  22:00:00,28.4,120149.9878,28.54313532,24.20023953,26.37168742,0,1080.691047,24.20023953,0.009020462,46.72520334,0,0,0,1475.929905,5313347.658,1224.384004,4407782.414,0,0,328144.2073
w-singletint,west,existing, 08/23  23:00:00,27.425,90449.9908,27.74468114,24.00007182,25.87237648,0,877.9180773,24.00007182,0.008793329,46.13943514,0,0,0,1187.87044,4276333.585,997.9017867,3592446.432,0,0,328144.2073
w-singletint,west,existing, 08/23  24:00:00,26.8875,44549.99547,27.22556346,23.99909864,25.61233105,0,717.8896828,23.99909864,0.009031344,47.37314691,0,0,0,1018.049589,3664978.519,833.2183811,2999586.172,0,0,328144.2073
w-singletint,west,existing, 08/24  01:00:00,26.7,29699.99698,26.85547038,23.99920747,25.42733892,0,620.0027265,23.99920747,0.009384203,49.19618669,0,0,0,931.427053,3353137.391,733.8374252,2641814.731,0,0,328144.2073
w-singletint,west,existing, 08/24  02:00:00,26.325,22949.99767,26.54278769,23.99927093,25.27102931,0,541.7783184,23.99927093,0.009731164,50.95455457,0,0,0,858.773259,3091583.732,652.4545904,2348836.526,0,0,328144.2073
w-singletint,west,existing, 08/24  03:00:00,26.1,14849.99849,26.28000947,23.9993243,25.13966688,0,477.9316108,23.9993243,0.010005609,52.34895213,0,0,0,792.8931417,2854415.31,586.7038027,2112133.69,0,0,328144.2073
w-singletint,west,existing, 08/24  04:00:00,25.7875,14849.99849,26.04460544,23.99938025,25.02199285,0,423.4511207,23.99938025,0.010219567,53.45011806,0,0,0,730.0543059,2628195.501,529.5713572,1906456.886,0,0,328144.2073
w-singletint,west,existing, 08/24  05:00:00,25.6,14849.99849,25.84067386,23.9994353,24.92005458,0,377.4868134,23.9994353,0.01039154,54.33460561,0,0,0,674.624655,2428648.758,482.0330233,1735318.884,0,0,328144.2073
w-singletint,west,existing, 08/24  06:00:00,25.225,29699.99698,25.63678915,23.99949059,24.81813987,0,334.7651705,23.99949059,0.010551,55.18927688,0,0,0,619.6866921,2230872.091,436.1456805,1570124.45,0,0,328144.2073
w-singletint,west,existing, 08/24  07:00:00,25.375,59399.99396,25.65641712,23.99949121,24.82795416,0,368.7542424,23.99949121,0.010527548,55.08950482,0,0,0,672.1657975,2419796.871,471.3556942,1696880.499,0,0,328144.2073
w-singletint,west,existing, 08/24  08:00:00,25.9125,75599.99231,25.83963861,23.99952966,24.91958413,0,421.5691387,23.99952966,0.010301258,53.95845236,0,0,0,740.3417525,2665230.309,528.6717501,1903218.3,0,0,328144.2073
w-singletint,west,existing, 08/24  09:00:00,27.1625,59399.99396,26.06665817,23.9996004,25.03312929,0,426.3062056,23.9996004,0.010092043,52.90007236,0,0,0,736.384969,2650985.888,543.9803896,1958329.403,0,0,328144.2073
w-singletint,west,existing, 08/24  10:00:00,28.8,59399.99396,26.40065521,23.99960918,25.20013219,0,497.3340223,23.99960918,0.009831348,51.58723764,0,0,0,822.3799335,2960567.761,628.7730995,2263583.158,0,0,328144.2073
w-singletint,west,existing, 08/24  11:00:00,30.8375,37799.99615,26.70724521,23.9996445,25.35344486,0,559.4395601,23.9996445,0.009631579,50.57419036,0,0,0,892.0952304,3211542.829,708.0851755,2549106.632,0,0,328144.2073
w-singletint,west,existing, 08/24  12:00:00,31.7,37799.99615,27.03783118,23.99958604,25.51870861,0,647.1806018,23.99958604,0.009436156,49.53234282,0,0,0,984.3681235,3543725.245,802.97557,2890712.052,0,0,328144.2073
w-singletint,west,existing, 08/24  13:00:00,32.3875,37799.99615,27.19294328,23.99960496,25.59627412,0,688.2090114,23.99960496,0.009278808,48.66920724,0,0,0,1015.931413,3657353.088,849.8067914,3059304.449,0,0,328144.2073
w-singletint,west,existing, 08/24  14:00:00,33.8,37799.99615,28.24330078,24.06140924,26.15235501,0,963.7692378,24.06140924,0.009057468,47.33453618,0,0,0,1306.036533,4701731.517,1130.178299,4068641.877,0,0,328144.2073
w-singletint,west,existing, 08/24  15:00:00,34.775,37799.99615,30.4019143,25.58451467,27.99321449,0,1185.38042,25.58451467,0.009051263,43.17627735,0.75,0,0.75,1426.41153,5135081.506,1319.782342,4751216.432,0,0,328144.2073
w-singletint,west,existing, 08/24  16:00:00,34.625,37799.99615,33.13859645,28.05835747,30.59847696,0,1312.324115,28.05835747,0.009704406,39.95219644,1,0,1,1489.815436,5363335.569,1426.802149,5136487.737,0,0,328144.2073
w-singletint,west,existing, 08/24  17:00:00,34.4,37799.99615,35.25369278,30.05841142,32.6560521,0,1394.459552,30.05841142,0.010593216,38.76355662,1,0,1,1556.917833,5604904.198,1496.901726,5388846.214,0,0,328144.2073
w-singletint,west,existing, 08/24  18:00:00,34.4,37799.99615,36.26790295,31.05342344,33.66066319,0,1413.7671,31.05342344,0.011230137,38.77583242,1,0,1,1600.52107,5761875.853,1526.258409,5494530.273,0,0,328144.2073
w-singletint,west,existing, 08/24  19:00:00,33.7125,90449.9908,35.81687058,30.65234423,33.2346074,0,1371.138043,30.65234423,0.011351195,40.10318118,1,0,1,1615.569777,5816051.199,1502.690631,5409686.27,0,0,328144.2073
w-singletint,west,existing, 08/24  20:00:00,32.3,120149.9878,32.60369662,27.986234,30.29496531,0,1208.179052,27.986234,0.01087178,44.85312413,1,0,1,1588.659176,5719173.035,1364.531895,4912314.821,0,0,328144.2073
w-singletint,west,existing, 08/24  21:00:00,30.6375,134999.9863,30.80029816,26.23813701,28.51921759,0,1148.569643,26.23813701,0.010081447,46.14645253,1,0,1,1562.052053,5623387.392,1297.928667,4672543.199,0,0,328144.2073
w-singletint,west,existing, 08/24  22:00:00,29.3125,120149.9878,29.57472288,25.08396684,27.32934486,0,1125.966359,25.08396684,0.009477683,46.53612419,0.75,0,0.5,1541.341966,5548831.076,1275.776555,4592795.596,0,0,328144.2073
w-singletint,west,existing, 08/24  23:00:00,28.2125,90449.9908,28.5053133,24.13268679,26.31900005,0,1062.313254,24.13268679,0.00904374,47.05532223,0,0,0,1460.429526,5257546.293,1199.571499,4318457.397,0,0,328144.2073
w-singletint,west,existing, 08/24  24:00:00,27.425,44549.99547,27.75216292,23.99938774,25.87577533,0,862.5833704,23.99938774,0.008982325,47.11891541,0,0,0,1200.449424,4321617.926,982.4965349,3536987.526,0,0,328144.2073
w-singletint,west,existing, 08/25  01:00:00,26.8875,29699.99698,27.25946389,23.99904686,25.62925538,0,726.3162282,23.99904686,0.009227201,48.38564782,0,0,0,1056.036135,3801730.085,841.6713212,3030016.756,0,0,328144.2073
w-singletint,west,existing, 08/25  02:00:00,26.325,22949.99767,26.89068876,23.99915608,25.44492242,0,628.7963854,23.99915608,0.009528661,49.94226107,0,0,0,960.2289653,3456824.275,739.4579305,2662048.55,0,0,328144.2073
w-singletint,west,existing, 08/25  03:00:00,25.7875,14849.99849,26.55418647,23.99923731,25.27671189,0,545.0082139,23.99923731,0.009830823,51.50108505,0,0,0,873.4883396,3144558.023,651.1498625,2344139.505,0,0,328144.2073
w-singletint,west,existing, 08/25  04:00:00,25.6,14849.99849,26.2598521,23.99931631,25.1295842,0,474.2594594,23.99931631,0.010117,52.97605166,0,0,0,797.483035,2870938.926,578.8283173,2083781.942,0,0,328144.2073
w-singletint,west,existing, 08/25  05:00:00,25.225,14849.99849,26.00423783,23.99938193,25.00180988,0,415.5863841,23.99938193,0.010378221,54.35570454,0,0,0,731.168602,2632206.967,516.9921704,1861171.814,0,0,328144.2073
w-singletint,west,existing, 08/25  06:00:00,24.625,29699.99698,25.77493229,23.99944115,24.88718672,0,365.4925669,23.99944115,0.010622099,55.63235822,0,0,0,670.3480504,2413252.982,461.8337131,1662601.367,0,0,328144.2073
w-singletint,west,existing, 08/25  07:00:00,24.775,59399.99396,25.81146991,23.99944176,24.90545583,0,401.3663765,23.99944176,0.010683975,55.95099071,0,0,0,734.1339404,2642882.185,498.9159691,1796097.489,0,0,328144.2073
w-singletint,west,existing, 08/25  08:00:00,26.0625,75599.99231,26.16080991,23.99940406,25.08010698,0,493.426197,23.99940406,0.01041489,54.59936218,0,0,0,864.1725981,3111021.353,601.7811143,2166412.012,0,0,328144.2073
w-singletint,west,existing, 08/25  09:00:00,27.7,59399.99396,26.4524094,23.99946398,25.22593669,0,517.9362185,23.99946398,0.010119939,53.09799294,0,0,0,876.8398497,3156623.459,640.1428586,2304514.291,0,0,328144.2073
w-singletint,west,existing, 08/25  10:00:00,29.3625,59399.99396,26.89572163,23.99944162,25.44758162,0,621.2009784,23.99944162,0.009727283,51.06950765,0,0,0,986.0561741,3549802.227,757.3317992,2726394.477,0,0,328144.2073
w-singletint,west,existing, 08/25  11:00:00,30.6875,37799.99615,27.18689883,23.99950794,25.59320338,0,683.4871494,23.99950794,0.009395638,49.35410305,0,0,0,1029.146204,3704926.335,830.755471,2990719.696,0,0,328144.2073
w-singletint,west,existing, 08/25  12:00:00,32.475,37799.99615,27.46545671,23.99952906,25.73249289,0,761.3646365,23.99952906,0.009181816,48.24723603,0,0,0,1097.011592,3949241.732,923.6509423,3325143.392,0,0,328144.2073
w-singletint,west,existing, 08/25  13:00:00,33.9875,37799.99615,27.72003112,23.99956611,25.85979862,0,832.9250945,23.99956611,0.009088935,47.73598169,0,0,0,1164.797893,4193272.414,1007.908269,3628469.768,0,0,328144.2073
w-singletint,west,existing, 08/25  14:00:00,34.775,37799.99615,28.78844878,24.25896268,26.52370573,0,1062.618986,24.25896268,0.00895872,46.32707247,0,0,0,1385.226415,4986815.095,1227.705987,4419741.552,0,0,328144.2073
w-singletint,west,existing, 08/25  15:00:00,35.375,37799.99615,30.94921166,26.05492773,28.50206969,0,1202.270268,26.05492773,0.009191667,42.66481326,1,0,1,1429.302736,5145489.85,1339.985211,4823946.759,0,0,328144.2073
w-singletint,west,existing, 08/25  16:00:00,35.6,37799.99615,33.05350307,27.99611719,30.52481013,0,1290.252308,27.99611719,0.009838823,40.68302427,1,0,1,1478.642641,5323113.508,1417.976017,5104713.66,0,0,328144.2073
w-singletint,west,existing, 08/25  17:00:00,35.6,37799.99615,34.61715369,29.49127563,32.05421466,0,1343.947802,29.49127563,0.010549812,39.95668654,1,0,1,1529.397284,5505830.223,1469.081353,5288692.869,0,0,328144.2073
w-singletint,west,existing, 08/25  18:00:00,35.225,37799.99615,34.25076432,29.29017365,31.77046899,0,1297.288558,29.29017365,0.010832082,41.47316019,1,0,1,1550.364968,5581313.885,1455.196545,5238707.563,0,0,328144.2073
w-singletint,west,existing, 08/25  19:00:00,34.3125,90449.9908,32.32642267,27.56546495,29.94594381,0,1204.890819,27.56546495,0.01039718,44.00479612,1,0,1,1525.944796,5493401.267,1379.822251,4967360.102,0,0,328144.2073
w-singletint,west,existing, 08/25  20:00:00,33.525,120149.9878,30.44755576,25.86393597,28.15574586,0,1142.073026,25.86393597,0.009739514,45.63672129,1,0,1,1486.284537,5350624.334,1320.852288,4755068.237,0,0,328144.2073
w-singletint,west,existing, 08/25  21:00:00,32.3,134999.9863,29.33460182,24.85685944,27.09573063,0,1111.248986,24.85685944,0.009292615,46.31266479,0.5,0,0.25,1476.208904,5314352.055,1285.778839,4628803.822,0,0,328144.2073
w-singletint,west,existing, 08/25  22:00:00,30.6375,120149.9878,28.42382143,24.13220465,26.27801304,0,1064.470943,24.13220465,0.0089973,46.86763321,0,0,0,1438.851812,5179866.521,1222.908386,4402470.189,0,0,328144.2073
w-singletint,west,existing, 08/25  23:00:00,28.9375,90449.9908,27.6830186,23.99967262,25.84134561,0,860.2456774,23.99967262,0.009011091,47.314684,0,0,0,1197.363622,4310509.041,992.9981883,3574793.478,0,0,328144.2073
w-singletint,west,existing, 08/25  24:00:00,27.9875,44549.99547,27.17570649,23.9990897,25.5873981,0,704.2853839,23.9990897,0.009292505,48.80317679,0,0,0,1035.510116,3727836.418,828.9210647,2984115.833,0,0,328144.2073
w-singletint,west,existing, 08/26  01:00:00,27.1125,35099.99643,26.77619632,23.99918382,25.38769007,0,600.7912021,23.99918382,0.009537571,50.08938616,0,0,0,923.8697371,3325931.053,718.0512888,2584984.64,0,0,328144.2073
w-singletint,west,existing, 08/26  02:00:00,26.0125,35099.99643,26.41108295,23.9992825,25.20518272,0,511.3952204,23.9992825,0.009770964,51.2633785,0,0,0,819.8141251,2951330.85,619.3980938,2229833.138,0,0,328144.2073
w-singletint,west,existing, 08/26  03:00:00,25.225,14849.99849,26.09323006,23.99937276,25.04630141,0,436.8783431,23.99937276,0.01004267,52.64605507,0,0,0,734.4822346,2644136.045,538.2814048,1937813.057,0,0,328144.2073
w-singletint,west,existing, 08/26  04:00:00,25,14849.99849,25.85932987,23.99943937,24.92938462,0,383.4741504,23.99943937,0.010351539,54.23851135,0,0,0,679.2564153,2445323.095,482.9890924,1738760.733,0,0,328144.2073
w-singletint,west,existing, 08/26  05:00:00,25,14849.99849,25.67060937,23.99948143,24.8350454,0,342.2686206,23.99948143,0.010613572,55.58831583,0,0,0,636.0792973,2289885.47,441.7846816,1590424.854,0,0,328144.2073
w-singletint,west,existing, 08/26  06:00:00,24.625,14849.99849,25.47914454,23.9995247,24.73933462,0,303.5384158,23.9995247,0.010877925,56.98500478,0,0,0,592.1284816,2131662.534,399.9061196,1439662.031,0,0,328144.2073
w-singletint,west,existing, 08/26  07:00:00,24.4,55349.99437,25.47351163,23.99958695,24.73654929,0,298.2958575,23.99958695,0.011059562,57.9415634,0,0,0,595.676086,2144433.91,392.7400976,1413864.352,0,0,328144.2073
w-singletint,west,existing, 08/26  08:00:00,25.15,55349.99437,25.77668341,23.99954502,24.88811422,0,381.2678158,23.99954502,0.010860135,56.95050513,0,0,0,721.4255644,2597132.032,481.9474815,1735010.933,0,0,328144.2073
w-singletint,west,existing, 08/26  09:00:00,26.6,75599.99231,26.1453041,23.99938773,25.07234592,0,496.7343076,23.99938773,0.010352812,54.35476152,0,0,0,862.0654537,3103435.633,609.510705,2194238.538,0,0,328144.2073
w-singletint,west,existing, 08/26  10:00:00,28.575,75599.99231,26.43526254,23.99945805,25.2173603,0,531.3696054,23.99945805,0.009892497,51.97576826,0,0,0,876.17303,3154222.908,660.8895366,2379202.332,0,0,328144.2073
w-singletint,west,existing, 08/26  11:00:00,30.4625,55349.99437,26.71833377,23.99954853,25.35894115,0,570.7373482,23.99954853,0.009670405,50.82651569,0,0,0,910.8844398,3279183.983,716.2051812,2578338.652,0,0,328144.2073
w-singletint,west,existing, 08/26  12:00:00,31.7875,44549.99547,27.00231375,23.99951614,25.50091495,0,645.5170277,23.99951614,0.009491221,49.89899612,0,0,0,989.5067761,3562224.394,802.0748478,2887469.452,0,0,328144.2073
w-singletint,west,existing, 08/26  13:00:00,32.8875,44549.99547,27.29103126,23.99948613,25.64525869,0,722.9980706,23.99948613,0.009315321,48.95713427,0,0,0,1062.993778,3826777.602,888.702172,3199327.819,0,0,328144.2073
w-singletint,west,existing, 08/26  14:00:00,34.7375,44549.99547,28.48165968,24.19341643,26.33753806,0,1006.022545,24.19341643,0.009080121,47.14830833,0,0,0,1341.75901,4830332.435,1174.1359,4226889.24,0,0,328144.2073
w-singletint,west,existing, 08/26  15:00:00,35.6,44549.99547,30.92523036,26.09866617,28.51194827,0,1201.782192,26.09866617,0.009227087,42.75305889,1,0,1,1427.458706,5138851.341,1339.168922,4821008.118,0,0,328144.2073
w-singletint,west,existing, 08/26  16:00:00,35.6,44549.99547,33.74106935,28.62843718,31.18475327,0,1331.830176,28.62843718,0.009899955,39.47743202,1,0,1,1489.753238,5363111.656,1451.56762,5225643.433,0,0,328144.2073
w-singletint,west,existing, 08/26  17:00:00,35.9125,44549.99547,36.03945515,30.77249757,33.40597636,0,1425.367156,30.77249757,0.010732626,37.75621555,1,0,1,1548.206116,5573542.017,1533.74549,5521483.765,0,0,328144.2073
w-singletint,west,existing, 08/26  18:00:00,35.7875,44549.99547,36.65782256,31.41605851,34.03694054,0,1419.185584,31.41605851,0.011386137,38.58669705,1,0,1,1589.344714,5721640.97,1549.57546,5578471.654,0,0,328144.2073
w-singletint,west,existing, 08/26  19:00:00,34.85,114749.9883,34.9497389,29.92525421,32.43749655,0,1310.365484,29.92525421,0.011259572,41.55807386,1,0,1,1585.904311,5709255.521,1471.679044,5298044.557,0,0,328144.2073
w-singletint,west,existing, 08/26  20:00:00,33.4,134999.9863,32.20885011,27.55254497,29.88069754,0,1200.252931,27.55254497,0.010601895,44.93262191,1,0,1,1547.050978,5569383.521,1368.46197,4926463.092,0,0,328144.2073
w-singletint,west,existing, 08/26  21:00:00,30.675,134999.9863,30.53356307,25.91043485,28.22199896,0,1175.746235,25.91043485,0.009681385,45.25156042,1,0,1,1529.631607,5506673.784,1328.048329,4780973.983,0,0,328144.2073
w-singletint,west,existing, 08/26  22:00:00,28.4,134999.9863,29.21977349,24.64475703,26.93226526,0,1150.711572,24.64475703,0.008868298,44.75618883,0.25,0,0.25,1489.436895,5361972.823,1291.290609,4648646.192,0,0,328144.2073
w-singletint,west,existing, 08/26  23:00:00,28.4875,114749.9883,28.29515288,24.02511577,26.16013433,0,1017.432479,24.02511577,0.00852746,44.72396186,0,0,0,1315.287031,4735033.311,1153.420947,4152315.408,0,0,328144.2073
w-singletint,west,existing, 08/26  24:00:00,28.2125,55349.99437,27.67077583,23.999283,25.83502941,0,829.1113414,23.999283,0.008555848,44.95783016,0,0,0,1092.948836,3934615.811,955.4141626,3439490.985,0,0,328144.2073
w-singletint,west,existing, 08/27  01:00:00,27.1125,35099.99643,27.16718692,23.99921806,25.58320249,0,702.9341899,23.99921806,0.00873881,45.90607902,0,0,0,960.6643302,3458391.589,820.0107091,2952038.553,0,0,328144.2073
w-singletint,west,existing, 08/27  02:00:00,26.325,35099.99643,26.76800564,23.99924774,25.38362669,0,600.0635832,23.99924774,0.008926894,46.88003488,0,0,0,853.0076646,3070827.593,710.5733888,2558064.2,0,0,328144.2073
w-singletint,west,existing, 08/27  03:00:00,25.7875,14849.99849,26.43226183,23.99933764,25.21579973,0,516.8510864,23.99933764,0.009161305,48.0929178,0,0,0,767.9874057,2764754.66,622.8972479,2242430.092,0,0,328144.2073
w-singletint,west,existing, 08/27  04:00:00,23.85,14849.99849,26.0393246,23.99942027,25.01937243,0,430.0867879,23.99942027,0.009354492,49.09183107,0,0,0,660.782656,2378817.561,519.8565378,1871483.536,0,0,328144.2073
w-singletint,west,existing, 08/27  05:00:00,22.425,14849.99849,25.68646724,23.99951324,24.84299024,0,351.2311702,23.99951324,0.009460089,49.63741804,0,0,0,554.38298,1995778.728,429.0747635,1544669.149,0,0,328144.2073
w-singletint,west,existing, 08/27  06:00:00,21.8875,14849.99849,25.42205933,23.99959143,24.71082538,0,293.2681588,23.99959143,0.009571139,50.21103315,0,0,0,478.5748519,1722869.467,366.6407869,1319906.833,0,0,328144.2073
w-singletint,west,existing, 08/27  07:00:00,22.0125,55349.99437,25.36654435,23.99965759,24.68310097,0,280.0399833,23.99965759,0.009624452,50.51817543,0,0,0,465.8480036,1677052.813,354.4619987,1276063.195,0,0,328144.2073
w-singletint,west,existing, 08/27  08:00:00,24.6375,55349.99437,25.64949375,23.99965845,24.8245761,0,355.3538593,23.99965845,0.009581198,50.31362883,0,0,0,584.7987858,2105275.629,451.7674477,1626362.812,0,0,328144.2073
w-singletint,west,existing, 08/27  09:00:00,28.5375,75599.99231,26.14868703,23.99955479,25.07412091,0,498.8433069,23.99955479,0.009482063,49.80115632,0,0,0,784.7599459,2825135.805,627.9422167,2260591.98,0,0,328144.2073
w-singletint,west,existing, 08/27  10:00:00,31.375,75599.99231,26.56702085,23.99955818,25.28328952,0,568.4083045,23.99955818,0.00928889,48.80149125,0,0,0,863.0301684,3106908.606,721.2699195,2596571.71,0,0,328144.2073
w-singletint,west,existing, 08/27  11:00:00,33.575,55349.99437,26.88605293,23.99961464,25.44283378,0,619.5394959,23.99961464,0.009123331,47.91389734,0,0,0,906.6759814,3264033.533,790.761535,2846741.526,0,0,328144.2073
w-singletint,west,existing, 08/27  12:00:00,35.8375,44549.99547,27.26214526,23.99961969,25.63088248,0,722.4753086,23.99961969,0.009068572,47.61233906,0,0,0,1017.506778,3663024.402,912.7495607,3285898.418,0,0,328144.2073
w-singletint,west,existing, 08/27  13:00:00,36.7,44549.99547,27.56221428,23.99960951,25.7809119,0,806.0822703,23.99960951,0.009119847,47.84742728,0,0,0,1116.757707,4020327.746,1003.623234,3613043.643,0,0,328144.2073
w-singletint,west,existing, 08/27  14:00:00,37.3875,44549.99547,28.61675638,24.26420692,26.44048165,0,1030.260082,24.26420692,0.00908945,46.90036911,0,0,0,1337.73125,4815832.499,1216.295325,4378663.169,0,0,328144.2073
w-singletint,west,existing, 08/27  15:00:00,37.8,44549.99547,31.2781468,26.49614883,28.88714782,0,1190.746026,26.49614883,0.009509448,42.89586921,1,0,1,1408.369816,5070131.337,1346.865431,4848715.55,0,0,328144.2073
w-singletint,west,existing, 08/27  16:00:00,37.8,44549.99547,34.23099738,29.1878619,31.70942964,0,1318.837453,29.1878619,0.01040209,39.99708187,1,0,1,1481.92579,5334932.846,1453.630493,5233069.775,0,0,328144.2073
w-singletint,west,existing, 08/27  17:00:00,37.425,44549.99547,35.8943559,30.69258468,33.29347029,0,1381.438585,30.69258468,0.011079793,39.02538536,1,0,1,1537.541671,5535150.016,1506.363229,5422907.625,0,0,328144.2073
w-singletint,west,existing, 08/27  18:00:00,37.2,44549.99547,37.47488986,32.16765454,34.8212722,0,1442.885428,32.16765454,0.011770219,38.07977846,1,0,1,1590.045962,5724165.464,1568.721736,5647398.251,0,0,328144.2073
w-singletint,west,existing, 08/27  19:00:00,35.825,114749.9883,35.89421715,30.88050987,33.38736351,0,1330.719954,30.88050987,0.01187498,41.35460538,1,0,1,1608.32536,5789971.298,1492.397033,5372629.319,0,0,328144.2073
w-singletint,west,existing, 08/27  20:00:00,34.3125,134999.9863,32.83202097,28.20330318,30.51766208,0,1192.674508,28.20330318,0.011183952,45.45075701,1,0,1,1567.849687,5644258.874,1364.42826,4911941.737,0,0,328144.2073
w-singletint,west,existing, 08/27  21:00:00,33.2125,134999.9863,31.34851097,26.73209219,29.04030158,0,1164.304842,26.73209219,0.010287227,45.63110276,1,0,1,1526.312809,5494726.111,1330.615589,4790216.121,0,0,328144.2073
w-singletint,west,existing, 08/27  22:00:00,31.425,134999.9863,30.22978596,25.64908427,27.93943511,0,1143.289222,25.64908427,0.00966412,45.77544706,1,0,1,1517.172849,5461822.257,1308.517768,4710663.963,0,0,328144.2073
w-singletint,west,existing, 08/27  23:00:00,29.85,114749.9883,29.12767746,24.51186671,26.81977208,0,1122.538153,24.51186671,0.009078518,46.10230169,0.25,0,0,1495.146039,5382525.739,1277.972648,4600701.534,0,0,328144.2073
w-singletint,west,existing, 08/27  24:00:00,28.4,55349.99437,28.16273985,24.01234268,26.08754127,0,965.3626803,24.01234268,0.008721761,45.6600605,0,0,0,1283.261069,4619739.847,1097.002912,3949210.484,0,0,328144.2073
w-singletint,west,existing, 08/28  01:00:00,27.425,29699.99698,27.53828564,23.9991053,25.76869547,0,801.9834043,23.9991053,0.008769738,45.95603417,0,0,0,1084.531894,3904314.818,921.6464501,3317927.221,0,0,328144.2073
w-singletint,west,existing, 08/28  02:00:00,27.2,22949.99767,27.12845616,23.99913064,25.5637934,0,690.5087099,23.99913064,0.008913913,46.6888253,0,0,0,963.9544567,3470236.044,808.346844,2910048.639,0,0,328144.2073
w-singletint,west,existing, 08/28  03:00:00,26.8875,14849.99849,26.82444884,23.99922854,25.41183869,0,611.0811418,23.99922854,0.00913468,47.81002628,0,0,0,887.1433065,3193715.903,726.3530215,2614870.877,0,0,328144.2073
w-singletint,west,existing, 08/28  04:00:00,26.7,14849.99849,26.55630528,23.99928727,25.27779628,0,544.2761017,23.99928727,0.009344282,48.89066452,0,0,0,820.7037112,2954533.36,657.9864879,2368751.356,0,0,328144.2073
w-singletint,west,existing, 08/28  05:00:00,26.325,14849.99849,26.30095422,23.9993475,25.15015086,0,482.8325562,23.9993475,0.009520606,49.83076679,0,0,0,754.1331384,2714879.298,593.3934902,2136216.565,0,0,328144.2073
w-singletint,west,existing, 08/28  06:00:00,26.1,29699.99698,26.05442168,23.99940841,25.02691505,0,426.3325375,23.99940841,0.009680597,50.67432401,0,0,0,690.4460962,2485605.946,535.020108,1926072.389,0,0,328144.2073
w-singletint,west,existing, 08/28  07:00:00,25.7875,59399.99396,25.99758105,23.9994391,24.99851008,0,444.1409792,23.9994391,0.009736913,50.9644976,0,0,0,719.9800642,2591928.231,550.1817602,1980654.337,0,0,328144.2073
w-singletint,west,existing, 08/28  08:00:00,26.975,75599.99231,26.20910092,23.99949523,25.10429808,0,505.6538742,23.99949523,0.009615158,50.33672118,0,0,0,801.6342997,2885883.479,621.6616132,2237981.808,0,0,328144.2073
w-singletint,west,existing, 08/28  09:00:00,29.175,59399.99396,26.50630985,23.99955938,25.25293462,0,531.9313778,23.99955938,0.009488768,49.68481804,0,0,0,830.6900908,2990484.327,666.4559891,2399241.561,0,0,328144.2073
w-singletint,west,existing, 08/28  10:00:00,31.0625,59399.99396,26.9835243,23.99955057,25.49153743,0,645.9965652,23.99955057,0.009284432,48.63061937,0,0,0,960.7729214,3458782.517,796.3336914,2866801.289,0,0,328144.2073
w-singletint,west,existing, 08/28  11:00:00,33.075,37799.99615,27.31340692,23.99961475,25.65651084,0,720.8883994,23.99961475,0.009149218,47.93249523,0,0,0,1035.502016,3727807.256,888.1746269,3197428.657,0,0,328144.2073
w-singletint,west,existing, 08/28  12:00:00,34.5875,37799.99615,27.61022278,23.99961258,25.80491768,0,804.9792242,23.99961258,0.009093377,47.61401397,0,0,0,1123.549069,4044776.647,984.9485563,3545814.803,0,0,328144.2073
w-singletint,west,existing, 08/28  13:00:00,35.6875,37799.99615,27.83914825,23.99962581,25.91938703,0,869.4875153,23.99962581,0.009103415,47.6174202,0,0,0,1195.596359,4304146.893,1058.783771,3811621.575,0,0,328144.2073
w-singletint,west,existing, 08/28  14:00:00,36.475,37799.99615,28.80851864,24.32629954,26.56740909,0,1057.861642,24.32629954,0.009108244,46.70591672,0,0,0,1378.284782,4961825.214,1233.382599,4440177.356,0,0,328144.2073
w-singletint,west,existing, 08/28  15:00:00,36.7,37799.99615,29.54776589,24.96340115,27.25558352,0,1099.847981,24.96340115,0.009251842,45.62398797,0.75,0,0.25,1398.29924,5033877.262,1279.521752,4606278.308,0,0,328144.2073
w-singletint,west,existing, 08/28  16:00:00,33.8875,37799.99615,29.68332898,25.0474467,27.36538784,0,1116.986595,25.0474467,0.009292993,45.5490514,1,0,0.75,1450.011422,5220041.119,1288.923037,4640122.935,0,0,328144.2073
w-singletint,west,existing, 08/28  17:00:00,32.8875,37799.99615,29.13197887,24.56901622,26.85049755,0,1100.017385,24.56901622,0.009159729,46.21881548,0,0,0,1454.901181,5237644.253,1271.959407,4579053.864,0,0,328144.2073
w-singletint,west,existing, 08/28  18:00:00,30.55,37799.99615,28.23492208,24.07643024,26.15567616,0,1000.840434,24.07643024,0.009023574,46.92248655,0,0,0,1368.724347,4927407.649,1155.888224,4161197.605,0,0,328144.2073
w-singletint,west,existing, 08/28  19:00:00,28.9,90449.9908,27.49931201,23.99958055,25.74944628,0,809.7401743,23.99958055,0.008990478,46.9696081,0,0,0,1131.088767,4071919.561,942.092746,3391533.885,0,0,328144.2073
w-singletint,west,existing, 08/28  20:00:00,28.525,120149.9878,26.87307256,23.99939289,25.43623272,0,647.8459727,23.99939289,0.009213012,48.14640905,0,0,0,948.0708874,3413055.195,777.0185726,2797266.861,0,0,328144.2073
w-singletint,west,existing, 08/28  21:00:00,27.9875,134999.9863,26.55896128,23.99935614,25.27915871,0,585.1604867,23.99935614,0.00938907,49.1026904,0,0,0,884.7172907,3184982.247,709.7335293,2555040.705,0,0,328144.2073
w-singletint,west,existing, 08/28  22:00:00,27.8,120149.9878,26.34218037,23.99934232,25.17076134,0,541.8557577,23.99934232,0.009504092,49.74564313,0,0,0,837.7028,3015730.08,664.8362113,2393410.361,0,0,328144.2073
w-singletint,west,existing, 08/28  23:00:00,27.8,90449.9908,26.13725222,23.99938361,25.06831792,0,462.5764553,23.99938361,0.009718618,50.87033022,0,0,0,750.8299755,2702987.912,585.6283491,2108262.057,0,0,328144.2073
w-singletint,west,existing, 08/28  24:00:00,27.1125,44549.99547,25.89910966,23.99945126,24.94928046,0,391.6165545,23.99945126,0.010024413,52.44533967,0,0,0,675.2783101,2431001.916,508.9312742,1832152.587,0,0,328144.2073
w-singletint,west,existing, 08/29  01:00:00,26.7,29699.99698,25.72161007,23.99949757,24.86055382,0,351.1324898,23.99949757,0.010349013,54.11563711,0,0,0,639.6502315,2302740.833,465.0009355,1674003.368,0,0,328144.2073
w-singletint,west,existing, 08/29  02:00:00,26.325,22949.99767,25.58992301,23.99952048,24.79472174,0,322.8036987,23.99952048,0.010653328,55.68005849,0,0,0,616.8542,2220675.12,433.5255866,1560692.112,0,0,328144.2073
w-singletint,west,existing, 08/29  03:00:00,26.1,14849.99849,25.47059208,23.99954472,24.7350684,0,297.6537823,23.99954472,0.010916927,56.99773142,0,0,0,594.0387056,2138539.34,406.474815,1463309.334,0,0,328144.2073
w-singletint,west,existing, 08/29  04:00:00,25.7875,14849.99849,25.34359774,23.9995695,24.67158362,0,272.0468624,23.9995695,0.011131254,58.07499443,0,0,0,564.9891044,2033960.776,378.2319878,1361635.156,0,0,328144.2073
w-singletint,west,existing, 08/29  05:00:00,25.6,14849.99849,25.22326674,23.9996013,24.61143402,0,248.2876923,23.9996013,0.011335339,59.12060118,0,0,0,537.805815,1936100.934,352.8932951,1270415.862,0,0,328144.2073
w-singletint,west,existing, 08/29  06:00:00,25.225,29699.99698,25.10568772,23.99962717,24.55265745,0,226.5327141,23.99962717,0.011518608,60.05899046,0,0,0,509.499998,1834199.993,327.9738473,1180705.85,0,0,328144.2073
w-singletint,west,existing, 08/29  07:00:00,25,59399.99396,25.1801289,23.99961438,24.58987164,0,271.4183187,23.99961438,0.011475768,59.87753919,0,0,0,580.1259416,2088453.39,370.8913556,1335208.88,0,0,328144.2073
w-singletint,west,existing, 08/29  08:00:00,25.6875,75599.99231,25.5027917,23.99958843,24.75119007,0,348.9520124,23.99958843,0.011068237,57.84668409,0,0,0,686.5437879,2471557.636,454.1504884,1634941.758,0,0,328144.2073
w-singletint,west,existing, 08/29  09:00:00,27.1625,59399.99396,25.93135754,23.99957698,24.96546726,0,397.328698,23.99957698,0.010606966,55.497734,0,0,0,735.4108525,2647479.069,514.9796042,1853926.575,0,0,328144.2073
w-singletint,west,existing, 08/29  10:00:00,29.55,59399.99396,26.36079338,23.99956756,25.18018047,0,491.5702399,23.99956756,0.010184176,53.32129525,0,0,0,849.9276284,3059739.462,629.3795091,2265766.233,0,0,328144.2073
w-singletint,west,existing, 08/29  11:00:00,31.2875,37799.99615,26.73336961,23.99958127,25.36647544,0,570.1750185,23.99958127,0.009874324,51.72435459,0,0,0,932.4271659,3356737.797,722.6457024,2601524.529,0,0,328144.2073
w-singletint,west,existing, 08/29  12:00:00,33.075,37799.99615,27.08475377,23.99955533,25.54215455,0,663.4464218,23.99955533,0.009659003,50.58184562,0,0,0,1032.231041,3716031.748,831.0184881,2991666.557,0,0,328144.2073
w-singletint,west,existing, 08/29  13:00:00,33.525,37799.99615,27.37372768,23.99953628,25.68663198,0,740.2064432,23.99953628,0.009506047,49.74254831,0,0,0,1108.788742,3991639.472,911.4665207,3281279.475,0,0,328144.2073
w-singletint,west,existing, 08/29  14:00:00,33.675,37799.99615,28.48231121,24.15646762,26.31938941,0,1007.965059,24.15646762,0.009183004,47.61653132,0,0,0,1375.954258,4953435.328,1169.767191,4211161.889,0,0,328144.2073
w-singletint,west,existing, 08/29  15:00:00,34.5875,37799.99615,30.52122916,25.719547,28.12038808,0,1178.165883,25.719547,0.00921299,43.48881869,1,0,0.75,1440.221031,5184795.711,1315.616146,4736218.127,0,0,328144.2073
w-singletint,west,existing, 08/29  16:00:00,35,37799.99615,32.24057476,27.28590646,29.76324061,0,1246.548887,27.28590646,0.009747144,41.86543036,1,0,1,1476.043782,5313757.614,1380.554146,4969994.924,0,0,328144.2073
w-singletint,west,existing, 08/29  17:00:00,34.625,37799.99615,33.7113818,28.65452035,31.18295108,0,1301.643657,28.65452035,0.010361826,41.03577695,1,0,1,1526.738148,5496257.332,1422.414558,5120692.41,0,0,328144.2073
w-singletint,west,existing, 08/29  18:00:00,34.0875,37799.99615,34.36205782,29.31363391,31.83784586,0,1315.534319,29.31363391,0.010769228,41.03227686,1,0,1,1565.294894,5635061.618,1441.266096,5188557.946,0,0,328144.2073
w-singletint,west,existing, 08/29  19:00:00,33.2125,90449.9908,33.03391499,28.26721713,30.65056606,0,1233.019945,28.26721713,0.010746477,43.52182117,1,0,1,1570.449925,5653619.73,1393.721706,5017398.141,0,0,328144.2073
w-singletint,west,existing, 08/29  20:00:00,32.1125,120149.9878,30.51099891,26.00883523,28.25991707,0,1132.686539,26.00883523,0.010038302,46.46709883,1,0,1,1527.455809,5498840.913,1300.322315,4681160.334,0,0,328144.2073
w-singletint,west,existing, 08/29  21:00:00,31.0125,134999.9863,29.19981981,24.75144558,26.9756327,0,1105.346576,24.75144558,0.009357306,46.74975463,0.25,0,0.25,1499.648302,5398733.886,1271.912607,4578885.387,0,0,328144.2073
w-singletint,west,existing, 08/29  22:00:00,29.5375,120149.9878,28.23946625,24.05655602,26.14801114,0,1033.331273,24.05655602,0.008973345,46.79730901,0,0,0,1403.560283,5052817.018,1179.645036,4246722.128,0,0,328144.2073
w-singletint,west,existing, 08/29  23:00:00,28.2125,90449.9908,27.54534061,23.99917764,25.77225912,0,821.4331416,23.99917764,0.008986417,47.04524153,0,0,0,1140.070059,4104252.213,947.8734104,3412344.277,0,0,328144.2073
w-singletint,west,existing, 08/29  24:00:00,27.425,44549.99547,27.0605869,23.99913424,25.52986057,0,673.780338,23.99913424,0.009253388,48.42246108,0,0,0,985.6043493,3548175.658,793.6754705,2857231.694,0,0,328144.2073
w-singletint,west,existing, 08/30  01:00:00,26.8875,29699.99698,26.69527515,23.99923635,25.34725575,0,579.564301,23.99923635,0.009590677,50.16036559,0,0,0,896.7530269,3228310.897,694.9838355,2501941.808,0,0,328144.2073
w-singletint,west,existing, 08/30  02:00:00,26.325,22949.99767,26.38018518,23.99930651,25.18974584,0,502.5131025,23.99930651,0.009927342,51.92631523,0,0,0,822.2398077,2960063.308,613.2204434,2207593.596,0,0,328144.2073
w-singletint,west,existing, 08/30  03:00:00,25.7875,14849.99849,26.10987383,23.99936986,25.05462184,0,438.7021559,23.99936986,0.010254188,53.62824732,0,0,0,757.0795253,2725486.291,544.8766356,1961555.888,0,0,328144.2073
w-singletint,west,existing, 08/30  04:00:00,25.6,14849.99849,25.90257585,23.99941733,24.95099659,0,391.1383478,23.99941733,0.010530275,55.04797588,0,0,0,707.4230564,2546723.003,495.7260824,1784613.897,0,0,328144.2073
w-singletint,west,existing, 08/30  05:00:00,25.225,14849.99849,25.70508276,23.99946415,24.85227345,0,348.3084794,23.99946415,0.010770317,56.2813075,0,0,0,657.3389621,2366420.264,449.7307099,1619030.556,0,0,328144.2073
w-singletint,west,existing, 08/30  06:00:00,25,29699.99698,25.54179168,23.99950912,24.7706504,0,313.7275532,23.99950912,0.010998535,57.41653779,0,0,0,617.0552468,2221398.888,413.2535961,1487712.946,0,0,328144.2073
w-singletint,west,existing, 08/30  07:00:00,25.375,59399.99396,25.60833549,23.99949205,24.80391377,0,357.6937532,23.99949205,0.010996517,57.4208228,0,0,0,691.0017564,2487606.323,460.312595,1657125.342,0,0,328144.2073
w-singletint,west,existing, 08/30  08:00:00,26.2875,75599.99231,25.92539228,23.99947137,24.96243183,0,439.8694259,23.99947137,0.01067665,55.80000277,0,0,0,803.8968146,2894028.532,550.1500147,1980540.053,0,0,328144.2073
w-singletint,west,existing, 08/30  09:00:00,27.7,59399.99396,26.36323324,23.99946787,25.18135055,0,497.2889666,23.99946787,0.010331354,54.05895309,0,0,0,865.5978319,3116152.195,619.5035076,2230212.627,0,0,328144.2073
w-singletint,west,existing, 08/30  10:00:00,29.7375,59399.99396,26.74913124,23.9994659,25.37429857,0,586.34398,23.9994659,0.009936169,52.04353518,0,0,0,960.7264086,3458615.071,725.7182989,2612585.876,0,0,328144.2073
w-singletint,west,existing, 08/30  11:00:00,31.2875,37799.99615,27.0154005,23.99953942,25.50746996,0,640.5896411,23.99953942,0.00967226,50.68225193,0,0,0,1006.68621,3624070.355,793.1138889,2855210,0,0,328144.2073
w-singletint,west,existing, 08/30  12:00:00,32.7,37799.99615,27.27839511,23.99952866,25.63896189,0,711.2618184,23.99952866,0.009475565,49.63573816,0,0,0,1068.823856,3847765.883,875.4862071,3151750.346,0,0,328144.2073
w-singletint,west,existing, 08/30  13:00:00,33.9875,37799.99615,27.64387862,23.99950704,25.82169283,0,811.8767376,23.99950704,0.009238944,48.36540746,0,0,0,1156.864702,4164712.928,986.837999,3552616.796,0,0,328144.2073
w-singletint,west,existing, 08/30  14:00:00,35.15,37799.99615,28.61416975,24.1838432,26.39900647,0,1036.159837,24.1838432,0.009066578,46.91296489,0,0,0,1371.845656,4938644.362,1208.666148,4351198.133,0,0,328144.2073
w-singletint,west,existing, 08/30  15:00:00,35.225,37799.99615,30.74899285,25.89055534,28.3197741,0,1186.414727,25.89055534,0.009253145,43.19500847,1,0,1,1431.636841,5153892.627,1323.433477,4764360.517,0,0,328144.2073
w-singletint,west,existing, 08/30  16:00:00,35.6875,37799.99615,33.41778796,28.30677893,30.86228344,0,1301.937372,28.30677893,0.009954091,40.2484757,1,0,1,1486.498206,5351393.54,1423.467979,5124484.723,0,0,328144.2073
w-singletint,west,existing, 08/30  17:00:00,35.7875,37799.99615,35.38584793,30.22353735,32.80469264,0,1367.582094,30.22353735,0.010947658,39.54026381,1,0,1,1552.256749,5588124.297,1483.678664,5341243.19,0,0,328144.2073
w-singletint,west,existing, 08/30  18:00:00,35.225,37799.99615,35.45193859,30.37949306,32.91571583,0,1335.813092,30.37949306,0.011399865,40.77758247,1,0,1,1589.104843,5720777.436,1478.259086,5321732.71,0,0,328144.2073
w-singletint,west,existing, 08/30  19:00:00,34.3125,90449.9908,33.1875867,28.50636066,30.84697368,0,1214.931084,28.50636066,0.011123201,44.34931395,1,0,1,1571.223869,5656405.927,1386.29316,4990655.376,0,0,328144.2073
w-singletint,west,existing, 08/30  20:00:00,33.525,120149.9878,31.04707429,26.51837351,28.7827239,0,1131.485734,26.51837351,0.010378495,46.54302592,1,0,1,1526.061757,5493822.324,1306.172194,4702219.9,0,0,328144.2073
w-singletint,west,existing, 08/30  21:00:00,31.925,134999.9863,29.83154563,25.37408436,27.602815,0,1104.691684,25.37408436,0.009761278,46.94479164,1,0,0.75,1513.126666,5447255.996,1275.797391,4592870.606,0,0,328144.2073
w-singletint,west,existing, 08/30  22:00:00,30.4125,120149.9878,28.84304061,24.46464802,26.65384432,0,1089.255597,24.46464802,0.00932406,47.39290956,0,0,0,1506.042612,5421753.402,1250.56985,4502051.461,0,0,328144.2073
w-singletint,west,existing, 08/30  23:00:00,29.3125,90449.9908,27.99632018,24.01199464,26.00415741,0,944.085384,24.01199464,0.009092491,47.53783433,0,0,0,1313.407363,4728266.505,1083.433463,3900360.467,0,0,328144.2073
w-singletint,west,existing, 08/30  24:00:00,28.525,44549.99547,27.43025913,23.99902536,25.71464225,0,772.2190073,23.99902536,0.009219232,48.24668807,0,0,0,1110.54436,3997959.697,901.3459173,3244845.302,0,0,328144.2073
w-singletint,west,existing, 08/31  01:00:00,27.6125,29699.99698,26.9963621,23.99912469,25.4977434,0,656.6492485,23.99912469,0.009480351,49.59236776,0,0,0,990.7338022,3566641.688,778.1495522,2801338.388,0,0,328144.2073
w-singletint,west,existing, 08/31  02:00:00,27.2,22949.99767,26.66125624,23.99921544,25.33023584,0,570.8092042,23.99921544,0.009748094,50.97107171,0,0,0,902.0824772,3247496.918,688.8499941,2479859.979,0,0,328144.2073
w-singletint,west,existing, 08/31  03:00:00,26.8875,14849.99849,26.38096294,23.99928512,25.19012403,0,502.3660326,23.99928512,0.009981175,52.1703496,0,0,0,827.6181794,2979425.446,617.7744961,2223988.186,0,0,328144.2073
w-singletint,west,existing, 08/31  04:00:00,26.325,14849.99849,26.10976544,23.99936083,25.05456314,0,438.9607962,23.99936083,0.010233359,53.46688371,0,0,0,757.127914,2725660.491,549.6669889,1978801.16,0,0,328144.2073
w-singletint,west,existing, 08/31  05:00:00,25.7875,14849.99849,25.86983038,23.99942962,24.93463,0,384.8985902,23.99942962,0.010534937,55.01608746,0,0,0,698.6596579,2515174.769,491.0838463,1767901.847,0,0,328144.2073
w-singletint,west,existing, 08/31  06:00:00,25.6,29699.99698,25.68562337,23.99947347,24.84254842,0,344.8168764,23.99947347,0.010801985,56.38674391,0,0,0,656.1532435,2362151.677,449.4167665,1617900.359,0,0,328144.2073
w-singletint,west,existing, 08/31  07:00:00,24.85,59399.99396,25.67174274,23.99947155,24.83560714,0,372.5537031,23.99947155,0.010809664,56.46185984,0,0,0,696.0672461,2505842.086,470.7201258,1694592.453,0,0,328144.2073
w-singletint,west,existing, 08/31  08:00:00,26.525,75599.99231,25.98753754,23.99946689,24.99350221,0,453.9908597,23.99946689,0.010509592,54.9414464,0,0,0,810.8216688,2918958.008,566.2830899,2038619.124,0,0,328144.2073
w-singletint,west,existing, 08/31  09:00:00,28.8,59399.99396,26.36820965,23.99948886,25.18384925,0,499.7668016,23.99948886,0.010236305,53.53586046,0,0,0,862.3126519,3104325.547,631.2799894,2272607.962,0,0,328144.2073
w-singletint,west,existing, 08/31  10:00:00,30.4625,59399.99396,26.66287114,23.99951808,25.33119461,0,564.9363439,23.99951808,0.009922801,51.9218913,0,0,0,929.0571284,3344605.662,710.4648096,2557673.314,0,0,328144.2073
w-singletint,west,existing, 08/31  11:00:00,32.85,37799.99615,27.00163671,23.99957367,25.50060519,0,638.19261,23.99957367,0.009734607,50.95218972,0,0,0,1008.058105,3629009.178,803.9079649,2894068.673,0,0,328144.2073
w-singletint,west,existing, 08/31  12:00:00,34.5875,37799.99615,27.35235481,23.9995232,25.67593901,0,735.1071402,23.9995232,0.009542102,49.9599419,0,0,0,1103.204057,3971534.605,915.2254326,3294811.557,0,0,328144.2073
w-singletint,west,existing, 08/31  13:00:00,35.375,37799.99615,27.65976182,23.99954558,25.8296537,0,819.7187547,23.99954558,0.009429606,49.31711043,0,0,0,1194.768881,4301167.973,1006.774952,3624389.826,0,0,328144.2073
w-singletint,west,existing, 08/31  14:00:00,36.2875,37799.99615,28.91934039,24.53686937,26.72810488,0,1026.243267,24.53686937,0.009518743,48.17288834,0.25,0,0.25,1415.860672,5097098.42,1195.421365,4303516.912,0,0,328144.2073
w-singletint,west,existing, 08/31  15:00:00,37.3875,37799.99615,31.40521973,26.67234558,29.03878266,0,1169.078913,26.67234558,0.009895517,44.07702109,1,0,1,1437.898832,5176435.796,1315.839102,4737020.767,0,0,328144.2073
w-singletint,west,existing, 08/31  16:00:00,37.1125,37799.99615,33.99162885,28.94093239,31.46628062,0,1310.870182,28.94093239,0.01037306,40.38160486,1,0,1,1486.786689,5352432.079,1438.885362,5179987.302,0,0,328144.2073
w-singletint,west,existing, 08/31  17:00:00,36.7,37799.99615,35.57627314,30.40475455,32.99051384,0,1369.025611,30.40475455,0.011075608,39.57147,1,0,1,1542.673889,5553626.002,1493.579288,5376885.435,0,0,328144.2073
w-singletint,west,existing, 08/31  18:00:00,36.7,37799.99615,35.77868661,30.65153275,33.21510968,0,1352.501055,30.65153275,0.011421586,40.22119768,1,0,1,1564.928927,5633744.139,1499.078474,5396682.507,0,0,328144.2073
w-singletint,west,existing, 08/31  19:00:00,35.2625,90449.9908,33.70220102,28.94344513,31.32282308,0,1238.21853,28.94344513,0.011221813,43.61856123,1,0,1,1562.815027,5626134.097,1412.923822,5086525.758,0,0,328144.2073
w-singletint,west,existing, 08/31  20:00:00,34.4,120149.9878,31.44868757,26.86704927,29.15786842,0,1148.409411,26.86704927,0.010470915,45.99623092,1,0,1,1517.464282,5462871.414,1327.241524,4778069.486,0,0,328144.2073
w-singletint,west,existing, 08/31  21:00:00,29.5875,134999.9863,29.92893979,25.37757726,27.65325852,0,1143.701313,25.37757726,0.009592601,46.14938708,0.75,0,0.75,1541.007813,5547628.127,1293.824465,4657768.074,0,0,328144.2073
w-singletint,west,existing, 08/31  22:00:00,26.7625,120149.9878,28.6072354,24.20601878,26.40662709,0,1101.196718,24.20601878,0.008762967,45.32135846,0,0,0,1458.801049,5251683.778,1228.340016,4422024.057,0,0,328144.2073
w-singletint,west,existing, 08/31  23:00:00,26.8,90449.9908,27.83357905,24.00079746,25.91718825,0,902.4938905,24.00079746,0.008631339,45.23614014,0,0,0,1193.395906,4296225.262,1017.418159,3662705.372,0,0,328144.2073
w-singletint,west,existing, 08/31  24:00:00,26.8625,44549.99547,27.34368209,23.99909484,25.67138846,0,748.5255278,23.99909484,0.008885476,46.5715909,0,0,0,1037.780899,3736011.236,863.640325,3109105.17,0,0,328144.2073
w-singletint,west,existing, 09/01  01:00:00,26.9625,29699.99698,27.01668112,23.99920327,25.50794219,0,659.9748618,23.99920327,0.009358591,48.79516668,0,0,0,979.8489842,3527456.343,776.1469007,2794128.842,0,0,328144.2073
w-singletint,west,existing, 09/01  02:00:00,27.0625,22949.99767,26.75674704,23.9992329,25.37798997,0,593.3700659,23.9992329,0.009888636,51.37975295,0,0,0,946.0778308,3405880.191,710.3890652,2557400.635,0,0,328144.2073
w-singletint,west,existing, 09/01  03:00:00,27.1,14849.99849,26.52421688,23.99923431,25.26172559,0,535.8396804,23.99923431,0.010243056,53.1914582,0,0,0,901.6583059,3245969.901,653.1682752,2351405.791,0,0,328144.2073
w-singletint,west,existing, 09/01  04:00:00,27.1625,14849.99849,26.32782452,23.99926958,25.16354705,0,488.6787222,23.99926958,0.010516361,54.5870467,0,0,0,858.1981377,3089513.296,606.5050507,2183418.183,0,0,328144.2073
