Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 09/01  05:00:00,26.8875,14849.99849,26.12374048,23.99931414,25.06152731,0,441.2767542,23.99931414,0.010703178,55.54019819,0,0,0,801.8935815,2886816.894,556.7759531,2004393.431,0,0,328144.2073
w-singletint,west,existing, 09/01  06:00:00,26.7,29699.99698,25.94829106,23.99937404,24.97383255,0,401.3742768,23.99937404,0.010910472,56.56094997,0,0,0,756.4766454,2723315.923,515.3014737,1855085.305,0,0,328144.2073
w-singletint,west,existing, 09/01  07:00:00,26.7,59399.99396,25.9310172,23.9993721,24.96519465,0,429.4235992,23.9993721,0.010946836,56.79696716,0,0,0,807.866164,2908318.19,543.3092107,1955913.159,0,0,328144.2073
w-singletint,west,existing, 09/01  08:00:00,26.7,75599.99231,26.0263164,23.99943566,25.01287603,0,464.1648147,23.99943566,0.01078356,56.00687343,0,0,0,852.7678458,3069964.245,578.0340354,2080922.527,0,0,328144.2073
w-singletint,west,existing, 09/01  09:00:00,27.0125,59399.99396,26.2460305,23.99951741,25.12277395,0,467.030146,23.99951741,0.010648581,55.35257764,0,0,0,846.4413824,3047188.977,583.59245,2100932.82,0,0,328144.2073
w-singletint,west,existing, 09/01  10:00:00,27.575,59399.99396,26.66814936,23.99946176,25.33380556,0,559.8537574,23.99946176,0.010333695,53.72912067,0,0,0,959.4935232,3454176.684,681.0529578,2451790.648,0,0,328144.2073
w-singletint,west,existing, 09/01  11:00:00,29.8625,37799.99615,27.08465381,23.99945777,25.54205579,0,654.0711214,23.99945777,0.010009999,52.05278274,0,0,0,1064.55357,3832392.853,794.7347737,2861045.185,0,0,328144.2073
w-singletint,west,existing, 09/01  12:00:00,30.7875,37799.99615,27.31850417,23.99944788,25.65897603,0,719.1191396,23.99944788,0.009835199,51.12547462,0,0,0,1132.97928,4078725.409,867.6141227,3123410.842,0,0,328144.2073
w-singletint,west,existing, 09/01  13:00:00,31.2875,37799.99615,27.58902876,23.99941129,25.79422003,0,790.1920981,23.99941129,0.009647416,50.14508561,0,0,0,1200.309721,4321114.996,942.8044827,3394096.138,0,0,328144.2073
w-singletint,west,existing, 09/01  14:00:00,32.3875,37799.99615,28.74168273,24.2862371,26.51395992,0,1035.948359,24.2862371,0.009377573,47.88127781,0,0,0,1447.826933,5212176.959,1180.553183,4249991.459,0,0,328144.2073
w-singletint,west,existing, 09/01  15:00:00,32.8,37799.99615,30.38171105,25.64995382,28.01583244,0,1142.725121,25.64995382,0.009568878,44.98454755,1,0,1,1490.329908,5365187.667,1272.777246,4581998.084,0,0,328144.2073
w-singletint,west,existing, 09/01  16:00:00,33.1125,37799.99615,31.29787359,26.51836881,28.9081212,0,1176.904089,26.51836881,0.009913811,44.27639282,1,0,1,1510.881149,5439172.135,1304.439971,4695983.896,0,0,328144.2073
w-singletint,west,existing, 09/01  17:00:00,31.6125,37799.99615,32.07684363,27.28212667,29.67948515,0,1206.223524,27.28212667,0.010293327,43.94603841,1,0,1,1565.662407,5636384.666,1327.318317,4778345.941,0,0,328144.2073
w-singletint,west,existing, 09/01  18:00:00,27.475,37799.99615,30.2149681,25.67624542,27.94560676,0,1153.161788,25.67624542,0.009843317,46.22062444,0.75,0,0.75,1590.106058,5724381.809,1287.278988,4634204.356,0,0,328144.2073
w-singletint,west,existing, 09/01  19:00:00,25.6,90449.9908,28.13572767,24.09096204,26.11334486,0,986.5287747,24.09096204,0.008857393,45.86849233,0,0,0,1337.11814,4813625.306,1100.442585,3961593.306,0,0,328144.2073
w-singletint,west,existing, 09/01  20:00:00,25.225,120149.9878,27.25884038,23.99947626,25.62915832,0,752.3246723,23.99947626,0.008815947,45.93034645,0,0,0,1031.356174,3712882.227,853.6829993,3073258.797,0,0,328144.2073
w-singletint,west,existing, 09/01  21:00:00,24.625,134999.9863,26.8052125,23.99929858,25.40225554,0,648.8968213,23.99929858,0.008974168,46.74345182,0,0,0,914.9555184,3293839.866,745.1444732,2682520.104,0,0,328144.2073
w-singletint,west,existing, 09/01  22:00:00,24.4,120149.9878,26.47200162,23.99932672,25.23566417,0,576.0011835,23.99932672,0.00917088,47.78359149,0,0,0,839.386787,3021792.433,670.4118773,2413482.758,0,0,328144.2073
w-singletint,west,existing, 09/01  23:00:00,24.0875,90449.9908,26.14167593,23.99939522,25.07053558,0,467.5147992,23.99939522,0.009544655,49.6884655,0,0,0,724.6313765,2608672.955,559.3395714,2013622.457,0,0,328144.2073
w-singletint,west,existing, 09/01  24:00:00,23.9,44549.99547,25.85937455,23.99945917,24.92941686,0,386.9036361,23.99945917,0.009937009,51.679122,0,0,0,641.1282931,2308061.855,477.1561071,1717761.986,0,0,328144.2073
w-singletint,west,existing, 09/02  01:00:00,23.9,35099.99643,25.65491036,23.99950911,24.82720974,0,340.83723,23.99950911,0.010288074,53.47506909,0,0,0,598.3142523,2153931.308,431.0793422,1551885.632,0,0,328144.2073
w-singletint,west,existing, 09/02  02:00:00,23.9,35099.99643,25.49409607,23.99954056,24.74681831,0,306.0777822,23.99954056,0.010559633,54.86292813,0,0,0,563.7734204,2029584.314,396.3140287,1426730.503,0,0,328144.2073
w-singletint,west,existing, 09/02  03:00:00,23.9,14849.99849,25.36466958,23.99957115,24.68212036,0,277.5221281,23.99957115,0.010784204,56.00971804,0,0,0,533.7563656,1921522.916,367.7588097,1323931.715,0,0,328144.2073
w-singletint,west,existing, 09/02  04:00:00,23.9,14849.99849,25.24359164,23.99959672,24.62159418,0,253.4981732,23.99959672,0.011006313,57.1431204,0,0,0,509.5057098,1834220.555,343.7465133,1237487.448,0,0,328144.2073
w-singletint,west,existing, 09/02  05:00:00,23.525,14849.99849,25.09147684,23.9996351,24.54555597,0,226.0297296,23.9996351,0.011272968,58.54015045,0,0,0,477.2771844,1718197.864,313.1207925,1127234.853,0,0,328144.2073
w-singletint,west,existing, 09/02  06:00:00,23.3,14849.99849,24.96881818,23.99966979,24.48424398,0,202.9656877,23.99966979,0.011530163,59.87408693,0,0,0,450.6067825,1622184.417,288.1580253,1037368.891,0,0,328144.2073
w-singletint,west,existing, 09/02  07:00:00,23.675,55349.99437,24.99814614,23.99970407,24.4989251,0,206.0338739,23.99970407,0.011672639,60.60021647,0,0,0,467.891271,1684408.576,294.3812083,1059772.35,0,0,328144.2073
w-singletint,west,existing, 09/02  08:00:00,24.2125,55349.99437,25.27590709,23.99968929,24.63779819,0,276.9434982,23.99968929,0.011524054,59.88079441,0,0,0,585.0386761,2106139.234,369.7627464,1331145.887,0,0,328144.2073
w-singletint,west,existing, 09/02  09:00:00,26.15,75599.99231,25.8303184,23.99947759,24.91489799,0,424.7856037,23.99947759,0.011015505,57.30680393,0,0,0,804.0405312,2894545.912,533.8459046,1921845.257,0,0,328144.2073
w-singletint,west,existing, 09/02  10:00:00,28.2625,75599.99231,26.2966251,23.99945035,25.14803772,0,498.7501971,23.99945035,0.010478756,54.56087984,0,0,0,881.1100704,3171996.253,625.6916148,2252489.813,0,0,328144.2073
w-singletint,west,existing, 09/02  11:00:00,28.9,55349.99437,26.71764341,23.99944194,25.35854267,0,570.8265484,23.99944194,0.010008421,52.15076959,0,0,0,938.1058317,3377180.994,703.0806777,2531090.44,0,0,328144.2073
w-singletint,west,existing, 09/02  12:00:00,29.9625,44549.99547,26.88695433,23.99948708,25.44322071,0,613.9863909,23.99948708,0.009687562,50.50445394,0,0,0,962.1339603,3463682.257,755.205471,2718739.695,0,0,328144.2073
w-singletint,west,existing, 09/02  13:00:00,30.9125,44549.99547,27.34732007,23.99941416,25.67336712,0,733.998904,23.99941416,0.009399635,48.994888,0,0,0,1082.110745,3895598.681,883.0491951,3178977.102,0,0,328144.2073
w-singletint,west,existing, 09/02  14:00:00,31.7875,44549.99547,27.9998692,23.99928594,25.99957757,0,919.230726,23.99928594,0.009086632,47.33899598,0,0,0,1270.11329,4572407.845,1075.638268,3872297.765,0,0,328144.2073
w-singletint,west,existing, 09/02  15:00:00,32.2,44549.99547,28.298927,23.99940419,26.1491656,0,1008.323183,23.99940419,0.00895271,46.63297058,0,0,0,1354.148485,4874934.547,1168.214007,4205570.426,0,0,328144.2073
w-singletint,west,existing, 09/02  16:00:00,32.575,44549.99547,29.33324141,24.61354025,26.97339083,0,1137.977836,24.61354025,0.008915715,44.73897661,0.25,0,0,1442.625128,5193450.46,1277.360835,4598499.005,0,0,328144.2073
w-singletint,west,existing, 09/02  17:00:00,32.425,44549.99547,29.80715281,25.11012219,27.4586375,0,1148.854788,25.11012219,0.009149989,44.53761966,1,0,1,1466.2188,5278387.68,1298.683606,4675260.983,0,0,328144.2073
w-singletint,west,existing, 09/02  18:00:00,31.8875,44549.99547,29.25800584,24.73711076,26.9975583,0,1109.900627,24.73711076,0.009250026,46.03321662,0.25,0,0,1477.732334,5319836.404,1276.625622,4595852.238,0,0,328144.2073
w-singletint,west,existing, 09/02  19:00:00,29.95,114749.9883,28.15088575,24.06761038,26.10924806,0,985.4408071,24.06761038,0.009086145,47.10602396,0,0,0,1363.499918,4908599.704,1136.879392,4092765.81,0,0,328144.2073
w-singletint,west,existing, 09/02  20:00:00,28.525,134999.9863,27.11793815,23.99950752,25.55872284,0,726.1498903,23.99950752,0.009328683,48.56198773,0,0,0,1060.440134,3817584.484,855.5346971,3079924.91,0,0,328144.2073
w-singletint,west,existing, 09/02  21:00:00,28.3,134999.9863,26.75223495,23.99915139,25.37569317,0,644.4762715,23.99915139,0.009753057,50.77063998,0,0,0,1005.672615,3620421.414,771.9378717,2778976.338,0,0,328144.2073
w-singletint,west,existing, 09/02  22:00:00,28.3,134999.9863,26.53866402,23.99924482,25.26895442,0,584.0122187,23.99924482,0.010043867,52.31335877,0,0,0,958.7132702,3451367.773,711.4798386,2561327.419,0,0,328144.2073
w-singletint,west,existing, 09/02  23:00:00,25.8625,114749.9883,26.14833756,23.99941566,25.07387661,0,455.9173024,23.99941566,0.01018246,53.04322597,0,0,0,773.898223,2786033.603,562.6781404,2025641.305,0,0,328144.2073
w-singletint,west,existing, 09/02  24:00:00,24.0875,55349.99437,25.75734333,23.9995453,24.87844432,0,351.1576405,23.9995453,0.010322135,53.72416164,0,0,0,620.973983,2235506.339,442.9915726,1594769.661,0,0,328144.2073
w-singletint,west,existing, 09/03  01:00:00,24.2125,35099.99643,25.55542381,23.99956719,24.7774955,0,316.9477579,23.99956719,0.01065604,55.44708063,0,0,0,590.1079803,2124388.729,409.8262793,1475374.606,0,0,328144.2073
w-singletint,west,existing, 09/03  02:00:00,24.0875,35099.99643,25.41313668,23.99955125,24.70634397,0,286.9715225,23.99955125,0.010905268,56.74313911,0,0,0,559.109445,2012794.002,378.7972866,1363670.232,0,0,328144.2073
w-singletint,west,existing, 09/03  03:00:00,24.5875,14849.99849,25.32967619,23.99958075,24.66462847,0,268.2322033,23.99958075,0.011206036,58.28032022,0,0,0,552.337983,1988416.739,364.2958463,1311465.047,0,0,328144.2073
w-singletint,west,existing, 09/03  04:00:00,24.625,14849.99849,25.23721971,23.99959537,24.61840754,0,250.4827746,23.99959537,0.011464719,59.60129805,0,0,0,539.0999118,1940759.682,346.8587572,1248691.526,0,0,328144.2073
w-singletint,west,existing, 09/03  05:00:00,24.4,14849.99849,25.12870454,23.99962185,24.56416319,0,229.679014,23.99962185,0.011678951,60.69440602,0,0,0,514.6513078,1852744.708,324.1510561,1166943.802,0,0,328144.2073
w-singletint,west,existing, 09/03  06:00:00,24.4,14849.99849,25.04651184,23.9996384,24.52307512,0,214.3124218,23.9996384,0.011883868,61.77865408,0,0,0,500.6543848,1802355.785,308.7943303,1111659.589,0,0,328144.2073
w-singletint,west,existing, 09/03  07:00:00,24.0875,55349.99437,25.02780582,23.99969112,24.51374847,0,210.2535343,23.99969112,0.012000516,62.3970943,0.5,0,0,497.9659838,1792677.542,302.0743655,1087467.716,0,0,328144.2073
w-singletint,west,existing, 09/03  08:00:00,24.2125,55349.99437,25.32622758,23.99967117,24.66294937,0,285.9426324,23.99967117,0.011741215,61.11235357,0,0,0,616.2577696,2218527.971,378.7289424,1363424.193,0,0,328144.2073
w-singletint,west,existing, 09/03  09:00:00,25.8375,75599.99231,26.08344657,23.99933583,25.0413912,0,481.2471317,23.99933583,0.011008001,57.3852143,0,0,0,897.2128168,3229966.14,587.5608712,2115219.136,0,0,328144.2073
w-singletint,west,existing, 09/03  10:00:00,27.3875,75599.99231,26.59678442,23.99930196,25.29804319,0,571.9101679,23.99930196,0.010304094,53.77587129,0,0,0,974.6688401,3508807.824,691.3901835,2489004.661,0,0,328144.2073
w-singletint,west,existing, 09/03  11:00:00,28.1125,55349.99437,26.85880166,23.99942425,25.42911296,0,605.2845369,23.99942425,0.009917874,51.79166428,0,0,0,981.9328818,3534958.374,731.0166719,2631660.019,0,0,328144.2073
w-singletint,west,existing, 09/03  12:00:00,28.9875,44549.99547,27.2778297,23.9993656,25.63859765,0,713.0103547,23.9993656,0.009656611,50.44833607,0,0,0,1101.231327,3964432.777,846.0550486,3045798.175,0,0,328144.2073
w-singletint,west,existing, 09/03  13:00:00,29.4,44549.99547,27.71870882,23.99924579,25.85897731,0,836.0836024,23.99924579,0.009344147,48.80960269,0,0,0,1225.523386,4411884.19,972.5697567,3501251.124,0,0,328144.2073
w-singletint,west,existing, 09/03  14:00:00,29.4,44549.99547,27.6341429,23.9993767,25.8167598,0,815.1844068,23.9993767,0.009258614,48.35049972,0,0,0,1185.823976,4268966.314,951.8678495,3426724.258,0,0,328144.2073
w-singletint,west,existing, 09/03  15:00:00,27.7125,44549.99547,27.39268905,23.99946151,25.69607528,0,742.5322204,23.99946151,0.009289943,48.51145196,0,0,0,1092.813337,3934128.014,864.8952665,3113622.959,0,0,328144.2073
w-singletint,west,existing, 09/03  16:00:00,27.0125,44549.99547,27.58680864,23.99935673,25.79308268,0,792.2966271,23.99935673,0.00914827,47.75236668,0,0,0,1140.416736,4105500.249,908.6533996,3271152.239,0,0,328144.2073
w-singletint,west,existing, 09/03  17:00:00,27.2,44549.99547,27.24767147,23.99949755,25.62358451,0,706.5977218,23.99949755,0.009141509,47.69893367,0,0,0,1024.374917,3687749.702,824.6584269,2968770.337,0,0,328144.2073
w-singletint,west,existing, 09/03  18:00:00,26.5125,44549.99547,26.59996289,23.99958086,25.29977187,0,562.3228581,23.99958086,0.009366207,48.85367457,0,0,0,852.9325504,3070557.181,674.6456035,2428724.173,0,0,328144.2073
w-singletint,west,existing, 09/03  19:00:00,25.7875,114749.9883,26.17171492,23.99960014,25.08565753,0,466.0707914,23.99960014,0.009641436,50.29937272,0,0,0,744.8113021,2681320.688,572.2498464,2060099.447,0,0,328144.2073
w-singletint,west,existing, 09/03  20:00:00,25.6,134999.9863,25.91194137,23.99949735,24.95571936,0,424.954013,23.99949735,0.009906734,51.71457705,0,0,0,703.6274592,2533058.853,529.5020865,1906207.511,0,0,328144.2073
w-singletint,west,existing, 09/03  21:00:00,24.5375,134999.9863,25.71061988,23.99941118,24.85501553,0,399.1284385,23.99941118,0.010099026,52.72258855,0,0,0,675.8462703,2433046.573,494.6947769,1780901.197,0,0,328144.2073
w-singletint,west,existing, 09/03  22:00:00,23.9,134999.9863,25.5114358,23.99951387,24.75547484,0,352.2021038,23.99951387,0.010271314,53.60708539,0,0,0,618.5873938,2226914.618,442.4313476,1592752.851,0,0,328144.2073
w-singletint,west,existing, 09/03  23:00:00,23.9,114749.9883,25.32001409,23.99963991,24.659827,0,278.0022201,23.99963991,0.010599914,55.29282962,0,0,0,529.5290076,1906304.427,368.2920473,1325851.37,0,0,328144.2073
w-singletint,west,existing, 09/03  24:00:00,23.9,55349.99437,25.18521097,23.99969742,24.59245419,0,232.3085678,23.99969742,0.011027879,57.52281727,0,0,0,482.6353556,1737487.28,322.5990783,1161356.682,0,0,328144.2073
w-singletint,west,existing, 09/04  01:00:00,23.9,35099.99643,25.09394415,23.9996689,24.54680652,0,224.1353533,23.9996689,0.011376579,59.33155404,0,0,0,485.9323265,1749356.375,314.4004126,1131841.485,0,0,328144.2073
w-singletint,west,existing, 09/04  02:00:00,23.9,35099.99643,25.00560147,23.99965541,24.50262844,0,207.8623847,23.99965541,0.01163832,60.6715961,0,0,0,472.385296,1700587.065,298.116938,1073220.977,0,0,328144.2073
w-singletint,west,existing, 09/04  03:00:00,23.9,14849.99849,24.9222946,23.99967378,24.46098419,0,192.4331939,23.99967378,0.011839979,61.70316895,0,0,0,456.4012846,1643044.624,282.6865326,1017671.517,0,0,328144.2073
w-singletint,west,existing, 09/04  04:00:00,24.2125,14849.99849,24.87721524,23.99968614,24.43845069,0,183.7599883,23.99968614,0.012021388,62.67037245,0.5,0,0,454.3076407,1635507.506,276.6579247,995968.529,0,0,328144.2073
w-singletint,west,existing, 09/04  05:00:00,24.4,14849.99849,24.83034343,23.99969634,24.41501988,0,175.9427271,23.99969634,0.012192989,63.57181538,1,0,0,451.3245347,1624768.325,270.4262799,973534.6077,0,0,328144.2073
w-singletint,west,existing, 09/04  06:00:00,24.775,14849.99849,24.81234075,23.99970072,24.40602074,0,172.6094084,23.99970072,0.012348399,64.36629783,1,0,0,457.5983506,1647354.062,270.2715593,972977.6133,0,0,328144.2073
w-singletint,west,existing, 09/04  07:00:00,25,55349.99437,24.90561516,23.99971909,24.45266712,0,188.3207345,23.99971909,0.012419873,64.73150899,1,0,0,493.9051714,1778058.617,287.8811898,1036372.283,0,0,328144.2073
w-singletint,west,existing, 09/04  08:00:00,25.6875,55349.99437,25.29977427,23.99965795,24.64971611,0,283.8852761,23.99965795,0.012078979,63.02825074,0.75,0,0,653.1267985,2351256.475,389.1498471,1400939.45,0,0,328144.2073
w-singletint,west,existing, 09/04  09:00:00,26.7875,75599.99231,25.87745642,23.99937539,24.9384159,0,438.5977081,23.99937539,0.011266765,58.88884487,0,0,0,861.8736522,3102745.148,552.9924226,1990772.721,0,0,328144.2073
w-singletint,west,existing, 09/04  10:00:00,27.575,75599.99231,26.23274819,23.99942376,25.11608597,0,484.524738,23.99942376,0.010599397,55.45923338,0,0,0,875.5694154,3152049.896,605.6589462,2180372.206,0,0,328144.2073
w-singletint,west,existing, 09/04  11:00:00,28.1125,55349.99437,26.63937333,23.99944864,25.31941099,0,549.9989569,23.99944864,0.010124277,53.01306916,0,0,0,925.9916023,3333569.768,675.6639379,2432390.176,0,0,328144.2073
w-singletint,west,existing, 09/04  12:00:00,30.05,44549.99547,26.94619982,23.99943487,25.47281734,0,630.2120308,23.99943487,0.00975159,51.09177177,0,0,0,997.3278718,3590380.339,772.1323559,2779676.481,0,0,328144.2073
w-singletint,west,existing, 09/04  13:00:00,31.475,44549.99547,27.33095765,23.99940608,25.66518187,0,732.4691505,23.99940608,0.009449604,49.50214239,0,0,0,1095.956086,3945441.909,886.4104967,3191077.788,0,0,328144.2073
w-singletint,west,existing, 09/04  14:00:00,31.7,44549.99547,28.28588054,24.03946763,26.16267408,0,988.1848488,24.03946763,0.009127281,47.67740988,0,0,0,1368.066545,4925039.562,1139.372973,4101742.702,0,0,328144.2073
w-singletint,west,existing, 09/04  15:00:00,32.0125,44549.99547,29.99596053,25.18284772,27.58940413,0,1175.334908,25.18284772,0.008995606,43.85850495,0.75,0,0.5,1467.085809,5281508.913,1298.70011,4675320.395,0,0,328144.2073
w-singletint,west,existing, 09/04  16:00:00,32.2,44549.99547,31.70152631,26.73622646,29.21887639,0,1255.014121,26.73622646,0.009395999,41.73214859,1,0,1,1500.271778,5400978.402,1369.122867,4928842.322,0,0,328144.2073
w-singletint,west,existing, 09/04  17:00:00,32.575,44549.99547,32.49507761,27.47214473,29.98361117,0,1279.570119,27.47214473,0.009703946,41.25904818,1,0,1,1517.144965,5461721.875,1400.840017,5043024.06,0,0,328144.2073
w-singletint,west,existing, 09/04  18:00:00,31.7375,44549.99547,32.47292525,27.5308958,30.00191053,0,1266.331201,27.5308958,0.009903747,41.95736009,1,0,1,1543.41765,5556303.539,1401.892858,5046814.289,0,0,328144.2073
w-singletint,west,existing, 09/04  19:00:00,30.7875,114749.9883,30.6018282,25.98443314,28.29313067,0,1168.602703,25.98443314,0.009663337,44.88181721,1,0,1,1533.784051,5521622.584,1328.797531,4783671.113,0,0,328144.2073
w-singletint,west,existing, 09/04  20:00:00,29.5375,134999.9863,28.70327146,24.33489986,26.51908566,0,1086.173203,24.33489986,0.00914128,46.91632834,0,0,0,1479.330338,5325589.217,1237.782165,4456015.794,0,0,328144.2073
w-singletint,west,existing, 09/04  21:00:00,28.525,134999.9863,27.76440195,23.99985012,25.88212604,0,917.8308606,23.99985012,0.008929943,46.79932605,0,0,0,1255.025458,4518091.648,1047.004357,3769215.684,0,0,328144.2073
w-singletint,west,existing, 09/04  22:00:00,27.6125,134999.9863,27.24026223,23.99907975,25.61967099,0,765.0563464,23.99907975,0.008985106,47.11632929,0,0,0,1074.291359,3867448.892,886.3966651,3191027.994,0,0,328144.2073
w-singletint,west,existing, 09/04  23:00:00,26.8875,114749.9883,26.79887162,23.99933891,25.39910527,0,613.7101714,23.99933891,0.009182842,48.12501551,0,0,0,902.2104722,3247957.7,729.0815521,2624693.587,0,0,328144.2073
w-singletint,west,existing, 09/04  24:00:00,26.0125,55349.99437,26.4150194,23.99945803,25.20723871,0,501.7388979,23.99945803,0.009474646,49.61223041,0,0,0,779.7558517,2807121.066,609.7899237,2195243.725,0,0,328144.2073
w-singletint,west,existing, 09/05  01:00:00,24.85,29699.99698,26.07755463,23.99945159,25.03850311,0,433.5778489,23.99945159,0.00978691,51.22205271,0,0,0,704.182646,2535057.525,531.8035493,1914492.778,0,0,328144.2073
w-singletint,west,existing, 09/05  02:00:00,24.4,22949.99767,25.82577446,23.99945705,24.91261575,0,376.4130982,23.99945705,0.010028869,52.46830312,0,0,0,638.7137337,2299369.441,470.8403575,1695025.287,0,0,328144.2073
w-singletint,west,existing, 09/05  03:00:00,23.4,14849.99849,25.55714342,23.99952508,24.77833425,0,321.504678,23.99952508,0.01023464,53.5272042,0,0,0,565.8189752,2036948.311,407.519093,1467068.735,0,0,328144.2073
w-singletint,west,existing, 09/05  04:00:00,22.425,14849.99849,25.29252138,23.99960152,24.64606145,0,266.4107842,23.99960152,0.010438299,54.57450387,0,0,0,488.875377,1759951.357,344.2429828,1239274.738,0,0,328144.2073
w-singletint,west,existing, 09/05  05:00:00,21.5125,14849.99849,25.05677401,23.99966854,24.52822128,0,218.1545623,23.99966854,0.010667128,55.78588679,0,0,0,419.5333967,1510320.228,288.3330563,1037999.003,0,0,328144.2073
w-singletint,west,existing, 09/05  06:00:00,21.1,29699.99698,24.86821936,23.99971865,24.433969,0,181.2899598,23.99971865,0.010891719,56.96157224,0,0,0,368.6364537,1327091.233,248.016678,892860.0407,0,0,328144.2073
w-singletint,west,existing, 09/05  07:00:00,21.1,59399.99396,24.88105483,23.99972912,24.44039198,0,215.4229687,23.99972912,0.010932946,57.20955546,0,0,0,424.0457808,1526564.811,282.1120214,1015603.277,0,0,328144.2073
w-singletint,west,existing, 09/05  08:00:00,22.475,75599.99231,25.30654166,23.99968231,24.65311199,0,308.6886837,23.99968231,0.010670908,55.88284807,0,0,0,571.0708432,2055855.036,386.8640082,1392710.429,0,0,328144.2073
w-singletint,west,existing, 09/05  09:00:00,25.05,59399.99396,25.81242998,23.99966029,24.90604514,0,367.2574341,23.99966029,0.010508814,55.04820506,0,0,0,671.6526002,2417949.361,467.1765606,1681835.618,0,0,328144.2073
w-singletint,west,existing, 09/05  10:00:00,27.85,59399.99396,26.2962616,23.99961126,25.14793643,0,472.4124162,23.99961126,0.010282694,53.88307813,0,0,0,827.6637435,2979589.476,595.937125,2145373.65,0,0,328144.2073
w-singletint,west,existing, 09/05  11:00:00,29.5875,37799.99615,26.74528781,23.9995492,25.37241851,0,569.5308046,23.9995492,0.009930383,52.06610597,0,0,0,937.4653115,3374875.121,707.66598,2547597.528,0,0,328144.2073
w-singletint,west,existing, 09/05  12:00:00,30.6875,37799.99615,27.0239333,23.99952922,25.51173126,0,642.9837762,23.99952922,0.009630961,50.4884133,0,0,0,1004.01314,3614447.302,790.3636192,2845309.029,0,0,328144.2073
w-singletint,west,existing, 09/05  13:00:00,31.7875,37799.99615,27.37316091,23.99950909,25.686335,0,735.4347164,23.99950909,0.009404394,49.29963105,0,0,0,1095.291068,3943047.846,892.035466,3211327.677,0,0,328144.2073
w-singletint,west,existing, 09/05  14:00:00,32.2,37799.99615,28.21764909,24.01362617,26.11563763,0,967.6134428,24.01362617,0.009112648,47.72237975,0,0,0,1344.710265,4840956.956,1125.957993,4053448.773,0,0,328144.2073
w-singletint,west,existing, 09/05  15:00:00,32.575,37799.99615,29.74347194,24.95634642,27.34990918,0,1151.648447,24.95634642,0.008983253,44.44047803,0.5,0,0.5,1456.794325,5244459.57,1279.62569,4606652.484,0,0,328144.2073
w-singletint,west,existing, 09/05  16:00:00,32.425,37799.99615,31.76770447,26.81654427,29.29212437,0,1248.659515,26.81654427,0.009436047,41.75101212,1,0,1,1502.87357,5410344.851,1372.321492,4940357.373,0,0,328144.2073
w-singletint,west,existing, 09/05  17:00:00,32.2,37799.99615,30.99185016,26.25157045,28.62171031,0,1178.876189,26.25157045,0.009693151,44.33159676,1,0,1,1514.202126,5451127.652,1331.113486,4792008.551,0,0,328144.2073
w-singletint,west,existing, 09/05  18:00:00,31.5125,37799.99615,31.26425441,26.47856658,28.8714105,0,1208.152286,26.47856658,0.009660498,43.56389717,1,0,1,1525.369037,5491328.533,1335.292698,4807053.712,0,0,328144.2073
w-singletint,west,existing, 09/05  19:00:00,29.725,90449.9908,29.96048433,25.41398146,27.6872329,0,1147.06607,25.41398146,0.009504652,45.64595506,0.75,0,0.75,1537.926349,5536534.856,1298.051323,4672984.761,0,0,328144.2073
w-singletint,west,existing, 09/05  20:00:00,28.525,120149.9878,28.07454708,24.06388437,26.06921573,0,980.6821397,24.06388437,0.00908544,47.3523345,0,0,0,1365.921511,4917317.441,1117.897658,4024431.569,0,0,328144.2073
w-singletint,west,existing, 09/05  21:00:00,27.9875,134999.9863,27.37120633,23.99921594,25.68521113,0,797.2535547,23.99921594,0.009132798,47.83074655,0,0,0,1138.780651,4099610.343,921.9145686,3318892.447,0,0,328144.2073
w-singletint,west,existing, 09/05  22:00:00,27.8,120149.9878,26.98451517,23.99916496,25.49184006,0,702.2952101,23.99916496,0.009359995,49.02167336,0,0,0,1041.225759,3748412.734,825.3811193,2971372.03,0,0,328144.2073
w-singletint,west,existing, 09/05  23:00:00,27.1125,90449.9908,26.60185025,23.99924322,25.30054674,0,574.4584904,23.99924322,0.009681515,50.6794819,0,0,0,901.9800788,3247128.284,691.82284,2490562.224,0,0,328144.2073
w-singletint,west,existing, 09/05  24:00:00,26.325,44549.99547,26.27067205,23.99933147,25.13500176,0,476.8609371,23.99933147,0.01002836,52.46606095,0,0,0,794.6168306,2860620.59,587.5560766,2115201.876,0,0,328144.2073
w-singletint,west,existing, 09/06  01:00:00,25.7875,29699.99698,26.01868577,23.99938895,25.00903736,0,417.4208684,23.99938895,0.010304279,53.88588372,0,0,0,729.569066,2626448.638,523.5927376,1884933.855,0,0,328144.2073
w-singletint,west,existing, 09/06  02:00:00,25.225,22949.99767,25.78332325,23.99945363,24.89138844,0,365.2186267,23.99945363,0.010612952,55.47279376,0,0,0,671.8960608,2418825.819,466.6509644,1679943.472,0,0,328144.2073
w-singletint,west,existing, 09/06  03:00:00,25,14849.99849,25.58736129,23.99950168,24.79343149,0,322.9713677,23.99950168,0.010888481,56.88802253,0,0,0,624.6062573,2248582.526,422.5031485,1521011.335,0,0,328144.2073
w-singletint,west,existing, 09/06  04:00:00,25,14849.99849,25.44979933,23.99953727,24.7246683,0,293.7836405,23.99953727,0.011125282,58.10336473,0,0,0,594.1109766,2138799.516,393.3155078,1415935.828,0,0,328144.2073
w-singletint,west,existing, 09/06  05:00:00,24.625,14849.99849,25.30985775,23.99956911,24.65471343,0,266.0776987,23.99956911,0.01133138,59.1603693,0,0,0,559.071538,2012657.537,362.4423999,1304792.64,0,0,328144.2073
w-singletint,west,existing, 09/06  06:00:00,24.0875,29699.99698,25.15214406,23.99960923,24.57587664,0,237.6570747,23.99960923,0.011511987,60.12415136,0,0,0,517.8717414,1864338.269,329.4759833,1186113.54,0,0,328144.2073
w-singletint,west,existing, 09/06  07:00:00,23.9,59399.99396,25.18654736,23.9996082,24.59307778,0,274.1524245,23.9996082,0.011451287,59.83549389,0,0,0,574.2798093,2067407.314,364.3273908,1311578.607,0,0,328144.2073
w-singletint,west,existing, 09/06  08:00:00,24.9625,75599.99231,25.63866256,23.99954877,24.81910567,0,376.0901454,23.99954877,0.011042165,57.77140159,0,0,0,725.6255774,2612252.079,475.164952,1710593.827,0,0,328144.2073
w-singletint,west,existing, 09/06  09:00:00,26.975,59399.99396,26.13935708,23.99951346,25.06943527,0,444.4876466,23.99951346,0.010633094,55.68868474,0,0,0,812.7864004,2926031.042,560.6042446,2018175.28,0,0,328144.2073
w-singletint,west,existing, 09/06  10:00:00,28.8,59399.99396,26.58046151,23.99947375,25.28996763,0,543.8097548,23.99947375,0.010155172,53.22590406,0,0,0,922.6117525,3321402.309,675.2362657,2430850.557,0,0,328144.2073
w-singletint,west,existing, 09/06  11:00:00,30.15,37799.99615,26.93997332,23.99950266,25.46973799,0,619.8858162,23.99950266,0.009717942,50.96953424,0,0,0,983.185937,3539469.373,762.6990088,2745716.432,0,0,328144.2073
w-singletint,west,existing, 09/06  12:00:00,30.9125,37799.99615,27.20937643,23.99951001,25.60444322,0,691.535587,23.99951001,0.009417498,49.38612697,0,0,0,1040.250929,3744903.345,840.6970551,3026509.398,0,0,328144.2073
w-singletint,west,existing, 09/06  13:00:00,31.7875,37799.99615,27.46414495,23.99952391,25.73183443,0,759.8635842,23.99952391,0.009181758,48.14947242,0,0,0,1094.103048,3938770.971,916.3414681,3298829.285,0,0,328144.2073
w-singletint,west,existing, 09/06  14:00:00,32.575,37799.99615,28.40604616,24.05848326,26.23226471,0,1009.370682,24.05848326,0.00895174,46.76764236,0,0,0,1357.574864,4887269.509,1165.947968,4197412.686,0,0,328144.2073
w-singletint,west,existing, 09/06  15:00:00,33.1125,37799.99615,30.142257,25.31328944,27.72777322,0,1174.115612,25.31328944,0.009004616,43.62881062,0.75,0,0.75,1452.103756,5227573.521,1304.306485,4695503.347,0,0,328144.2073
w-singletint,west,existing, 09/06  16:00:00,33.675,37799.99615,32.01964078,27.0647151,29.54217794,0,1251.01888,27.0647151,0.009574468,41.75446752,1,0,1,1489.714922,5362973.719,1373.291047,4943847.769,0,0,328144.2073
w-singletint,west,existing, 09/06  17:00:00,33.2125,37799.99615,33.41551418,28.37102053,30.89326735,0,1305.151207,28.37102053,0.010166777,41.00379041,1,0,1,1538.821587,5539757.713,1414.053373,5090592.143,0,0,328144.2073
w-singletint,west,existing, 09/06  18:00:00,32.1125,37799.99615,34.08605092,29.00965397,31.54785245,0,1334.068104,29.00965397,0.010442335,40.55584278,1,0,1,1578.690253,5683284.909,1448.037505,5212935.017,0,0,328144.2073
w-singletint,west,existing, 09/06  19:00:00,31.325,90449.9908,32.15883642,27.42454922,29.79169282,0,1225.331889,27.42454922,0.010226588,43.6103405,1,0,1,1567.889507,5644402.225,1379.74053,4967065.907,0,0,328144.2073
w-singletint,west,existing, 09/06  20:00:00,30.0375,120149.9878,29.80321604,25.31600254,27.55960929,0,1127.305545,25.31600254,0.00962906,46.53724337,0.75,0,0.75,1537.073947,5533466.208,1284.811991,4625323.168,0,0,328144.2073
w-singletint,west,existing, 09/06  21:00:00,28.7125,134999.9863,28.48601511,24.17252465,26.32926988,0,1066.962678,24.17252465,0.009043524,46.87741449,0,0,0,1469.296803,5289468.492,1211.509324,4361433.568,0,0,328144.2073
w-singletint,west,existing, 09/06  22:00:00,27.9875,120149.9878,27.73301567,23.99989937,25.86645752,0,905.959668,23.99989937,0.008994281,47.16146449,0,0,0,1260.80507,4538898.252,1030.785566,3710828.036,0,0,328144.2073
w-singletint,west,existing, 09/06  23:00:00,27.8,90449.9908,27.27153607,23.99905958,25.63529782,0,745.9024647,23.99905958,0.00927985,48.65760582,0,0,0,1090.493296,3925775.865,869.0307179,3128510.584,0,0,328144.2073
w-singletint,west,existing, 09/06  24:00:00,27.425,44549.99547,26.89367089,23.99915065,25.44641077,0,630.1642415,23.99915065,0.009612038,50.37263351,0,0,0,973.2835305,3503820.71,750.1311775,2700472.239,0,0,328144.2073
w-singletint,west,existing, 09/07  01:00:00,26.8875,29699.99698,26.57177511,23.99922749,25.2855013,0,548.5111496,23.99922749,0.00987798,51.74430901,0,0,0,886.2810684,3190611.846,663.9371096,2390173.595,0,0,328144.2073
w-singletint,west,existing, 09/07  02:00:00,26.0125,22949.99767,26.26242956,23.99931298,25.13087127,0,474.3278633,23.99931298,0.010163553,53.21588833,0,0,0,804.2663892,2895359.001,582.4086042,2096670.975,0,0,328144.2073
w-singletint,west,existing, 09/07  03:00:00,25.6,14849.99849,26.01672553,23.99938644,25.00805599,0,416.4948559,23.99938644,0.010486293,54.87750021,0,0,0,744.142623,2678913.443,521.0990448,1875956.561,0,0,328144.2073
w-singletint,west,existing, 09/07  04:00:00,25.225,14849.99849,25.80939576,23.99943178,24.90441377,0,370.4439064,23.99943178,0.010726104,56.11109503,0,0,0,689.3284866,2481582.552,471.8533399,1698672.024,0,0,328144.2073
w-singletint,west,existing, 09/07  05:00:00,25,14849.99849,25.6203625,23.99948081,24.80992165,0,329.7216509,23.99948081,0.010937599,57.19817586,0,0,0,639.8869791,2303593.125,429.25271,1545309.756,0,0,328144.2073
w-singletint,west,existing, 09/07  06:00:00,25,29699.99698,25.47965936,23.99952518,24.73959227,0,300.4161996,23.99952518,0.011196231,58.52663048,0,0,0,610.8510317,2199063.714,399.9577273,1439847.818,0,0,328144.2073
w-singletint,west,existing, 09/07  07:00:00,25,59399.99396,25.49887433,23.99951656,24.74919545,0,335.1951916,23.99951656,0.011217637,58.67362192,0,0,0,670.9219541,2415319.035,434.664215,1564791.174,0,0,328144.2073
w-singletint,west,existing, 09/07  08:00:00,25.6875,75599.99231,25.82250284,23.99948841,24.91099563,0,416.5446331,23.99948841,0.010865705,56.92177948,0,0,0,782.8509221,2818263.32,521.7396928,1878262.894,0,0,328144.2073
w-singletint,west,existing, 09/07  09:00:00,27.1625,59399.99396,26.2634611,23.99948291,25.131472,0,472.4628163,23.99948291,0.010470191,54.90520747,0,0,0,842.5689208,3033248.115,590.1561453,2124562.123,0,0,328144.2073
w-singletint,west,existing, 09/07  10:00:00,28.1125,59399.99396,26.69092501,23.99945563,25.34519032,0,568.533536,23.99945563,0.010019212,52.57777604,0,0,0,943.7617863,3397542.431,694.1469436,2498928.997,0,0,328144.2073
w-singletint,west,existing, 09/07  11:00:00,29.3625,37799.99615,27.10591976,23.99946799,25.55269388,0,660.4313139,23.99946799,0.009597899,50.40051429,0,0,0,1026.417235,3695102.046,796.614259,2867811.332,0,0,328144.2073
w-singletint,west,existing, 09/07  12:00:00,30.6875,37799.99615,27.39307551,23.99947936,25.69627744,0,740.16992,23.99947936,0.009352247,49.12966219,0,0,0,1101.066338,3963838.816,887.5406629,3195146.386,0,0,328144.2073
w-singletint,west,existing, 09/07  13:00:00,31.475,37799.99615,27.58283381,23.99950232,25.79116806,0,791.9412015,23.99950232,0.009197524,48.29819691,0,0,0,1143.007018,4114825.264,945.9174998,3405302.999,0,0,328144.2073
w-singletint,west,existing, 09/07  14:00:00,32.7,37799.99615,28.32152615,24.04822604,26.1848761,0,985.4010363,24.04822604,0.009015931,47.17420372,0,0,0,1342.528829,4833103.786,1144.233817,4119241.743,0,0,328144.2073
w-singletint,west,existing, 09/07  15:00:00,32.9875,37799.99615,30.10163723,25.25578164,27.67870943,0,1170.669773,25.25578164,0.009006307,43.80733988,0.75,0,0.75,1453.551043,5232783.756,1301.567628,4685643.461,0,0,328144.2073
w-singletint,west,existing, 09/07  16:00:00,32.425,37799.99615,31.52386842,26.55916474,29.04151658,0,1238.583413,26.55916474,0.009378108,42.17555894,1,0,1,1495.522831,5383882.191,1358.231109,4889631.992,0,0,328144.2073
w-singletint,west,existing, 09/07  17:00:00,32.575,37799.99615,32.22084022,27.25152006,29.73618014,0,1254.883838,27.25152006,0.009767831,42.12356119,1,0,1,1519.264156,5469350.962,1378.276188,4961794.276,0,0,328144.2073
w-singletint,west,existing, 09/07  18:00:00,31.7375,37799.99615,31.94582749,27.12980044,29.53781396,0,1225.101883,27.12980044,0.009962648,43.2489182,1,0,1,1544.757995,5561128.784,1368.28653,4925831.509,0,0,328144.2073
w-singletint,west,existing, 09/07  19:00:00,30.7875,90449.9908,30.0808718,25.53506149,27.80796664,0,1139.200768,25.53506149,0.00958976,45.75977247,0.75,0,0.75,1526.395963,5495025.466,1302.154379,4687755.763,0,0,328144.2073
w-singletint,west,existing, 09/07  20:00:00,30.225,120149.9878,28.41584619,24.14615494,26.28100056,0,1042.781803,24.14615494,0.009079171,47.13415502,0,0,0,1430.128736,5148463.448,1196.587713,4307715.767,0,0,328144.2073
w-singletint,west,existing, 09/07  21:00:00,29.625,134999.9863,27.65906256,23.99937153,25.82921704,0,876.2270757,23.99937153,0.009025862,47.326166,0,0,0,1219.569618,4390450.624,1014.634758,3652685.13,0,0,328144.2073
w-singletint,west,existing, 09/07  22:00:00,28.7125,120149.9878,27.1971339,23.99911209,25.598123,0,758.5294935,23.99911209,0.009168948,48.08446407,0,0,0,1088.433967,3918362.281,889.1963173,3201106.742,0,0,328144.2073
w-singletint,west,existing, 09/07  23:00:00,27.6125,90449.9908,26.77592124,23.99920142,25.38756133,0,617.9860338,23.99920142,0.009397746,49.2661915,0,0,0,929.6664706,3346799.294,739.4491252,2662016.851,0,0,328144.2073
w-singletint,west,existing, 09/07  24:00:00,26.2,44549.99547,26.38371091,23.9993106,25.19151075,0,504.7801939,23.9993106,0.009694845,50.79942372,0,0,0,802.9037011,2890453.324,614.3923472,2211812.45,0,0,328144.2073
w-singletint,west,existing, 09/08  01:00:00,26.2875,29699.99698,26.15797981,23.99937742,25.07867862,0,448.744475,23.99937742,0.010000495,52.37545828,0,0,0,751.7281981,2706221.513,559.1006525,2012762.349,0,0,328144.2073
w-singletint,west,existing, 09/08  02:00:00,26.325,22949.99767,25.98418103,23.99940682,24.99179393,0,409.0696525,23.99940682,0.010249988,53.66084826,0,0,0,715.5360734,2575929.864,519.7573392,1871126.421,0,0,328144.2073
w-singletint,west,existing, 09/08  03:00:00,26.1,14849.99849,25.81649759,23.99945187,24.90797473,0,371.0816494,23.99945187,0.010496289,54.92875113,0,0,0,677.3171817,2438341.854,479.8770699,1727557.452,0,0,328144.2073
w-singletint,west,existing, 09/08  04:00:00,25.4125,14849.99849,25.63507022,23.99949127,24.81728075,0,332.3120673,23.99949127,0.010681451,55.88125649,0,0,0,627.0379958,2257336.785,435.290775,1567046.79,0,0,328144.2073
w-singletint,west,existing, 09/08  05:00:00,25.375,14849.99849,25.50719817,23.99953051,24.75336434,0,304.666479,23.99953051,0.010826328,56.62610157,0,0,0,593.9436109,2138196.999,407.3284659,1466382.477,0,0,328144.2073
w-singletint,west,existing, 09/08  06:00:00,22.7875,29699.99698,25.20656822,23.99959823,24.60308322,0,249.0246923,23.99959823,0.010938491,57.23862114,0,0,0,491.9113421,1770880.832,329.8859304,1187589.349,0,0,328144.2073
w-singletint,west,existing, 09/08  07:00:00,22.1625,59399.99396,25.17201128,23.99963973,24.58582551,0,271.1765159,23.99963973,0.010905364,57.12572895,0,0,0,521.3014938,1876685.378,346.7371418,1248253.71,0,0,328144.2073
w-singletint,west,existing, 09/08  08:00:00,24.175,75599.99231,25.67724909,23.99957685,24.83841297,0,383.114284,23.99957685,0.010646141,55.81205611,0,0,0,700.98427,2523543.372,475.5807292,1712090.625,0,0,328144.2073
w-singletint,west,existing, 09/08  09:00:00,25.6875,59399.99396,26.20594868,23.99953475,25.10274171,0,457.8406227,23.99953475,0.010438376,54.74100773,0,0,0,811.6940282,2922098.502,563.1196413,2027230.709,0,0,328144.2073
w-singletint,west,existing, 09/08  10:00:00,26.475,59399.99396,26.46751918,23.99953128,25.23352523,0,513.8608771,23.99953128,0.01017113,53.39560384,0,0,0,877.9135242,3160488.687,625.771902,2252778.847,0,0,328144.2073
w-singletint,west,existing, 09/08  11:00:00,26.7,37799.99615,26.4640372,23.99964359,25.2318404,0,493.969741,23.99964359,0.009966828,52.35960385,0,0,0,827.689116,2979680.818,607.7959468,2188065.409,0,0,328144.2073
w-singletint,west,existing, 09/08  12:00:00,27.7,37799.99615,26.98194667,23.99950966,25.49072816,0,623.4110316,23.99950966,0.009640185,50.6701507,0,0,0,979.4082548,3525869.717,745.5517385,2683986.259,0,0,328144.2073
w-singletint,west,existing, 09/08  13:00:00,29.3625,37799.99615,27.31353536,23.99948331,25.65650933,0,716.0476254,23.99948331,0.009366201,49.22057454,0,0,0,1074.024738,3866489.058,852.2735749,3068184.87,0,0,328144.2073
w-singletint,west,existing, 09/08  14:00:00,30,37799.99615,27.63549605,23.99947035,25.8174832,0,801.3558564,23.99947035,0.00918296,48.25329533,0,0,0,1157.804532,4168096.315,942.8469237,3394248.925,0,0,328144.2073
w-singletint,west,existing, 09/08  15:00:00,30.375,37799.99615,28.85297948,24.2225696,26.53777454,0,1086.203501,24.2225696,0.008817292,45.72400803,0,0,0,1435.329356,5167185.68,1214.202019,4371127.268,0,0,328144.2073
w-singletint,west,existing, 09/08  16:00:00,30.6,37799.99615,30.33395415,25.38787029,27.86091222,0,1205.623057,25.38787029,0.008894651,42.96781326,1,0,0.75,1490.912914,5367286.491,1320.145398,4752523.433,0,0,328144.2073
w-singletint,west,existing, 09/08  17:00:00,30.225,37799.99615,31.28798091,26.32110109,28.804541,0,1249.356205,26.32110109,0.009243693,42.21065177,1,0,1,1522.75932,5481933.552,1356.677264,4884038.152,0,0,328144.2073
w-singletint,west,existing, 09/08  18:00:00,29.625,37799.99615,31.38374592,26.50848091,28.94611342,0,1247.231743,26.50848091,0.009398996,42.44199512,1,0,1,1544.627137,5560657.693,1369.27473,4929389.026,0,0,328144.2073
w-singletint,west,existing, 09/08  19:00:00,28.4,90449.9908,29.50408938,24.939391,27.22174019,0,1153.967974,24.939391,0.009071486,45.00380441,0.5,0,0.5,1523.68078,5485250.806,1304.361722,4695702.199,0,0,328144.2073
w-singletint,west,existing, 09/08  20:00:00,26.7375,120149.9878,27.68860947,24.00282641,25.84571794,0,877.8265434,24.00282641,0.008705688,45.72460656,0,0,0,1183.508503,4260630.609,992.8402604,3574224.937,0,0,328144.2073
w-singletint,west,existing, 09/08  21:00:00,25.4125,134999.9863,26.98300904,23.99925975,25.4911344,0,698.0753618,23.99925975,0.00881748,46.34276735,0,0,0,969.4466301,3490007.868,800.9138581,2883289.889,0,0,328144.2073
w-singletint,west,existing, 09/08  22:00:00,23.9375,120149.9878,26.50139974,23.99930496,25.25035235,0,589.3754429,23.99930496,0.008948932,47.04148616,0,0,0,840.2444728,3024880.102,679.8609383,2447499.378,0,0,328144.2073
w-singletint,west,existing, 09/08  23:00:00,23.3,90449.9908,26.10870758,23.99940318,25.05405538,0,464.5675641,23.99940318,0.0091797,48.23662936,0,0,0,692.4547374,2492837.055,549.7272199,1979017.992,0,0,328144.2073
w-singletint,west,existing, 09/08  24:00:00,22.9875,44549.99547,25.79010931,23.99948481,24.89479706,0,374.5755088,23.99948481,0.009293703,48.8266449,0,0,0,578.914557,2084092.405,457.1261955,1645654.304,0,0,328144.2073
w-singletint,west,existing, 09/09  01:00:00,22.425,35099.99643,25.5106011,23.99956742,24.75508426,0,312.5807391,23.99956742,0.009307821,48.89948576,0,0,0,494.3180644,1779545.032,390.4538929,1405634.015,0,0,328144.2073
w-singletint,west,existing, 09/09  02:00:00,21.5125,35099.99643,25.24118027,23.99964191,24.62041109,0,255.0848987,23.99964191,0.009329035,49.00906422,0,0,0,413.9868524,1490352.668,325.374633,1171348.679,0,0,328144.2073
w-singletint,west,existing, 09/09  03:00:00,20.4125,14849.99849,24.96554258,23.99971652,24.48262955,0,197.1209581,23.99971652,0.009463219,49.67172575,0,0,0,334.1408016,1202906.886,258.2485192,929694.669,0,0,328144.2073
w-singletint,west,existing, 09/09  04:00:00,19.3125,14849.99849,24.69822683,23.99978454,24.34900569,0,142.8476842,23.99978454,0.009658524,50.66184903,0,0,0,257.5501836,927180.6609,194.8175827,701343.2978,0,0,328144.2073
w-singletint,west,existing, 09/09  05:00:00,18.9,14849.99849,24.49559749,23.99983458,24.24771604,0,105.098314,23.99983458,0.009840995,51.60390922,0,0,0,206.5400998,743544.3592,153.6545419,553156.351,0,0,328144.2073
w-singletint,west,existing, 09/09  06:00:00,19.2125,14849.99849,24.36713552,23.99987325,24.18350438,0,85.31064205,23.99987325,0.009951113,52.17214405,0,0,0,184.4511544,664024.1559,136.5166819,491460.0549,0,0,328144.2073
w-singletint,west,existing, 09/09  07:00:00,20.15,55349.99437,24.4286047,23.99989685,24.21425078,0,100.0612165,23.99989685,0.009863726,51.75365378,0,0,0,212.4054268,764659.5364,159.0930416,572734.9499,0,0,328144.2073
w-singletint,west,existing, 09/09  08:00:00,22.2875,55349.99437,24.84997475,23.9998406,24.42490767,0,199.2794272,23.9998406,0.009509183,49.94046999,0,0,0,354.0169247,1274460.929,276.0664725,993839.3009,0,0,328144.2073
w-singletint,west,existing, 09/09  09:00:00,24.7375,75599.99231,25.30061071,23.99973126,24.65017099,0,313.0788083,23.99973126,0.009053234,47.58059308,0,0,0,496.9433659,1788996.117,410.230137,1476828.493,0,0,328144.2073
w-singletint,west,existing, 09/09  10:00:00,26.6,75599.99231,25.67691648,23.99975061,24.83833355,0,355.5921551,23.99975061,0.008677886,45.63503415,0,0,0,540.1304153,1944469.495,468.2831721,1685819.42,0,0,328144.2073
w-singletint,west,existing, 09/09  11:00:00,27.8875,55349.99437,25.98236077,23.99978956,24.99107516,0,391.5264554,23.99978956,0.008429369,44.34554875,0,0,0,572.9702889,2062693.04,514.9550537,1853838.193,0,0,328144.2073
w-singletint,west,existing, 09/09  12:00:00,28.9875,44549.99547,26.30311504,23.99977441,25.15144473,0,467.504999,23.99977441,0.008288521,43.58686957,0,0,0,652.3953392,2348623.221,600.1208597,2160435.095,0,0,328144.2073
w-singletint,west,existing, 09/09  13:00:00,30.15,44549.99547,26.66221426,23.99976091,25.33098759,0,556.7245363,23.99976091,0.00824666,43.32580399,0,0,0,748.2370144,2693653.252,699.0331634,2516519.388,0,0,328144.2073
w-singletint,west,existing, 09/09  14:00:00,30.9125,44549.99547,27.87670117,23.9997197,25.93821043,0,889.1002504,23.9997197,0.008166444,42.89363137,0,0,0,1096.756586,3948323.708,1037.641131,3735508.07,0,0,328144.2073
w-singletint,west,existing, 09/09  15:00:00,31.475,44549.99547,30.023038,25.16014162,27.59158981,0,1213.544198,25.16014162,0.008220909,40.2639792,0.75,0,0.5,1360.877332,4899158.397,1328.933788,4784161.636,0,0,328144.2073
w-singletint,west,existing, 09/09  16:00:00,32.0125,44549.99547,32.6872849,27.44571052,30.06649771,0,1371.965579,27.44571052,0.008720907,37.23560539,1,0,1,1470.512236,5293844.048,1469.102601,5288769.365,0,0,328144.2073
w-singletint,west,existing, 09/09  17:00:00,31.8875,44549.99547,34.86524584,29.55987782,32.21256183,0,1442.604612,29.55987782,0.009177699,34.59681329,1,0,1,1528.647229,5503130.024,1528.647229,5503130.024,0,0,328144.2073
w-singletint,west,existing, 09/09  18:00:00,31.0125,44549.99547,35.24357231,29.86384364,32.55370797,0,1452.194216,29.86384364,0.009604798,35.56641271,1,0,1,1563.940571,5630186.054,1563.233043,5627638.956,0,0,328144.2073
w-singletint,west,existing, 09/09  19:00:00,29.1625,114749.9883,32.51684298,27.60199504,30.05941901,0,1321.01064,27.60199504,0.009659524,40.83175208,1,0,1,1569.373061,5649743.02,1457.546312,5247166.724,0,0,328144.2073
w-singletint,west,existing, 09/09  20:00:00,27.3,134999.9863,29.73783816,25.09286546,27.41535181,0,1193.021493,25.09286546,0.008969529,43.97680027,0.5,0,0.5,1515.620455,5456233.639,1326.01935,4773669.661,0,0,328144.2073
w-singletint,west,existing, 09/09  21:00:00,25.6375,134999.9863,28.32617861,24.11502142,26.22060001,0,1056.876146,24.11502142,0.008453552,44.01228103,0,0,0,1352.664163,4869590.985,1172.399985,4220639.947,0,0,328144.2073
w-singletint,west,existing, 09/09  22:00:00,24.3125,134999.9863,27.4964133,23.99955565,25.74798448,0,845.7194783,23.99955565,0.008326888,43.68140638,0,0,0,1088.717891,3919384.406,939.358912,3381692.083,0,0,328144.2073
w-singletint,west,existing, 09/09  23:00:00,23.2125,114749.9883,26.90001723,23.99933917,25.4496782,0,653.1583919,23.99933917,0.008453676,44.33814152,0,0,0,869.0820528,3128695.39,737.5881324,2655317.277,0,0,328144.2073
w-singletint,west,existing, 09/09  24:00:00,22.425,55349.99437,26.41656812,23.99948577,25.20802694,0,513.8908266,23.99948577,0.008676281,45.48920623,0,0,0,713.6435626,2569116.825,591.7547207,2130316.995,0,0,328144.2073
w-singletint,west,existing, 09/10  01:00:00,21.8875,35099.99643,26.04059811,23.99949801,25.02004806,0,432.9008731,23.99949801,0.00892492,46.77430808,0,0,0,624.5076842,2248227.663,506.2689471,1822568.21,0,0,328144.2073
w-singletint,west,existing, 09/10  02:00:00,21.0125,35099.99643,25.69412412,23.99954053,24.84683232,0,352.6247789,23.99954053,0.009176135,48.07165438,0,0,0,530.347361,1909250.499,418.6734003,1507224.241,0,0,328144.2073
w-singletint,west,existing, 09/10  03:00:00,20.225,14849.99849,25.37577039,23.99961871,24.68769455,0,280.7751764,23.99961871,0.009393602,49.19372644,0,0,0,440.802207,1586887.945,340.2564178,1224923.104,0,0,328144.2073
w-singletint,west,existing, 09/10  04:00:00,19.625,14849.99849,25.10147049,23.99968796,24.55057923,0,221.9653868,23.99968796,0.009649182,50.51151671,0,0,0,367.0994833,1321558.14,276.4403456,995185.2441,0,0,328144.2073
w-singletint,west,existing, 09/10  05:00:00,19.4,14849.99849,24.87904274,23.99974437,24.43939356,0,177.1151569,23.99974437,0.009904917,51.82909005,0,0,0,311.835953,1122609.431,229.7288888,827023.9996,0,0,328144.2073
w-singletint,west,existing, 09/10  06:00:00,19.4,14849.99849,24.70017444,23.99978178,24.34997811,0,143.6339538,23.99978178,0.010119453,52.93359802,0,0,0,271.0374622,975734.8641,196.2635514,706548.785,0,0,328144.2073
w-singletint,west,existing, 09/10  07:00:00,20.15,55349.99437,24.70381202,23.99981724,24.35181463,0,146.8762963,23.99981724,0.010258308,53.68205192,0,0,0,287.5585333,1035210.72,205.761276,740740.5937,0,0,328144.2073
w-singletint,west,existing, 09/10  08:00:00,22.2875,55349.99437,25.07320949,23.99977759,24.53649354,0,240.2745829,23.99977759,0.010137649,53.08098245,0,0,0,436.3809561,1570971.442,316.988119,1141157.228,0,0,328144.2073
