Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 09/10  09:00:00,25.05,75599.99231,25.52545186,23.99966382,24.76255784,0,358.3598068,23.99966382,0.009813925,51.41256512,0,0,0,602.6769009,2169636.843,458.1377596,1649295.935,0,0,328144.2073
w-singletint,west,existing, 09/10  10:00:00,27.1625,75599.99231,25.93630917,23.99965939,24.96798428,0,412.5575817,23.99965939,0.009440495,49.5167522,0,0,0,663.8126793,2389725.646,530.0662767,1908238.596,0,0,328144.2073
w-singletint,west,existing, 09/10  11:00:00,28.1125,55349.99437,26.23712739,23.99970628,25.11841683,0,450.445814,23.99970628,0.009260921,48.57646329,0,0,0,704.4477909,2536012.047,576.0058981,2073621.233,0,0,328144.2073
w-singletint,west,existing, 09/10  12:00:00,28.9875,44549.99547,26.54672779,23.99967629,25.27320204,0,525.6414394,23.99967629,0.009177593,48.1275194,0,0,0,794.5030792,2860211.085,658.5319092,2370714.873,0,0,328144.2073
w-singletint,west,existing, 09/10  13:00:00,29.775,44549.99547,26.91841855,23.99961334,25.45901595,0,619.9091412,23.99961334,0.009052559,47.45144019,0,0,0,900.1469992,3240529.197,759.3617671,2733702.362,0,0,328144.2073
w-singletint,west,existing, 09/10  14:00:00,30.6875,44549.99547,28.15746803,24.04266519,26.10006661,0,950.9876721,24.04266519,0.008791128,45.9080873,0,0,0,1260.22715,4536817.74,1093.161061,3935379.819,0,0,328144.2073
w-singletint,west,existing, 09/10  15:00:00,31.1,44549.99547,30.25790001,25.33247891,27.79518946,0,1220.654948,25.33247891,0.008709943,42.0960458,0.75,0,0.75,1453.019338,5230869.617,1331.126295,4792054.662,0,0,328144.2073
w-singletint,west,existing, 09/10  16:00:00,31.475,44549.99547,32.59197597,27.42249871,30.00723734,0,1334.727744,27.42249871,0.009240705,39.42809871,1,0,1,1508.5598,5430815.281,1429.345718,5145644.584,0,0,328144.2073
w-singletint,west,existing, 09/10  17:00:00,31.325,44549.99547,34.20955876,28.9488043,31.57918153,0,1390.478945,28.9488043,0.009876177,38.5214713,1,0,1,1560.798662,5618875.182,1484.396075,5343825.872,0,0,328144.2073
w-singletint,west,existing, 09/10  18:00:00,30.4125,44549.99547,34.11594455,28.92949625,31.5227204,0,1363.770503,28.92949625,0.010156283,39.65005612,1,0,1,1591.484685,5729344.866,1481.308092,5332709.132,0,0,328144.2073
w-singletint,west,existing, 09/10  19:00:00,29.3125,114749.9883,31.66529892,26.88204173,29.27367032,0,1246.395335,26.88204173,0.009771231,43.0106735,1,0,1,1569.064038,5648630.537,1388.381982,4998175.135,0,0,328144.2073
w-singletint,west,existing, 09/10  20:00:00,28.525,134999.9863,29.348015,24.78839211,27.06820355,0,1156.143177,24.78839211,0.009063076,45.19676898,0.5,0,0.25,1507.518515,5427066.655,1301.033349,4683720.057,0,0,328144.2073
w-singletint,west,existing, 09/10  21:00:00,27.3,134999.9863,28.16031847,24.04252248,26.10142048,0,1021.848748,24.04252248,0.008614721,44.99059563,0,0,0,1330.650021,4790340.075,1147.461459,4130861.252,0,0,328144.2073
w-singletint,west,existing, 09/10  22:00:00,26.325,134999.9863,27.47956321,23.99919773,25.73938047,0,832.4039846,23.99919773,0.008491166,44.48741185,0,0,0,1088.498853,3918595.87,942.796498,3394067.393,0,0,328144.2073
w-singletint,west,existing, 09/10  23:00:00,25.7875,114749.9883,26.98747642,23.99932865,25.49340254,0,664.30417,23.99932865,0.00858121,44.95238363,0,0,0,896.4910114,3227367.641,770.2926956,2773053.704,0,0,328144.2073
w-singletint,west,existing, 09/10  24:00:00,24.85,55349.99437,26.54247607,23.9994531,25.27096459,0,536.5894931,23.9994531,0.008727487,45.73673779,0,0,0,752.4434615,2708796.461,634.7439602,2285078.257,0,0,328144.2073
w-singletint,west,existing, 09/11  01:00:00,24.0875,29699.99698,26.1791266,23.99945608,25.08929134,0,461.7040649,23.99945608,0.008934251,46.82262816,0,0,0,671.6488538,2417935.874,553.5057332,1992620.639,0,0,328144.2073
w-singletint,west,existing, 09/11  02:00:00,23.2125,22949.99767,25.85383513,23.9994971,24.92666612,0,388.3460575,23.9994971,0.009233391,48.36732107,0,0,0,593.7485377,2137494.736,472.8191492,1702148.937,0,0,328144.2073
w-singletint,west,existing, 09/11  03:00:00,22.1125,14849.99849,25.53716659,23.99956895,24.76836777,0,318.1702454,23.99956895,0.009500482,49.74516932,0,0,0,509.7138982,1834970.033,393.4277151,1416339.774,0,0,328144.2073
w-singletint,west,existing, 09/11  04:00:00,21.0125,14849.99849,25.24136857,23.99964397,24.62050627,0,254.1235254,23.99964397,0.00975194,51.04127308,0,0,0,426.5743179,1535667.545,320.1774909,1152638.967,0,0,328144.2073
w-singletint,west,existing, 09/11  05:00:00,20.225,14849.99849,24.98367075,23.99970699,24.49168887,0,200.2515721,23.99970699,0.009996237,52.29948895,0,0,0,354.773039,1277182.94,259.7259005,935013.2419,0,0,328144.2073
w-singletint,west,existing, 09/11  06:00:00,20,29699.99698,24.79207245,23.9997534,24.39591293,0,163.1646423,23.9997534,0.010260537,53.6937776,0,0,0,308.9711009,1112295.963,220.7614837,794741.3412,0,0,328144.2073
w-singletint,west,existing, 09/11  07:00:00,20.375,59399.99396,24.79486154,23.99976375,24.39731265,0,197.1759139,23.99976375,0.01033851,54.14977802,0,0,0,365.0955292,1314343.905,257.8843578,928383.6879,0,0,328144.2073
w-singletint,west,existing, 09/11  08:00:00,22.2875,75599.99231,25.14110084,23.99974076,24.5704208,0,278.2271443,23.99974076,0.01009979,52.93953152,0,0,0,489.8243066,1763367.504,354.9039854,1277654.348,0,0,328144.2073
w-singletint,west,existing, 09/11  09:00:00,25.05,59399.99396,25.56220013,23.99974264,24.78097138,0,313.0879549,23.99974264,0.009912847,52.00788609,0,0,0,550.629558,1982266.409,412.9822738,1486736.186,0,0,328144.2073
w-singletint,west,existing, 09/11  10:00:00,27.1625,59399.99396,26.00889256,23.99972902,25.00431079,0,403.6744025,23.99972902,0.009753454,51.20398947,0,0,0,679.4583152,2446049.935,521.3207934,1876754.856,0,0,328144.2073
w-singletint,west,existing, 09/11  11:00:00,28.1125,37799.99615,26.30842036,23.99972868,25.15407452,0,458.7186141,23.99972868,0.009568554,50.24800336,0,0,0,743.293748,2675857.493,584.3369901,2103613.164,0,0,328144.2073
w-singletint,west,existing, 09/11  12:00:00,29.3625,37799.99615,26.62100236,23.99968943,25.3103459,0,536.4913469,23.99968943,0.009413248,49.41354829,0,0,0,836.2001881,3010320.677,672.6714207,2421617.114,0,0,328144.2073
w-singletint,west,existing, 09/11  13:00:00,30.375,37799.99615,26.97567351,23.99965394,25.48766373,0,627.4161156,23.99965394,0.009339823,48.98436728,0,0,0,947.2897635,3410243.148,772.1251023,2779650.368,0,0,328144.2073
w-singletint,west,existing, 09/11  14:00:00,31.2875,37799.99615,28.20980563,24.05127084,26.13053823,0,955.9220806,24.05127084,0.009051051,47.32996085,0,0,0,1317.170995,4741815.582,1102.385157,3968586.564,0,0,328144.2073
w-singletint,west,existing, 09/11  15:00:00,31.7,37799.99615,30.33627483,25.44643317,27.891354,0,1204.094628,25.44643317,0.008929348,42.9572079,0.75,0,0.75,1472.526638,5301095.895,1316.920329,4740913.184,0,0,328144.2073
w-singletint,west,existing, 09/11  16:00:00,31.7,37799.99615,32.6814108,27.5692826,30.1253467,0,1318.472991,27.5692826,0.009450403,40.04785223,1,0,1,1520.683618,5474461.024,1414.904524,5093656.285,0,0,328144.2073
w-singletint,west,existing, 09/11  17:00:00,31.7,37799.99615,33.80649358,28.68369341,31.2450935,0,1346.331854,28.68369341,0.010068832,39.92424515,1,0,1,1563.334802,5628005.289,1450.244743,5220881.074,0,0,328144.2073
w-singletint,west,existing, 09/11  18:00:00,31.0125,37799.99615,33.44410497,28.44743463,30.9457698,0,1302.851739,28.44743463,0.010302739,41.39281969,1,0,1,1587.243847,5714077.848,1431.623961,5153846.26,0,0,328144.2073
w-singletint,west,existing, 09/11  19:00:00,30.225,90449.9908,31.0861155,26.46174559,28.77393055,0,1192.668449,26.46174559,0.009870155,44.60128634,1,0,1,1557.638195,5607497.503,1345.900765,4845242.753,0,0,328144.2073
w-singletint,west,existing, 09/11  20:00:00,28.9375,120149.9878,29.0296208,24.5255169,26.77756885,0,1118.238706,24.5255169,0.009104004,46.20925598,0.25,0,0.25,1506.737203,5424253.931,1268.920631,4568114.273,0,0,328144.2073
w-singletint,west,existing, 09/11  21:00:00,27.9875,134999.9863,27.97038036,24.00417191,25.98727613,0,964.7254802,24.00417191,0.008732299,45.79490282,0,0,0,1290.235585,4644848.105,1090.561087,3926019.914,0,0,328144.2073
w-singletint,west,existing, 09/11  22:00:00,26.7375,120149.9878,27.36362762,23.99908906,25.68135834,0,805.6226149,23.99908906,0.008782083,46.08396224,0,0,0,1097.254518,3950116.264,919.5515033,3310385.412,0,0,328144.2073
w-singletint,west,existing, 09/11  23:00:00,25.4125,90449.9908,26.84311879,23.99919379,25.42115629,0,638.437823,23.99919379,0.008948676,46.94544779,0,0,0,902.5907947,3249326.861,741.285855,2668629.078,0,0,328144.2073
w-singletint,west,existing, 09/11  24:00:00,25,44549.99547,26.46449437,23.99930577,25.23190007,0,525.8919901,23.99930577,0.009145428,47.99276592,0,0,0,775.6834351,2792460.366,625.3089725,2251112.301,0,0,328144.2073
w-singletint,west,existing, 09/12  01:00:00,25,29699.99698,26.19302157,23.99938612,25.09620385,0,459.4604668,23.99938612,0.0093492,49.06455043,0,0,0,705.5511788,2539984.244,558.8934664,2012016.479,0,0,328144.2073
w-singletint,west,existing, 09/12  02:00:00,24.625,22949.99767,25.93539827,23.99944841,24.96742334,0,400.9666347,23.99944841,0.009548285,50.09336664,0,0,0,640.4453527,2305603.27,497.2668218,1790160.558,0,0,328144.2073
w-singletint,west,existing, 09/12  03:00:00,23.4,14849.99849,25.64084914,23.99951973,24.82018443,0,339.7834609,23.99951973,0.009764166,51.17575717,0,0,0,563.5896252,2028922.651,425.8145479,1532932.373,0,0,328144.2073
w-singletint,west,existing, 09/12  04:00:00,22.1125,14849.99849,25.34740195,23.99960096,24.67350145,0,277.7874449,23.99960096,0.010015441,52.45179079,0,0,0,481.4688173,1733287.742,353.0221422,1270879.712,0,0,328144.2073
w-singletint,west,existing, 09/12  05:00:00,21.325,14849.99849,25.09865866,23.99966602,24.54916234,0,225.9985292,23.99966602,0.010287426,53.85280691,0,0,0,413.3078231,1487908.163,294.633226,1060679.614,0,0,328144.2073
w-singletint,west,existing, 09/12  06:00:00,21.1,29699.99698,24.91903185,23.99971578,24.45937382,0,190.779732,23.99971578,0.010537997,55.1774766,0,0,0,369.5655201,1330435.872,257.5374421,927134.7916,0,0,328144.2073
w-singletint,west,existing, 09/12  07:00:00,21.475,59399.99396,24.95597901,23.99971547,24.47784724,0,230.0897085,23.99971547,0.010538733,55.20212348,0,0,0,432.0941882,1555539.077,299.9582081,1079849.549,0,0,328144.2073
w-singletint,west,existing, 09/12  08:00:00,22.7,75599.99231,25.37785157,23.99967295,24.68876226,0,323.0972926,23.99967295,0.010221784,53.5688317,0,0,0,565.5111902,2035840.285,403.1781515,1451441.345,0,0,328144.2073
w-singletint,west,existing, 09/12  09:00:00,25.05,59399.99396,25.88460765,23.99966076,24.9421342,0,383.1591714,23.99966076,0.010007513,52.49696042,0,0,0,657.4820583,2366935.41,483.063204,1739027.534,0,0,328144.2073
w-singletint,west,existing, 09/12  10:00:00,27.475,59399.99396,26.27671896,23.99965872,25.13818884,0,467.3834749,23.99965872,0.009849691,51.70153252,0,0,0,777.4452175,2798802.783,587.662246,2115584.086,0,0,328144.2073
w-singletint,west,existing, 09/12  11:00:00,29.3625,37799.99615,26.65146292,23.99963327,25.32554809,0,544.4530411,23.99963327,0.009552684,50.16618977,0,0,0,859.8754755,3095551.712,680.5589964,2450012.387,0,0,328144.2073
w-singletint,west,existing, 09/12  12:00:00,30.6875,37799.99615,27.02736847,23.99959273,25.5134806,0,642.8383368,23.99959273,0.009299338,48.82471294,0,0,0,962.2277469,3464019.889,790.0645409,2844232.347,0,0,328144.2073
w-singletint,west,existing, 09/12  13:00:00,31.475,37799.99615,27.3729996,23.99958512,25.68629236,0,734.8046878,23.99958512,0.009157592,48.07302922,0,0,0,1062.532068,3825115.445,888.739607,3199462.585,0,0,328144.2073
w-singletint,west,existing, 09/12  14:00:00,32.0125,37799.99615,28.37040504,24.05609031,26.21324768,0,1000.283017,24.05609031,0.008965353,46.89222538,0,0,0,1355.217799,4878784.077,1152.394087,4148618.712,0,0,328144.2073
w-singletint,west,existing, 09/12  15:00:00,32.575,37799.99615,30.17927189,25.32371442,27.75149315,0,1182.802968,25.32371442,0.008963791,43.42488305,0.75,0,0.75,1459.192135,5253091.688,1308.386315,4710190.734,0,0,328144.2073
w-singletint,west,existing, 09/12  16:00:00,32.8,37799.99615,31.6243645,26.6935195,29.158942,0,1238.278304,26.6935195,0.009449835,42.12971047,1,0,1,1494.468474,5380086.505,1365.794815,4916861.334,0,0,328144.2073
w-singletint,west,existing, 09/12  17:00:00,32.425,37799.99615,31.64102807,26.80335075,29.22218941,0,1217.692953,26.80335075,0.009748968,43.15323619,1,0,1,1517.542533,5463153.119,1365.026163,4914094.187,0,0,328144.2073
w-singletint,west,existing, 09/12  18:00:00,31.5125,37799.99615,30.33117633,25.71711139,28.02414386,0,1156.14463,25.71711139,0.009561404,45.13445816,1,0,1,1512.085864,5443509.11,1319.315317,4749535.143,0,0,328144.2073
w-singletint,west,existing, 09/12  19:00:00,30.4125,90449.9908,28.66127811,24.30593099,26.48360455,0,1065.700258,24.30593099,0.008993711,46.22103917,0,0,0,1428.241737,5141670.251,1224.415342,4407895.23,0,0,328144.2073
w-singletint,west,existing, 09/12  20:00:00,28.9375,120149.9878,27.59062255,23.99948227,25.79505241,0,843.0033684,23.99948227,0.008880782,46.49917904,0,0,0,1152.599706,4149358.943,975.5411671,3511948.202,0,0,328144.2073
w-singletint,west,existing, 09/12  21:00:00,27.9875,134999.9863,27.10450277,23.99921975,25.55186126,0,724.2250177,23.99921975,0.008957759,46.92699159,0,0,0,1015.152119,3654547.627,848.6820409,3055255.347,0,0,328144.2073
w-singletint,west,existing, 09/12  22:00:00,27.8,120149.9878,26.79945252,23.99924799,25.39935025,0,654.3513336,23.99924799,0.009059452,47.47000456,0,0,0,937.1092147,3373593.173,777.2514148,2798105.093,0,0,328144.2073
w-singletint,west,existing, 09/12  23:00:00,27.1125,90449.9908,26.47330895,23.99931313,25.23631104,0,542.5189377,23.99931313,0.0092514,48.46083195,0,0,0,811.1440417,2920118.55,659.6908798,2374887.167,0,0,328144.2073
w-singletint,west,existing, 09/12  24:00:00,26.7,44549.99547,26.20139091,23.99938708,25.10038899,0,459.8557424,23.99938708,0.009468716,49.58188835,0,0,0,720.9309925,2595351.573,573.5796363,2064886.691,0,0,328144.2073
w-singletint,west,existing, 09/13  01:00:00,26.325,29699.99698,25.97646988,23.99944483,24.98795735,0,407.6984044,23.99944483,0.009756711,51.06639829,0,0,0,673.6536715,2425153.217,518.3710243,1866135.687,0,0,328144.2073
w-singletint,west,existing, 09/13  02:00:00,25.7875,22949.99767,25.76290792,23.9995032,24.88120556,0,360.0361445,23.9995032,0.010155476,53.11984941,0,0,0,633.04037,2278945.332,466.201021,1678323.676,0,0,328144.2073
w-singletint,west,existing, 09/13  03:00:00,25.6,14849.99849,25.59948215,23.99952276,24.79950246,0,324.4562241,23.99952276,0.010526636,55.02882971,0,0,0,606.7337397,2184241.463,429.0885908,1544718.927,0,0,328144.2073
w-singletint,west,existing, 09/13  04:00:00,25.225,14849.99849,25.43508482,23.99956038,24.7173226,0,290.8842022,23.99956038,0.010959756,57.25371327,0,0,0,580.8917412,2091210.268,392.3545696,1412476.45,0,0,328144.2073
w-singletint,west,existing, 09/13  05:00:00,25,14849.99849,25.29432925,23.99958488,24.64695707,0,262.4529456,23.99958488,0.011280492,58.89934537,0,0,0,553.5212052,1992676.339,362.0051855,1303218.668,0,0,328144.2073
w-singletint,west,existing, 09/13  06:00:00,24.625,29699.99698,25.16398709,23.99960733,24.58179721,0,238.4255969,23.99960733,0.011522434,60.13956642,0,0,0,524.880014,1889568.05,334.8028212,1205290.156,0,0,328144.2073
w-singletint,west,existing, 09/13  07:00:00,23.7125,59399.99396,25.14868075,23.99961832,24.57414953,0,268.1356252,23.99961832,0.011453396,59.78566179,0,0,0,561.0751135,2019870.409,356.7179696,1284184.691,0,0,328144.2073
w-singletint,west,existing, 09/13  08:00:00,24.7375,75599.99231,25.49576104,23.99959105,24.74767605,0,346.4011634,23.99959105,0.010992168,57.45610663,0,0,0,670.0782273,2412281.618,443.596669,1596948.008,0,0,328144.2073
w-singletint,west,existing, 09/13  09:00:00,26.6,59399.99396,25.95149456,23.99958555,24.97554006,0,400.4071596,23.99958555,0.010656447,55.75229169,0,0,0,742.8613089,2674300.712,513.3712376,1848136.455,0,0,328144.2073
w-singletint,west,existing, 09/13  10:00:00,28.575,59399.99396,26.3473293,23.99956454,25.17344692,0,485.7716366,23.99956454,0.010245247,53.63580344,0,0,0,843.6342675,3037083.363,615.3109306,2215119.35,0,0,328144.2073
w-singletint,west,existing, 09/13  11:00:00,30.15,37799.99615,26.81546741,23.99954428,25.40750585,0,586.3603414,23.99954428,0.009811265,51.39924009,0,0,0,945.515628,3403856.261,729.1647326,2624993.037,0,0,328144.2073
w-singletint,west,existing, 09/13  12:00:00,30.6,37799.99615,27.33642589,23.9994524,25.66793914,0,725.0303427,23.9994524,0.009460559,49.5585397,0,0,0,1091.494323,3929379.564,871.6018099,3137766.516,0,0,328144.2073
w-singletint,west,existing, 09/13  13:00:00,31.6,37799.99615,27.58545305,23.99949348,25.79247326,0,794.295144,23.99949348,0.009279435,48.57428124,0,0,0,1154.7822,4157215.919,949.4040161,3417854.458,0,0,328144.2073
w-singletint,west,existing, 09/13  14:00:00,32.575,37799.99615,28.39420257,24.03816153,26.21618205,0,1014.204133,24.03816153,0.009065464,47.31420706,0,0,0,1385.284749,4987025.096,1173.022231,4222880.031,0,0,328144.2073
w-singletint,west,existing, 09/13  15:00:00,33.1125,37799.99615,29.31233757,24.64044286,26.97639021,0,1130.841117,24.64044286,0.008928921,44.8846366,0,0,0,1439.332065,5181595.433,1278.704209,4603335.152,0,0,328144.2073
w-singletint,west,existing, 09/13  16:00:00,33.3,37799.99615,29.00384631,24.41511588,26.70948109,0,1099.648206,24.41511588,0.009014201,45.88742135,0,0,0,1438.865909,5179917.271,1273.204292,4583535.453,0,0,328144.2073
w-singletint,west,existing, 09/13  17:00:00,32.6125,37799.99615,29.46736936,24.80003214,27.13370075,0,1140.883589,24.80003214,0.009029554,44.91861904,0.5,0,0,1451.81954,5226550.344,1290.57655,4646075.578,0,0,328144.2073
w-singletint,west,existing, 09/13  18:00:00,31.8875,37799.99615,28.33919737,24.14106851,26.24013294,0,1020.307087,24.14106851,0.009004061,46.56604118,0,0,0,1370.011318,4932040.745,1188.614213,4279011.167,0,0,328144.2073
w-singletint,west,existing, 09/13  19:00:00,29.2625,90449.9908,27.22064311,23.99959338,25.61011825,0,737.142251,23.99959338,0.009032827,47.12174973,0,0,0,1038.316325,3737938.769,872.478068,3140921.045,0,0,328144.2073
w-singletint,west,existing, 09/13  20:00:00,27.8,120149.9878,26.71356252,23.99941459,25.35648856,0,606.0721351,23.99941459,0.009197021,47.98457347,0,0,0,889.6864751,3202871.311,729.0960325,2624745.717,0,0,328144.2073
w-singletint,west,existing, 09/13  21:00:00,26.7375,134999.9863,26.41473787,23.99940563,25.20707175,0,549.5740958,23.99940563,0.009432984,49.22870278,0,0,0,838.8064978,3019703.392,663.7001791,2389320.645,0,0,328144.2073
w-singletint,west,existing, 09/13  22:00:00,26.1,120149.9878,26.18125966,23.99939515,25.09032741,0,502.9994871,23.99939515,0.009689096,50.5639983,0,0,0,796.9420354,2868991.327,611.753144,2202311.318,0,0,328144.2073
w-singletint,west,existing, 09/13  23:00:00,26.1,90449.9908,25.9766504,23.99941932,24.98803486,0,424.6811242,23.99941932,0.009969561,52.00445527,0,0,0,710.6358424,2558289.033,533.4581484,1920449.334,0,0,328144.2073
w-singletint,west,existing, 09/13  24:00:00,25.4125,44549.99547,25.73924527,23.99948196,24.86936361,0,355.5107699,23.99948196,0.010265419,53.52249258,0,0,0,629.7896864,2267242.871,458.5008108,1650602.919,0,0,328144.2073
w-singletint,west,existing, 09/14  01:00:00,24.625,29699.99698,25.52210724,23.99953703,24.76082214,0,308.6343192,23.99953703,0.010585109,55.1612089,0,0,0,577.1996903,2077918.885,405.0097733,1458035.184,0,0,328144.2073
w-singletint,west,existing, 09/14  02:00:00,24.4,22949.99767,25.36698762,23.99957825,24.68328294,0,276.4997838,23.99957825,0.010936905,56.96270334,0,0,0,547.8220925,1972159.533,370.9764776,1335515.319,0,0,328144.2073
w-singletint,west,existing, 09/14  03:00:00,24.775,14849.99849,25.27791681,23.9995924,24.63875461,0,258.0286232,23.9995924,0.011233501,58.48001048,0,0,0,539.7925146,1943253.053,355.680821,1280450.956,0,0,328144.2073
w-singletint,west,existing, 09/14  04:00:00,25.375,14849.99849,25.23571958,23.99960185,24.61766072,0,249.9283053,23.99960185,0.011496149,59.82250573,0,0,0,547.3874464,1970594.807,352.6477984,1269532.074,0,0,328144.2073
w-singletint,west,existing, 09/14  05:00:00,25.6,14849.99849,25.18775602,23.99960154,24.59367878,0,241.1873437,23.99960154,0.011689021,60.8076386,0,0,0,546.919546,1968910.366,345.8203073,1244953.106,0,0,328144.2073
w-singletint,west,existing, 09/14  06:00:00,25.6,29699.99698,25.118419,23.9996175,24.55901825,0,228.6771158,23.9996175,0.011889682,61.79252275,0,0,0,537.3848344,1934585.404,333.3167102,1199940.157,0,0,328144.2073
w-singletint,west,existing, 09/14  07:00:00,25.6,59399.99396,25.19942162,23.99959734,24.59950948,0,275.3793458,23.99959734,0.011838852,61.50994733,0,0,0,615.0523237,2214188.365,379.9448157,1367801.337,0,0,328144.2073
w-singletint,west,existing, 09/14  08:00:00,25.9125,75599.99231,25.58058979,23.99953583,24.79006281,0,365.8337886,23.99953583,0.011334966,58.97594804,0,0,0,735.105077,2646378.277,472.9124047,1702484.657,0,0,328144.2073
w-singletint,west,existing, 09/14  09:00:00,26.7875,59399.99396,25.95867816,23.99954658,24.97911237,0,403.3438136,23.99954658,0.01080294,56.27694054,0,0,0,757.3133077,2726327.908,517.8570098,1864285.235,0,0,328144.2073
w-singletint,west,existing, 09/14  10:00:00,27.575,59399.99396,26.38156816,23.99954071,25.19055444,0,492.162979,23.99954071,0.010320295,53.8036246,0,0,0,853.8244465,3073768.007,613.2642026,2207751.129,0,0,328144.2073
w-singletint,west,existing, 09/14  11:00:00,29.175,37799.99615,27.0022386,23.99946492,25.50085176,0,633.4151463,23.99946492,0.009846515,51.37243307,0,0,0,1012.476503,3644915.412,768.0455858,2764964.109,0,0,328144.2073
w-singletint,west,existing, 09/14  12:00:00,30,37799.99615,27.23089231,23.9994722,25.61518225,0,698.9431779,23.9994722,0.009561404,49.9074841,0,0,0,1068.737121,3847453.636,840.5792428,3026085.274,0,0,328144.2073
w-singletint,west,existing, 09/14  13:00:00,30.375,37799.99615,27.06934113,23.99961687,25.534479,0,653.6077662,23.99961687,0.009555679,49.84587843,0,0,0,1008.225344,3629611.238,798.6422132,2875111.968,0,0,328144.2073
w-singletint,west,existing, 09/14  14:00:00,30.9125,37799.99615,28.03577282,24.00929234,26.02253258,0,910.6904738,24.00929234,0.009437208,49.12814988,0,0,0,1331.372954,4792942.635,1058.856467,3811883.281,0,0,328144.2073
w-singletint,west,existing, 09/14  15:00:00,31.475,37799.99615,29.27193511,24.63278393,26.95235952,0,1112.814158,24.63278393,0.009156461,45.9069571,0.25,0,0,1481.886645,5334791.923,1240.824361,4466967.701,0,0,328144.2073
w-singletint,west,existing, 09/14  16:00:00,28.575,37799.99615,28.77590505,24.32113185,26.54851845,0,1073.271352,24.32113185,0.008900397,45.46582892,0,0,0,1425.633599,5132280.957,1213.148586,4367334.911,0,0,328144.2073
w-singletint,west,existing, 09/14  17:00:00,23.8875,37799.99615,26.87459919,23.99994595,25.43727257,0,637.3718953,23.99994595,0.008585946,44.77571093,0,0,0,861.5106725,3101438.421,727.5978068,2619352.105,0,0,328144.2073
w-singletint,west,existing, 09/14  18:00:00,22.575,37799.99615,26.18008564,23.99964555,25.08986559,0,473.8005977,23.99964555,0.008919267,46.47805982,0,0,0,682.7949607,2458061.859,552.9742611,1990707.34,0,0,328144.2073
w-singletint,west,existing, 09/14  19:00:00,22.425,90449.9908,26.03635944,23.99964848,25.01800396,0,439.0963079,23.99964848,0.009234215,48.1385452,0,0,0,659.1829113,2373058.481,516.9578043,1861048.096,0,0,328144.2073
w-singletint,west,existing, 09/14  20:00:00,22.2,120149.9878,25.61914125,23.999648,24.80939463,0,357.7048304,23.999648,0.009578085,49.94179721,0,0,0,569.9603121,2051857.124,433.6916168,1561289.821,0,0,328144.2073
w-singletint,west,existing, 09/14  21:00:00,22.575,134999.9863,25.47029005,23.9996214,24.73495572,0,341.947282,23.9996214,0.009946342,51.93109105,0,0,0,573.4303355,2064349.208,421.0479591,1515772.653,0,0,328144.2073
w-singletint,west,existing, 09/14  22:00:00,22.425,120149.9878,25.33240385,23.99958495,24.6659944,0,323.5087944,23.99958495,0.010183561,53.17638086,0,0,0,559.1623985,2012984.635,401.3258009,1444772.883,0,0,328144.2073
w-singletint,west,existing, 09/14  23:00:00,22.2,90449.9908,25.15197599,23.99962451,24.57580025,0,255.4705888,23.99962451,0.01047312,54.60769611,0,0,0,471.6602046,1697976.736,331.4209933,1193115.576,0,0,328144.2073
w-singletint,west,existing, 09/14  24:00:00,22.2,44549.99547,25.00222156,23.9996737,24.50094763,0,209.6746382,23.9996737,0.010742396,55.93089921,0,0,0,414.6548398,1492757.423,285.6383223,1028297.96,0,0,328144.2073
w-singletint,west,existing, 09/15  01:00:00,21.8875,29699.99698,24.85132219,23.999712,24.4255171,0,180.8972221,23.999712,0.010960146,57.05955757,0,0,0,376.7339,1356242.04,254.2412148,915268.3731,0,0,328144.2073
w-singletint,west,existing, 09/15  02:00:00,21.7,22949.99767,24.71410537,23.99974132,24.35692334,0,155.7743756,23.99974132,0.011215835,58.38915648,0,0,0,345.6584194,1244370.31,227.5418446,819150.6404,0,0,328144.2073
w-singletint,west,existing, 09/15  03:00:00,22.0125,14849.99849,24.62021849,23.99976569,24.30999209,0,139.895168,23.99976569,0.011494251,59.8122063,0,0,0,333.3209903,1199955.565,214.2872683,771434.1657,0,0,328144.2073
w-singletint,west,existing, 09/15  04:00:00,21.5125,14849.99849,24.51196074,23.99979126,24.255876,0,121.4921305,23.99979126,0.011702091,60.87368985,0,0,0,304.3672775,1095722.199,191.68723,690074.0279,0,0,328144.2073
w-singletint,west,existing, 09/15  05:00:00,21.7875,14849.99849,24.46290758,23.99979944,24.23135351,0,114.5735502,23.99979944,0.011898963,61.8785436,0,0,0,302.5177373,1089063.854,187.0726928,673461.6941,0,0,328144.2073
w-singletint,west,existing, 09/15  06:00:00,22.2,29699.99698,24.44591108,23.99979928,24.22285518,0,113.9396256,23.99979928,0.01210704,62.98001166,1,0,0,313.0338256,1126921.772,189.8972289,683630.0239,0,0,328144.2073
w-singletint,west,existing, 09/15  07:00:00,22.2,59399.99396,24.47468003,23.99979919,24.23723961,0,151.0547918,23.99979919,0.012064289,62.78568653,0.75,0,0,375.8984146,1353234.293,226.9787477,817123.4918,0,0,328144.2073
w-singletint,west,existing, 09/15  08:00:00,22.2,75599.99231,24.5866726,23.99982799,24.2932503,0,181.9085205,23.99982799,0.01172478,61.08981379,0,0,0,415.910616,1497278.218,257.8149329,928133.7584,0,0,328144.2073
w-singletint,west,existing, 09/15  09:00:00,22.2,59399.99396,24.81734799,23.9998545,24.40860124,0,170.4212659,23.9998545,0.011436191,59.67393901,0,0,0,386.0613042,1389820.695,246.3605874,886898.1145,0,0,328144.2073
w-singletint,west,existing, 09/15  10:00:00,23.575,59399.99396,25.3518322,23.99982833,24.67583026,0,257.872164,23.99982833,0.011113612,58.04237155,0,0,0,526.392067,1895011.441,345.3315945,1243193.74,0,0,328144.2073
w-singletint,west,existing, 09/15  11:00:00,25.4625,37799.99615,25.79071107,23.99976785,24.89523946,0,336.514369,23.99976785,0.010694605,55.89125934,0,0,0,639.3430286,2301634.903,439.8644335,1583511.96,0,0,328144.2073
w-singletint,west,existing, 09/15  12:00:00,27.475,37799.99615,26.33427438,23.9996386,25.16695649,0,465.1926642,23.9996386,0.010266267,53.68948105,0,0,0,811.2954533,2920663.632,585.5056928,2107820.494,0,0,328144.2073
w-singletint,west,existing, 09/15  13:00:00,28.675,37799.99615,26.72858256,23.99956941,25.36407598,0,564.3529996,23.99956941,0.009899656,51.76982884,0,0,0,920.8012982,3314884.673,694.738233,2501057.639,0,0,328144.2073
w-singletint,west,existing, 09/15  14:00:00,29.9625,37799.99615,27.64737581,23.99932307,25.82334944,0,809.4705501,23.99932307,0.009394455,49.11804666,0,0,0,1189.642939,4282714.581,950.455841,3421641.028,0,0,328144.2073
w-singletint,west,existing, 09/15  15:00:00,31.6,37799.99615,29.19666588,24.5012537,26.84895979,0,1127.792861,24.5012537,0.008913947,45.26452831,0.25,0,0.25,1457.841126,5248228.053,1258.30443,4529895.946,0,0,328144.2073
w-singletint,west,existing, 09/15  16:00:00,31.8875,37799.99615,31.50907265,26.49965681,29.00436473,0,1273.858899,26.49965681,0.00911368,41.04844617,1,0,1,1484.910891,5345679.206,1378.733822,4963441.76,0,0,328144.2073
w-singletint,west,existing, 09/15  17:00:00,31.0125,37799.99615,33.50591744,28.34263189,30.92427467,0,1368.092861,28.34263189,0.009688593,39.11085091,1,0,1,1547.445652,5570804.349,1459.690179,5254884.644,0,0,328144.2073
w-singletint,west,existing, 09/15  18:00:00,30.6,37799.99615,33.69345677,28.62014556,31.15680117,0,1344.145959,28.62014556,0.010090836,40.09592057,1,0,1,1582.100779,5695562.806,1460.453041,5257630.948,0,0,328144.2073
w-singletint,west,existing, 09/15  19:00:00,29.1625,90449.9908,31.13670008,26.47986918,28.80828463,0,1211.428461,26.47986918,0.009776058,44.0620331,1,0,1,1569.942396,5651792.627,1357.708673,4887751.224,0,0,328144.2073
w-singletint,west,existing, 09/15  20:00:00,27.3,120149.9878,28.76736192,24.36399619,26.56567905,0,1101.669713,24.36399619,0.008944323,45.78442611,0.25,0,0,1474.543068,5308355.046,1236.433167,4451159.402,0,0,328144.2073
w-singletint,west,existing, 09/15  21:00:00,26.0125,134999.9863,27.6804259,24.00033332,25.84037961,0,888.7601872,24.00033332,0.008630125,45.23107145,0,0,0,1183.869879,4261931.565,996.9079673,3588868.682,0,0,328144.2073
w-singletint,west,existing, 09/15  22:00:00,25.6,120149.9878,27.14483574,23.99915782,25.57199678,0,747.6440126,23.99915782,0.008754152,45.92185932,0,0,0,1021.81516,3678534.577,852.0590897,3067412.723,0,0,328144.2073
w-singletint,west,existing, 09/15  23:00:00,24.5375,90449.9908,26.65854616,23.9992564,25.32890128,0,594.679594,23.9992564,0.009000612,47.21381354,0,0,0,850.6404891,3062305.761,690.224279,2484807.404,0,0,328144.2073
w-singletint,west,existing, 09/15  24:00:00,23.2125,44549.99547,26.19895863,23.9993768,25.09916771,0,469.8881921,23.9993768,0.009286994,48.69361186,0,0,0,706.9134947,2544888.581,554.3223954,1995560.624,0,0,328144.2073
w-singletint,west,existing, 09/16  01:00:00,22.1125,35099.99643,25.82246014,23.99948174,24.91097094,0,382.2226438,23.99948174,0.009553477,50.06940327,0,0,0,600.8200877,2162952.316,457.4270945,1646737.54,0,0,328144.2073
w-singletint,west,existing, 09/16  02:00:00,21.7,35099.99643,25.54602354,23.99955751,24.77279053,0,319.7432801,23.99955751,0.009768291,51.17761246,0,0,0,524.173359,1887024.092,391.5022112,1409407.96,0,0,328144.2073
w-singletint,west,existing, 09/16  03:00:00,21.7,14849.99849,25.33357784,23.99960939,24.66659362,0,274.0335714,23.99960939,0.009950666,52.11789365,0,0,0,469.5258718,1690293.138,345.811753,1244922.311,0,0,328144.2073
w-singletint,west,existing, 09/16  04:00:00,21.325,14849.99849,25.1189069,23.99966663,24.55928676,0,229.7992208,23.99966663,0.01013951,53.09094665,0,0,0,412.0427138,1483353.77,298.4515672,1074425.642,0,0,328144.2073
w-singletint,west,existing, 09/16  05:00:00,21.1,14849.99849,24.93504633,23.99971262,24.46737947,0,193.319273,23.99971262,0.010315429,53.99688379,0,0,0,364.6072615,1312586.141,260.1019887,936367.1592,0,0,328144.2073
w-singletint,west,existing, 09/16  06:00:00,21.475,14849.99849,24.81340337,23.9997376,24.40657048,0,171.3088301,23.9997376,0.010522928,55.09981588,0,0,0,343.8484859,1237854.549,241.2354892,868447.7611,0,0,328144.2073
w-singletint,west,existing, 09/16  07:00:00,21.7,55349.99437,24.81868722,23.99977261,24.40922991,0,172.6332513,23.99977261,0.010690571,56.01925141,0,0,0,355.305438,1279099.577,244.4277941,879940.0587,0,0,328144.2073
w-singletint,west,existing, 09/16  08:00:00,23.3875,55349.99437,25.20723386,23.99973857,24.60348622,0,264.5926797,23.99973857,0.010588334,55.5135571,0,0,0,504.9479846,1817812.744,350.4925724,1261773.261,0,0,328144.2073
w-singletint,west,existing, 09/16  09:00:00,25.15,75599.99231,25.69504818,23.99958623,24.84731721,0,394.4837149,23.99958623,0.010215144,53.62262068,0,0,0,686.9589856,2473052.348,495.1019963,1782367.187,0,0,328144.2073
w-singletint,west,existing, 09/16  10:00:00,27.2875,75599.99231,26.14144128,23.99957776,25.07050952,0,460.2251825,23.99957776,0.009815963,51.6118909,0,0,0,762.3151381,2744334.497,578.8417212,2083830.196,0,0,328144.2073
w-singletint,west,existing, 09/16  11:00:00,28.9875,55349.99437,26.56948787,23.99958324,25.28453556,0,532.939687,23.99958324,0.009503572,49.98174301,0,0,0,838.13183,3017274.588,665.8400135,2397024.048,0,0,328144.2073
w-singletint,west,existing, 09/16  12:00:00,30.15,44549.99547,26.95269926,23.99954241,25.47612083,0,631.2706908,23.99954241,0.009274236,48.77490743,0,0,0,944.6175891,3400623.321,773.9626702,2786265.613,0,0,328144.2073
w-singletint,west,existing, 09/16  13:00:00,30.9125,44549.99547,27.31708463,23.99948927,25.65828695,0,728.0267754,23.99948927,0.009076975,47.75252368,0,0,0,1040.966932,3747480.956,876.9872817,3157154.214,0,0,328144.2073
w-singletint,west,existing, 09/16  14:00:00,31.1,44549.99547,28.11767219,24.00008944,26.05888081,0,950.404866,24.00008944,0.008780397,46.21233546,0,0,0,1271.510161,4577436.579,1100.717261,3962582.14,0,0,328144.2073
w-singletint,west,existing, 09/16  15:00:00,29.35,44549.99547,29.5749763,24.75769072,27.16633351,0,1170.516812,24.75769072,0.008543093,42.97134671,0.5,0,0.25,1437.440428,5174785.539,1277.780875,4600011.151,0,0,328144.2073
w-singletint,west,existing, 09/16  16:00:00,29.3625,44549.99547,30.59779387,25.60507142,28.10143264,0,1255.893696,25.60507142,0.00861367,41.16136553,1,0,1,1486.767528,5352363.101,1367.933323,4924559.963,0,0,328144.2073
w-singletint,west,existing, 09/16  17:00:00,29.3125,44549.99547,29.91474354,25.05503801,27.48489077,0,1198.38877,25.05503801,0.008661664,42.76450875,1,0,0.25,1479.082413,5324696.688,1334.032453,4802516.83,0,0,328144.2073
w-singletint,west,existing, 09/16  18:00:00,28.525,44549.99547,30.19170782,25.29486918,27.7432885,0,1229.020951,25.29486918,0.008601136,41.89548451,1,0,1,1484.40875,5343871.5,1343.802971,4837690.697,0,0,328144.2073
w-singletint,west,existing, 09/16  19:00:00,27.3,114749.9883,28.65247209,24.36866598,26.51056903,0,1061.451342,24.36866598,0.008487364,43.74146764,0.25,0,0,1353.48215,4872535.74,1195.181465,4302653.273,0,0,328144.2073
w-singletint,west,existing, 09/16  20:00:00,26.0125,134999.9863,27.23558261,23.99964849,25.61761555,0,764.4550327,23.99964849,0.008432304,44.47887689,0,0,0,1003.731609,3613433.793,872.3959878,3140625.556,0,0,328144.2073
w-singletint,west,existing, 09/16  21:00:00,24.5375,134999.9863,26.65586466,23.99922537,25.32754501,0,626.3026279,23.99922537,0.008641381,45.61365901,0,0,0,858.2347432,3089645.076,721.8022341,2598488.043,0,0,328144.2073
w-singletint,west,existing, 09/16  22:00:00,23.2125,134999.9863,26.23450918,23.99939176,25.11695047,0,520.1863719,23.99939176,0.008790033,46.40436227,0,0,0,738.061546,2657021.566,604.6104657,2176597.676,0,0,328144.2073
w-singletint,west,existing, 09/16  23:00:00,22.425,114749.9883,25.8487802,23.99957396,24.92417708,0,395.1312334,23.99957396,0.008940774,47.18835842,0,0,0,585.3920136,2107411.249,473.0102903,1702837.045,0,0,328144.2073
w-singletint,west,existing, 09/16  24:00:00,22.2,55349.99437,25.53866826,23.99967007,24.76916917,0,308.4080591,23.99967007,0.008977596,47.40941563,0,0,0,474.3288119,1707583.723,384.4310119,1383951.643,0,0,328144.2073
w-singletint,west,existing, 09/17  01:00:00,21.2,35099.99643,25.23898451,23.99968637,24.61933544,0,254.090626,23.99968637,0.008848379,46.78353956,0,0,0,392.1290432,1411664.556,321.8325408,1158597.147,0,0,328144.2073
w-singletint,west,existing, 09/17  02:00:00,19.85,35099.99643,24.92865208,23.999742,24.46419704,0,188.1564788,23.999742,0.008754528,46.31155758,0,0,0,297.4553055,1070839.1,244.7235818,881004.8945,0,0,328144.2073
w-singletint,west,existing, 09/17  03:00:00,18.7125,14849.99849,24.63722329,23.9998302,24.31852675,0,128.1943096,23.9998302,0.008715543,46.10792554,0,0,0,213.2324902,767636.9647,175.3836317,631381.0741,0,0,328144.2073
w-singletint,west,existing, 09/17  04:00:00,17.6125,14849.99849,24.36350835,23.99990219,24.18170527,0,74.85860388,23.99990219,0.008619434,45.63481796,0,0,0,136.8280246,492580.8885,113.0007713,406802.7766,0,0,328144.2073
w-singletint,west,existing, 09/17  05:00:00,16.8875,14849.99849,24.12712194,24.00002275,24.06357235,0,33.04930375,24.00002275,0.008567919,45.38256369,0,0,0,78.8330658,283799.0369,65.20180216,234726.4878,0,0,328144.2073
w-singletint,west,existing, 09/17  06:00:00,16.0125,14849.99849,23.8910734,24.00115081,23.94611211,8.080562567,2.429132028,24.00115081,0.00860415,45.597349,0,0,0,23.2884525,83838.42899,19.16134528,68980.84302,0,0,328144.2073
w-singletint,west,existing, 09/17  07:00:00,15.9125,55349.99437,23.8117802,24.01256362,23.91217191,15.46233151,0,24.01256362,0.008628474,45.71030198,0,0,0,10.40922729,37473.21823,8.516982358,30661.13649,0,0,328144.2073
w-singletint,west,existing, 09/17  08:00:00,17.85,55349.99437,24.09831284,24.00055363,24.04943323,0,60.19789022,24.00055363,0.008457094,44.87482577,0,0,0,119.851951,431467.0236,100.4243698,361527.7314,0,0,328144.2073
w-singletint,west,existing, 09/17  09:00:00,19.9625,75599.99231,24.63189963,23.99989982,24.31589972,0,187.1731614,23.99989982,0.008085733,42.94746531,0,0,0,279.8388323,1007419.796,244.7863866,881230.9919,0,0,328144.2073
w-singletint,west,existing, 09/17  10:00:00,21.6,75599.99231,24.98381394,23.99988226,24.4918481,0,217.1247705,23.99988226,0.007655418,40.71499306,0,0,0,313.8899302,1130003.749,288.3179635,1037944.669,0,0,328144.2073
w-singletint,west,existing, 09/17  11:00:00,22.8875,55349.99437,25.29290801,24.00005193,24.64647997,0,240.0785222,24.00005193,0.007342703,39.06138027,0,0,0,336.9376219,1212975.439,321.944063,1158998.627,0,0,328144.2073
w-singletint,west,existing, 09/17  12:00:00,23.9875,44549.99547,25.62172449,24.00008854,24.81090651,0,306.2671193,24.00008854,0.007142844,37.99582895,0,0,0,404.2371301,1455253.668,397.2612597,1430140.535,0,0,328144.2073
w-singletint,west,existing, 09/17  13:00:00,25.15,44549.99547,25.99262047,23.9998883,24.99625438,0,388.437886,23.9998883,0.007054179,37.50647571,0,0,0,489.635855,1762689.078,489.0684458,1760646.405,0,0,328144.2073
w-singletint,west,existing, 09/17  14:00:00,25.6,44549.99547,27.22610558,23.99978197,25.61294378,0,701.9547904,23.99978197,0.007015298,37.26492196,0,0,0,806.2819157,2902614.897,806.2819157,2902614.897,0,0,328144.2073
w-singletint,west,existing, 09/17  15:00:00,26.2875,44549.99547,29.15627642,24.52934034,26.84280838,0,1135.03836,24.52934034,0.006999941,35.99966139,0.25,0,0.25,1220.561502,4394021.407,1220.561502,4394021.407,0,0,328144.2073
w-singletint,west,existing, 09/17  16:00:00,26.325,44549.99547,31.35231235,26.25612751,28.80421993,0,1329.876499,26.25612751,0.007034948,32.63699531,1,0,1,1396.129381,5026065.77,1396.129381,5026065.77,0,0,328144.2073
w-singletint,west,existing, 09/17  17:00:00,25.7875,44549.99547,33.02368008,27.62057124,30.32212566,0,1460.567033,27.62057124,0.007077639,30.29539622,1,0,1,1520.21543,5472775.55,1520.21543,5472775.55,0,0,328144.2073
w-singletint,west,existing, 09/17  18:00:00,24.5375,44549.99547,32.86817962,27.47515989,30.17166975,0,1449.354279,27.47515989,0.007154595,30.88978163,1,0,1,1531.531814,5513514.532,1531.531814,5513514.532,0,0,328144.2073
w-singletint,west,existing, 09/17  19:00:00,22.8375,114749.9883,29.95937059,25.34410167,27.65173613,0,1231.316134,25.34410167,0.00721103,35.32904488,0.5,0,0.5,1337.386021,4814589.675,1332.901304,4798444.693,0,0,328144.2073
w-singletint,west,existing, 09/17  20:00:00,20.825,134999.9863,27.63364936,24.0127328,25.82319108,0,902.4336793,24.0127328,0.007121444,37.78807736,0,0,0,1009.049454,3632578.034,972.1370858,3499693.509,0,0,328144.2073
w-singletint,west,existing, 09/17  21:00:00,18.9375,134999.9863,26.69554858,23.99930983,25.3474292,0,651.851886,23.99930983,0.007083264,37.64652111,0,0,0,738.2917435,2657850.277,700.8534027,2523072.25,0,0,328144.2073
w-singletint,west,existing, 09/17  22:00:00,16.925,134999.9863,26.05637626,23.9995203,25.02794828,0,476.2879978,23.9995203,0.007023277,37.35412779,0,0,0,542.3779291,1952560.545,508.6804673,1831249.682,0,0,328144.2073
w-singletint,west,existing, 09/17  23:00:00,15.7875,114749.9883,25.53069247,23.99971142,24.76520195,0,310.1724347,23.99971142,0.006996413,37.24971954,0,0,0,357.0803428,1285489.234,333.2137898,1199569.643,0,0,328144.2073
w-singletint,west,existing, 09/17  24:00:00,15.225,55349.99437,25.10312317,23.99981196,24.55146757,0,195.5468015,23.99981196,0.007048076,37.53553488,0,0,0,230.9031331,831251.279,213.9619872,770263.1538,0,0,328144.2073
w-singletint,west,existing, 09/18  01:00:00,14.3125,29699.99698,24.72358704,23.99991787,24.36175246,0,123.3359419,23.99991787,0.007191048,38.26397328,0,0,0,146.9122981,528884.2732,134.2032462,483131.6863,0,0,328144.2073
w-singletint,west,existing, 09/18  02:00:00,13.525,22949.99767,24.38854747,24.00017588,24.19436167,0,55.7168824,24.00017588,0.007389173,39.29055511,0,0,0,67.1107734,241598.7842,60.07362562,216265.0522,0,0,328144.2073
w-singletint,west,existing, 09/18  03:00:00,13.675,14849.99849,24.14093609,24.00006996,24.07050303,0,14.10081495,24.00006996,0.007595502,40.37469123,0,0,0,22.37336273,80544.10584,19.7100183,70956.06589,0,0,328144.2073
w-singletint,west,existing, 09/18  04:00:00,13.525,14849.99849,23.91251497,23.93305342,23.92278419,8.798999236,0,23.93305342,0.007786468,41.54544433,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 09/18  05:00:00,13.3,14849.99849,23.66386367,23.70604235,23.68495301,10.32007263,0,23.70604235,0.007944979,42.96292741,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 09/18  06:00:00,13.3,29699.99698,23.42133174,23.49643593,23.45888384,12.21731089,0,23.49643593,0.008062035,44.16944326,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 09/18  07:00:00,13.3,59399.99396,23.33298568,23.54968583,23.44133575,1.21544962,0.066008267,23.54968583,0.008089913,44.22163728,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 09/18  08:00:00,13.3,75599.99231,23.47712394,23.78458785,23.6308559,0,2.064217483,23.78458785,0.00800068,43.14260502,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 09/18  09:00:00,16.1125,59399.99396,23.84689638,23.92541541,23.8861559,7.59184565,13.68979433,23.92541541,0.007883878,42.1882627,0,0,0,33.50559149,120620.1294,29.37184507,105738.6423,0,0,328144.2073
w-singletint,west,existing, 09/18  10:00:00,19.8625,59399.99396,24.41710499,23.99875044,24.20792772,0,89.55867625,23.99875044,0.007620147,40.62895782,0,0,0,160.4453979,577603.4325,146.1509218,526143.3183,0,0,328144.2073
w-singletint,west,existing, 09/18  11:00:00,21.7875,37799.99615,24.85349287,24.00022529,24.42685908,0,149.9681022,24.00022529,0.007309423,38.96381482,0,0,0,234.7751514,845190.5451,222.747724,801891.8064,0,0,328144.2073
w-singletint,west,existing, 09/18  12:00:00,22.575,37799.99615,25.22923489,24.00017352,24.6147042,0,217.6167825,24.00017352,0.007036811,37.48951386,0,0,0,303.3142504,1091931.301,296.9327749,1068957.99,0,0,328144.2073
w-singletint,west,existing, 09/18  13:00:00,23.8,37799.99615,25.65705843,23.99995313,24.82850578,0,305.1749541,23.99995313,0.00687655,36.60887168,0,0,0,395.1023918,1422368.611,394.6338794,1420681.966,0,0,328144.2073
w-singletint,west,existing, 09/18  14:00:00,24.4,37799.99615,27.00683923,23.99985469,25.50334696,0,639.135566,23.99985469,0.006776803,36.04767223,0,0,0,733.5274402,2640698.785,733.5274402,2640698.785,0,0,328144.2073
w-singletint,west,existing, 09/18  15:00:00,24.0875,37799.99615,29.12447679,24.53704795,26.83076237,0,1122.321971,24.53704795,0.006677398,34.3860326,0.25,0,0.25,1188.672222,4279219.998,1188.672222,4279219.998,0,0,328144.2073
w-singletint,west,existing, 09/18  16:00:00,24.5875,37799.99615,31.61553959,26.46264248,29.03909104,0,1351.193855,26.46264248,0.006591907,30.26663318,1,0,1,1399.426945,5037937.003,1399.426945,5037937.003,0,0,328144.2073
w-singletint,west,existing, 09/18  17:00:00,25,37799.99615,33.49254454,28.00823121,30.75038787,0,1485.760201,28.00823121,0.006704076,28.07936455,1,0,1,1532.633208,5517479.548,1532.633208,5517479.548,0,0,328144.2073
w-singletint,west,existing, 09/18  18:00:00,23.9375,37799.99615,33.5996265,28.12141211,30.8605193,0,1490.513654,28.12141211,0.006864031,28.55083534,1,0,1,1560.305856,5617101.08,1560.305856,5617101.08,0,0,328144.2073
w-singletint,west,existing, 09/18  19:00:00,21.6125,90449.9908,30.14990193,25.55170315,27.85080254,0,1253.291699,25.55170315,0.006988313,33.86254304,0.5,0,0.75,1346.086792,4845912.451,1341.381584,4828973.702,0,0,328144.2073
w-singletint,west,existing, 09/18  20:00:00,19.5375,120149.9878,27.63702843,24.0298469,25.83343766,0,895.6171762,24.0298469,0.006982635,36.99849226,0,0,0,991.569491,3569650.168,955.0891891,3438321.081,0,0,328144.2073
w-singletint,west,existing, 09/18  21:00:00,17.8375,134999.9863,26.64870917,23.999515,25.32411209,0,626.9579246,23.999515,0.006944983,36.88224348,0,0,0,701.2354212,2524447.516,666.8852938,2400787.058,0,0,328144.2073
w-singletint,west,existing, 09/18  22:00:00,15.825,120149.9878,25.988761,23.99956373,24.99416236,0,461.8688242,23.99956373,0.006994645,37.14292843,0,0,0,519.5675525,1870443.189,485.1255044,1746451.816,0,0,328144.2073
w-singletint,west,existing, 09/18  23:00:00,13.9375,90449.9908,25.39237199,23.99968307,24.69602753,0,282.0455353,23.99968307,0.007157816,37.99925705,0,0,0,318.0444623,1144960.064,289.6921572,1042891.766,0,0,328144.2073
w-singletint,west,existing, 09/18  24:00:00,12.6125,44549.99547,24.88694551,23.9997996,24.44337255,0,148.1581789,23.9997996,0.007356301,39.04037173,0,0,0,162.7874799,586034.9275,144.8603215,521497.1575,0,0,328144.2073
w-singletint,west,existing, 09/19  01:00:00,11.5125,29699.99698,24.45609086,24.00561122,24.23085104,0,53.72601201,24.00561122,0.007591461,40.25911273,0,0,0,46.76314059,168347.3061,40.74702104,146689.2758,0,0,328144.2073
w-singletint,west,existing, 09/19  02:00:00,10.7875,22949.99767,24.08165409,23.86381737,23.97273573,0,9.883232017,23.86381737,0.007822475,41.8001534,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 09/19  03:00:00,9.85,14849.99849,23.64506617,23.44930543,23.5471858,0.340626967,4.029013628,23.44930543,0.007972238,43.65109893,0,0,0,0,0,0,0,22974.00142,6.38166706,328144.2073
w-singletint,west,existing, 09/19  04:00:00,9.0875,14849.99849,23.17831568,22.99088502,23.08460035,0,1.417866551,22.99088502,0.008050041,45.30851897,0,0,0,0,0,0,0,40461.95539,11.23943205,328144.2073
w-singletint,west,existing, 09/19  05:00:00,8.525,14849.99849,22.72707878,22.53948433,22.63328156,0,2.277687519,22.53948433,0.00806292,46.60954293,0,0,0,0,0,0,0,40755.40535,11.32094593,328144.2073
w-singletint,west,existing, 09/19  06:00:00,8.3,29699.99698,22.30059115,22.10520964,22.20290039,0,6.552948988,22.10520964,0.008048082,47.78238841,0,0,0,0,0,0,0,21712.72062,6.031311282,328144.2073
w-singletint,west,existing, 09/19  07:00:00,9.3625,59399.99396,22.18601381,22.12865847,22.15733614,0,19.43925113,22.12865847,0.007976656,47.31436806,0,0,0,0,0,0,0,10186.287,2.829524168,328144.2073
w-singletint,west,existing, 09/19  08:00:00,12.4375,75599.99231,22.6531647,22.75991773,22.70654121,0,30.02548607,22.75991773,0.007852347,44.8382899,0,0,0,18.36762186,66123.43868,15.06754066,54243.14637,0,0,328144.2073
w-singletint,west,existing, 09/19  09:00:00,16.65,59399.99396,23.19550185,23.43652541,23.31601363,3.684597881,1.169714646,23.43652541,0.007801432,42.76258211,0,0,0,17.37159801,62537.75284,14.97517856,53910.6428,0,0,328144.2073
w-singletint,west,existing, 09/19  10:00:00,21.1125,59399.99396,23.95034205,23.96490791,23.95762498,0,41.31247633,23.96490791,0.007686393,40.81604436,0,0,0,112.1636195,403789.0303,103.0677099,371043.7557,0,0,328144.2073
w-singletint,west,existing, 09/19  11:00:00,23.1125,37799.99615,24.45890571,23.99976515,24.22933543,0,87.37312728,23.99976515,0.007483456,39.64262818,0,0,0,180.4871707,649753.8146,171.0406031,615746.1712,0,0,328144.2073
w-singletint,west,existing, 09/19  12:00:00,22.9875,37799.99615,24.91201513,24.00033158,24.45617336,0,159.2078463,24.00033158,0.007349047,38.89844903,0,0,0,252.8395999,910222.5596,241.9384241,870978.3269,0,0,328144.2073
w-singletint,west,existing, 09/19  13:00:00,23.8,37799.99615,25.39992759,24.00026461,24.7000961,0,253.093813,24.00026461,0.007288226,38.54160205,0,0,0,353.2301252,1271628.451,342.560266,1233216.958,0,0,328144.2073
