Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 09/19  14:00:00,24.775,37799.99615,26.89353794,24.00006696,25.44680245,0,614.0743069,24.00006696,0.007220267,38.14836294,0,0,0,723.2547945,2603717.26,711.591332,2561728.795,0,0,328144.2073
w-singletint,west,existing, 09/19  15:00:00,25.6875,37799.99615,29.08226309,24.52092705,26.80159507,0,1120.865651,24.52092705,0.007188569,36.7928818,0.25,0,0.25,1205.446654,4339607.954,1201.502211,4325407.958,0,0,328144.2073
w-singletint,west,existing, 09/19  16:00:00,26.1,37799.99615,31.48365128,26.36090603,28.92227866,0,1341.78139,26.36090603,0.007254464,33.26767703,1,0,1,1404.525551,5056291.983,1404.525551,5056291.983,0,0,328144.2073
w-singletint,west,existing, 09/19  17:00:00,25.4125,37799.99615,33.14397078,27.67855624,30.41126351,0,1474.153826,27.67855624,0.007422695,31.46471169,1,0,1,1533.050464,5518981.671,1533.050464,5518981.671,0,0,328144.2073
w-singletint,west,existing, 09/19  18:00:00,24.625,37799.99615,33.08664978,27.6461478,30.36639879,0,1470.292304,27.6461478,0.007610409,32.30997668,1,0,1,1549.619525,5578630.29,1549.619525,5578630.29,0,0,328144.2073
w-singletint,west,existing, 09/19  19:00:00,23.4,90449.9908,29.85262633,25.30598246,27.57930439,0,1228.157679,25.30598246,0.007642223,37.27111507,0.5,0,0.5,1359.947877,4895812.358,1333.103195,4799171.502,0,0,328144.2073
w-singletint,west,existing, 09/19  20:00:00,21.7375,120149.9878,27.58991754,24.01092211,25.80041982,0,875.6673526,24.01092211,0.00731951,38.54854423,0,0,0,999.7894832,3599242.14,952.1670313,3427801.313,0,0,328144.2073
w-singletint,west,existing, 09/19  21:00:00,20.4125,134999.9863,26.70598418,23.99944668,25.35271543,0,642.705752,23.99944668,0.007211435,38.01243519,0,0,0,739.1254542,2660851.635,703.9362517,2534170.506,0,0,328144.2073
w-singletint,west,existing, 09/19  22:00:00,19.3125,120149.9878,26.1602789,23.99951258,25.07989574,0,510.333182,23.99951258,0.007211569,38.01298186,0,0,0,594.7457017,2141084.526,562.4920369,2024971.333,0,0,328144.2073
w-singletint,west,existing, 09/19  23:00:00,17.8375,90449.9908,25.65765941,23.9996066,24.828633,0,356.1609511,23.9996066,0.007316824,38.53671999,0,0,0,426.5026344,1535409.484,396.1241256,1426046.852,0,0,328144.2073
w-singletint,west,existing, 09/19  24:00:00,17.575,44549.99547,25.29028869,23.99968574,24.64498721,0,255.6866266,23.99968574,0.007504028,39.49579407,0,0,0,322.0364471,1159331.21,293.4508413,1056423.029,0,0,328144.2073
w-singletint,west,existing, 09/20  01:00:00,17.1125,29699.99698,24.9829295,23.9997472,24.49133835,0,189.7617306,23.9997472,0.007844771,41.26668679,0,0,0,253.722861,913402.2995,223.6156492,805016.3371,0,0,328144.2073
w-singletint,west,existing, 09/20  02:00:00,16.0125,22949.99767,24.66203255,23.99980483,24.33091869,0,122.3054269,23.99980483,0.008249161,43.36593681,0,0,0,173.9604854,626257.7475,146.9654635,529075.6686,0,0,328144.2073
w-singletint,west,existing, 09/20  03:00:00,13.475,14849.99849,24.23436046,23.98695143,24.11065594,0,34.13199409,23.98695143,0.008614349,45.26623669,0,0,0,48.11690418,173220.855,39.24013482,141264.4853,0,0,328144.2073
w-singletint,west,existing, 09/20  04:00:00,11.8875,14849.99849,23.81763482,23.73290807,23.77527145,1.534330314,0,23.73290807,0.008860873,47.24475586,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 09/20  05:00:00,11.7,14849.99849,23.47569188,23.40403169,23.43986178,1.581792874,0,23.40403169,0.00908372,49.3840462,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 09/20  06:00:00,11.0125,29699.99698,23.11933316,23.05090928,23.08512122,1.343757569,0,23.05090928,0.00924914,51.35509077,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 09/20  07:00:00,11.6,59399.99396,22.99501114,23.0746921,23.03485162,0,8.810934572,23.0746921,0.009325375,51.69498594,0,0,0,0,0,0,0,10022.72538,2.784090382,328144.2073
w-singletint,west,existing, 09/20  08:00:00,14.6375,75599.99231,23.43618309,23.66497222,23.55057765,0,27.07126372,23.66497222,0.009346063,49.99888527,0,0,0,32.43733067,116774.3904,24.47300486,88102.8175,0,0,328144.2073
w-singletint,west,existing, 09/20  09:00:00,19.225,59399.99396,24.11904089,23.98893828,24.05398958,0,58.65456392,23.98893828,0.009365933,49.16329214,0,0,0,138.7424588,499472.8518,108.2128889,389566.4001,0,0,328144.2073
w-singletint,west,existing, 09/20  10:00:00,22.85,59399.99396,24.78081379,23.99977337,24.39029358,0,153.6419048,23.99977337,0.009247114,48.5355216,0,0,0,293.3193438,1055949.638,235.1326231,846477.4432,0,0,328144.2073
w-singletint,west,existing, 09/20  11:00:00,24.9625,37799.99615,25.26941479,23.99991551,24.63466515,0,228.3200885,23.99991551,0.009025152,47.35690549,0,0,0,394.7810474,1421211.771,327.4473931,1178810.615,0,0,328144.2073
w-singletint,west,existing, 09/20  12:00:00,26.6,37799.99615,25.71599666,23.99986615,24.85793141,0,323.4543517,23.99986615,0.008791448,46.10115016,0,0,0,508.6025352,1830969.127,436.2257514,1570412.705,0,0,328144.2073
w-singletint,west,existing, 09/20  13:00:00,27.8875,37799.99615,26.19346707,23.99982225,25.09664466,0,432.8801079,23.99982225,0.008596084,45.07356732,0,0,0,630.8192475,2270949.291,556.3765395,2002955.542,0,0,328144.2073
w-singletint,west,existing, 09/20  14:00:00,28.675,37799.99615,27.5412882,23.99962933,25.77045877,0,785.9220331,23.99962933,0.008325259,43.61767899,0,0,0,1008.996675,3632388.032,915.8219256,3296958.932,0,0,328144.2073
w-singletint,west,existing, 09/20  15:00:00,28.9,37799.99615,29.27657611,24.5673247,26.92195041,0,1148.783349,24.5673247,0.008065857,40.84340284,0.25,0,0.25,1330.827732,4790979.835,1258.09842,4529154.311,0,0,328144.2073
w-singletint,west,existing, 09/20  16:00:00,28.9,37799.99615,30.55205595,25.56691597,28.05948596,0,1257.629021,25.56691597,0.00820779,39.11146266,1,0,1,1400.190738,5040686.657,1358.44435,4890399.662,0,0,328144.2073
w-singletint,west,existing, 09/20  17:00:00,28.525,37799.99615,30.77269709,25.7473695,28.2600333,0,1277.87223,25.7473695,0.008462322,39.86757236,1,0,1,1459.132879,5252878.363,1397.575965,5031273.474,0,0,328144.2073
w-singletint,west,existing, 09/20  18:00:00,27.9875,37799.99615,29.55095711,24.86667864,27.20881787,0,1182.080208,24.86667864,0.008403135,41.72140167,0.5,0,0.5,1418.37304,5106142.945,1319.719404,4750989.854,0,0,328144.2073
w-singletint,west,existing, 09/20  19:00:00,26.7375,90449.9908,27.73198506,24.03076633,25.8813757,0,887.8276392,24.03076633,0.008162121,42.61764393,0,0,0,1105.186121,3978670.034,1006.776614,3624395.812,0,0,328144.2073
w-singletint,west,existing, 09/20  20:00:00,25.0375,120149.9878,26.76972458,23.99951878,25.38462168,0,628.6756649,23.99951878,0.008186852,42.85311215,0,0,0,811.6244874,2921848.155,728.3685437,2622126.757,0,0,328144.2073
w-singletint,west,existing, 09/20  21:00:00,24.0875,134999.9863,26.3279843,23.99948081,25.16373256,0,535.1301855,23.99948081,0.00831366,43.52473355,0,0,0,713.4792223,2568525.2,626.9165843,2256899.704,0,0,328144.2073
w-singletint,west,existing, 09/20  22:00:00,23.2125,120149.9878,25.99690907,23.99950389,24.99820648,0,469.6304613,23.99950389,0.008506946,44.5512522,0,0,0,646.3299527,2326787.83,554.1097747,1994795.189,0,0,328144.2073
w-singletint,west,existing, 09/20  23:00:00,22.1125,90449.9908,25.63383209,23.99955806,24.81669508,0,357.2037517,23.99955806,0.008729742,45.7190399,0,0,0,517.6132104,1863407.557,432.5166765,1557060.035,0,0,328144.2073
w-singletint,west,existing, 09/20  24:00:00,21.325,44549.99547,25.31243844,23.99963819,24.65603831,0,270.2468187,23.99963819,0.008987473,47.04936399,0,0,0,416.8458543,1500645.076,338.9979765,1220392.715,0,0,328144.2073
w-singletint,west,existing, 09/21  01:00:00,19.725,29699.99698,24.98427514,23.99971788,24.49199651,0,199.7350974,23.99971788,0.00924373,48.34023765,0,0,0,323.6098617,1164995.502,255.1424076,918512.6674,0,0,328144.2073
w-singletint,west,existing, 09/21  02:00:00,17.15,22949.99767,24.59207058,23.99980448,24.29593753,0,115.574829,23.99980448,0.009515445,49.72065654,0,0,0,196.5708608,707655.099,149.5271853,538297.8669,0,0,328144.2073
w-singletint,west,existing, 09/21  03:00:00,15.7875,14849.99849,24.26822649,23.99987531,24.1340509,0,51.54797771,23.99987531,0.009858789,51.48648942,0,0,0,101.0308863,363711.1906,74.17375951,267025.5342,0,0,328144.2073
w-singletint,west,existing, 09/21  04:00:00,15.6,14849.99849,24.05189945,23.99998438,24.02594191,0,16.97965006,23.99998438,0.010211023,53.29593062,0,0,0,53.37765928,192159.5734,38.04742132,136970.7168,0,0,328144.2073
w-singletint,west,existing, 09/21  05:00:00,15.6,14849.99849,23.87646587,24.00660154,23.9415337,7.716016081,0.382218041,24.00660154,0.010573036,55.1316822,0,0,0,18.78369557,67621.30403,13.04163193,46949.87495,0,0,328144.2073
w-singletint,west,existing, 09/21  06:00:00,15.6,29699.99698,23.75887765,24.04379947,23.90133856,20.2929139,0,24.04379947,0.010959112,57.01912345,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 09/21  07:00:00,16.975,59399.99396,23.91210038,24.00605053,23.95907546,0,48.44864136,24.00605053,0.011109733,57.94212456,0,0,0,124.5720165,448459.2593,81.86924128,294729.2686,0,0,328144.2073
w-singletint,west,existing, 09/21  08:00:00,19.8625,75599.99231,24.47042352,24.00000803,24.23521577,0,157.1994953,24.00000803,0.010789726,56.35739834,0,0,0,315.0719464,1134259.007,213.6780571,769241.0055,0,0,328144.2073
w-singletint,west,existing, 09/21  09:00:00,22.85,59399.99396,25.11470756,23.99983668,24.55727212,0,223.0744701,23.99983668,0.010379096,54.26922706,0,0,0,426.4838719,1535341.939,304.4948956,1096181.624,0,0,328144.2073
w-singletint,west,existing, 09/21  10:00:00,24.5875,59399.99396,25.78188716,23.99975085,24.890819,0,351.9056195,23.99975085,0.009946872,52.07785659,0,0,0,603.6677386,2173203.859,447.8490323,1612256.516,0,0,328144.2073
w-singletint,west,existing, 09/21  11:00:00,26.0625,37799.99615,26.29871678,23.99970387,25.14921032,0,456.5832656,23.99970387,0.009611785,50.33790749,0,0,0,733.7713533,2641576.872,564.9392978,2033781.472,0,0,328144.2073
w-singletint,west,existing, 09/21  12:00:00,28.075,37799.99615,26.56994722,23.99968331,25.28481527,0,525.8449024,23.99968331,0.009419267,49.32596013,0,0,0,817.3430627,2942435.026,651.1664678,2344199.284,0,0,328144.2073
w-singletint,west,existing, 09/21  13:00:00,29.9625,37799.99615,26.89590323,23.99966097,25.4477821,0,608.0453974,23.99966097,0.00929107,48.60307221,0,0,0,911.895479,3282823.724,749.1916708,2697090.015,0,0,328144.2073
w-singletint,west,existing, 09/21  14:00:00,30.6,37799.99615,28.22409848,24.0542437,26.13917109,0,959.493634,24.0542437,0.008934531,46.55039826,0,0,0,1295.966771,4665480.377,1099.70406,3958934.616,0,0,328144.2073
w-singletint,west,existing, 09/21  15:00:00,31.2875,37799.99615,30.24140062,25.29325531,27.76732797,0,1212.733165,25.29325531,0.008762157,42.40307546,0.75,0,0.75,1457.566278,5247238.599,1325.978181,4773521.453,0,0,328144.2073
w-singletint,west,existing, 09/21  16:00:00,32.0125,37799.99615,32.81258625,27.60405783,30.20832204,0,1331.600402,27.60405783,0.009313295,39.27095918,1,0,1,1507.770702,5427974.526,1437.108029,5173588.905,0,0,328144.2073
w-singletint,west,existing, 09/21  17:00:00,31.5125,37799.99615,32.67126164,27.6749239,30.17309277,0,1284.709762,27.6749239,0.009857421,41.37638063,1,0,1,1544.559837,5560415.413,1428.907746,5144067.886,0,0,328144.2073
w-singletint,west,existing, 09/21  18:00:00,30.4125,37799.99615,31.23545135,26.45641232,28.84593184,0,1215.350072,26.45641232,0.009651387,43.51961858,1,0,1,1540.872419,5547140.707,1363.735409,4909447.471,0,0,328144.2073
w-singletint,west,existing, 09/21  19:00:00,28.9375,90449.9908,29.04251398,24.56190699,26.80221048,0,1113.173223,24.56190699,0.009022982,45.59602309,0.25,0,0.25,1481.949865,5335019.514,1267.251042,4562103.753,0,0,328144.2073
w-singletint,west,existing, 09/21  20:00:00,27.6125,120149.9878,27.74915991,24.00253093,25.87584542,0,887.6410449,24.00253093,0.008719761,45.61307808,0,0,0,1188.035362,4276927.302,1009.855046,3635478.164,0,0,328144.2073
w-singletint,west,existing, 09/21  21:00:00,26.8875,134999.9863,27.18081118,23.99922523,25.59001821,0,745.2073575,23.99922523,0.008800481,46.06781903,0,0,0,1022.225834,3680013.002,860.4315932,3097553.736,0,0,328144.2073
w-singletint,west,existing, 09/21  22:00:00,25.6375,120149.9878,26.74835077,23.99926909,25.37380993,0,643.9192973,23.99926909,0.008960511,46.94109878,0,0,0,911.6532722,3281951.78,748.6815279,2695253.5,0,0,328144.2073
w-singletint,west,existing, 09/21  23:00:00,24.625,90449.9908,26.35205948,23.99934774,25.17570361,0,515.7132214,23.99934774,0.009265205,48.53190761,0,0,0,772.254251,2780115.303,612.0510999,2203383.96,0,0,328144.2073
w-singletint,west,existing, 09/21  24:00:00,23.7125,44549.99547,25.99085921,23.99943514,24.99514718,0,417.7624017,23.99943514,0.009634413,50.43613618,0,0,0,664.5018945,2392206.82,506.4165419,1823099.551,0,0,328144.2073
w-singletint,west,existing, 09/22  01:00:00,23.3,29699.99698,25.71350655,23.99949909,24.85650282,0,355.4875699,23.99949909,0.009930523,51.92867313,0,0,0,595.2824436,2143016.797,440.6775656,1586439.236,0,0,328144.2073
w-singletint,west,existing, 09/22  02:00:00,22.9875,22949.99767,25.48914534,23.99955865,24.74435199,0,307.2383929,23.99955865,0.0102244,53.42021188,0,0,0,541.142157,1948111.765,389.7979756,1403272.712,0,0,328144.2073
w-singletint,west,existing, 09/22  03:00:00,21.7375,14849.99849,25.22395179,23.99962297,24.61178738,0,251.9639765,23.99962297,0.010450694,54.58281185,0,0,0,461.5491664,1661576.999,324.0250232,1166490.084,0,0,328144.2073
w-singletint,west,existing, 09/22  04:00:00,20.7875,14849.99849,24.98371294,23.99969647,24.49170471,0,202.651309,23.99969647,0.010640185,55.59090256,0,0,0,387.5073588,1395026.492,266.7639881,960350.3571,0,0,328144.2073
w-singletint,west,existing, 09/22  05:00:00,19.85,14849.99849,24.74647264,23.9997558,24.37311422,0,155.4558947,23.9997558,0.010784818,56.35481992,0,0,0,312.027749,1123299.896,211.7493655,762297.7158,0,0,328144.2073
w-singletint,west,existing, 09/22  06:00:00,19.775,29699.99698,24.58584283,23.99979523,24.29281903,0,126.404625,23.99979523,0.0109876,57.43233011,0,0,0,273.1580818,983369.0945,182.0748193,655469.3493,0,0,328144.2073
w-singletint,west,existing, 09/22  07:00:00,20.6875,59399.99396,24.68725969,23.99978336,24.34352152,0,179.706976,23.99978336,0.011032396,57.68426178,0,0,0,367.4451613,1322802.581,242.9747768,874709.1965,0,0,328144.2073
w-singletint,west,existing, 09/22  08:00:00,21.7875,75599.99231,25.07849709,23.99973759,24.53911734,0,265.7214983,23.99973759,0.010723997,56.13446355,0,0,0,500.1156115,1800416.201,338.1455365,1217323.931,0,0,328144.2073
w-singletint,west,existing, 09/22  09:00:00,24.6375,59399.99396,25.59424664,23.99971567,24.79698116,0,319.897236,23.99971567,0.010424806,54.61517917,0,0,0,588.3376198,2118015.431,416.2956683,1498664.406,0,0,328144.2073
w-singletint,west,existing, 09/22  10:00:00,27.475,59399.99396,26.14338045,23.99964819,25.07151432,0,435.9155322,23.99964819,0.009948733,52.16026561,0,0,0,736.1152932,2650015.055,555.998186,2001593.47,0,0,328144.2073
w-singletint,west,existing, 09/22  11:00:00,29.3625,37799.99615,26.77121087,23.99956893,25.3853899,0,575.3437182,23.99956893,0.009322188,48.92422614,0,0,0,872.2515558,3140105.601,711.2117485,2560362.295,0,0,328144.2073
w-singletint,west,existing, 09/22  12:00:00,30.375,37799.99615,27.26392194,23.99957321,25.63174757,0,706.3785611,23.99957321,0.008994092,47.22698252,0,0,0,1004.707071,3616945.457,850.86757,3063123.252,0,0,328144.2073
w-singletint,west,existing, 09/22  13:00:00,30.225,37799.99615,27.64653395,23.99955671,25.82304533,0,809.1072458,23.99955671,0.00882682,46.33177107,0,0,0,1109.805455,3995299.637,952.3404133,3428425.488,0,0,328144.2073
w-singletint,west,existing, 09/22  14:00:00,30.6875,37799.99615,28.69473502,24.17076863,26.43275182,0,1059.884952,24.17076863,0.008618362,44.75100127,0,0,0,1358.722761,4891401.94,1195.785658,4304828.368,0,0,328144.2073
w-singletint,west,existing, 09/22  15:00:00,31.475,37799.99615,30.72661933,25.68299928,28.20480931,0,1245.639105,25.68299928,0.008727458,41.38915366,1,0,0.75,1460.435923,5257569.323,1356.351546,4882865.564,0,0,328144.2073
w-singletint,west,existing, 09/22  16:00:00,31.7,37799.99615,32.76357691,27.56080165,30.16218928,0,1343.530136,27.56080165,0.009249715,39.20392171,1,0,1,1505.972166,5421499.798,1447.900928,5212443.342,0,0,328144.2073
w-singletint,west,existing, 09/22  17:00:00,31.325,37799.99615,32.33504266,27.27794785,29.80649525,0,1297.047444,27.27794785,0.00948786,40.86480182,1,0,1,1521.302679,5476689.643,1443.084523,5195104.284,0,0,328144.2073
w-singletint,west,existing, 09/22  18:00:00,30.4125,37799.99615,30.52155992,25.68782464,28.10469228,0,1223.231108,25.68782464,0.00904244,42.82024839,1,0,1,1496.929205,5388945.138,1377.142061,4957711.421,0,0,328144.2073
w-singletint,west,existing, 09/22  19:00:00,28.625,90449.9908,28.65793102,24.28262508,26.47027805,0,1073.578844,24.28262508,0.008530249,43.97825346,0,0,0,1362.527854,4905100.276,1217.643543,4383516.755,0,0,328144.2073
w-singletint,west,existing, 09/22  20:00:00,26.425,120149.9878,27.49024939,24.00035485,25.74530212,0,817.392625,24.00035485,0.008428696,44.20621533,0,0,0,1063.228273,3827621.784,928.9620299,3344263.308,0,0,328144.2073
w-singletint,west,existing, 09/22  21:00:00,24.85,134999.9863,26.90877126,23.99931979,25.45404553,0,677.9825022,23.99931979,0.00854852,44.85735582,0,0,0,910.9426713,3279393.617,776.1116322,2794001.876,0,0,328144.2073
w-singletint,west,existing, 09/22  22:00:00,25.15,120149.9878,26.60238591,23.99935013,25.30086802,0,606.7006256,23.99935013,0.008791398,46.16068911,0,0,0,849.0335702,3056520.853,707.4273901,2546738.604,0,0,328144.2073
w-singletint,west,existing, 09/22  23:00:00,25.225,90449.9908,26.31684947,23.99939288,25.15812118,0,505.8144778,23.99939288,0.0091902,48.24217163,0,0,0,755.888184,2721197.463,607.2102594,2185956.934,0,0,328144.2073
w-singletint,west,existing, 09/22  24:00:00,24.625,44549.99547,26.00189755,23.99944577,25.00067166,0,416.7898443,23.99944577,0.009595155,50.33545224,0,0,0,666.9933878,2401176.196,513.1500874,1847340.315,0,0,328144.2073
w-singletint,west,existing, 09/23  01:00:00,24.0875,35099.99643,25.76341082,23.99949398,24.8814524,0,362.8897614,23.99949398,0.00998258,52.33562284,0,0,0,616.2756514,2218592.345,454.7216523,1636997.948,0,0,328144.2073
w-singletint,west,existing, 09/23  02:00:00,23.9,35099.99643,25.58389285,23.99952619,24.79170952,0,323.8194891,23.99952619,0.010337384,54.16525149,0,0,0,581.7976843,2094471.664,414.0719499,1490659.02,0,0,328144.2073
w-singletint,west,existing, 09/23  03:00:00,23.9,14849.99849,25.4342743,23.99955996,24.71691713,0,291.4445394,23.99955996,0.010660547,55.82992238,0,0,0,552.9253594,1990531.294,381.6908638,1374087.11,0,0,328144.2073
w-singletint,west,existing, 09/23  04:00:00,23.9,14849.99849,25.30969674,23.999583,24.65463987,0,265.883924,23.999583,0.010947235,57.30526723,0,0,0,530.6283325,1910261.997,356.1368512,1282092.664,0,0,328144.2073
w-singletint,west,existing, 09/23  05:00:00,23.9,14849.99849,25.19629294,23.99961149,24.59795221,0,243.6288041,23.99961149,0.011243651,58.82927987,0,0,0,511.8649995,1842713.998,333.880002,1201968.007,0,0,328144.2073
w-singletint,west,existing, 09/23  06:00:00,23.9,14849.99849,25.09629023,23.99963237,24.5479613,0,224.557808,23.99963237,0.011475994,60.02286849,0,0,0,493.2071479,1775545.732,314.8050861,1133298.31,0,0,328144.2073
w-singletint,west,existing, 09/23  07:00:00,23.9,55349.99437,25.04321296,23.99968851,24.52145073,0,214.7100271,23.99968851,0.01155498,60.46644619,0,0,0,482.0742855,1735467.428,304.9416809,1097790.051,0,0,328144.2073
w-singletint,west,existing, 09/23  08:00:00,23.9,55349.99437,25.1908448,23.99971109,24.59527794,0,260.6059965,23.99971109,0.011329072,59.36505452,0,0,0,546.7293275,1968225.579,350.7843012,1262823.484,0,0,328144.2073
w-singletint,west,existing, 09/23  09:00:00,24.5875,75599.99231,25.76860999,23.99951076,24.88406038,0,408.4089157,23.99951076,0.010770802,56.51148757,0,0,0,751.7464682,2706287.286,504.240999,1815267.596,0,0,328144.2073
w-singletint,west,existing, 09/23  10:00:00,26.375,75599.99231,26.24166045,23.99947588,25.12056816,0,483.0088892,23.99947588,0.010177282,53.44776173,0,0,0,825.1902534,2970684.912,593.9151628,2138094.586,0,0,328144.2073
w-singletint,west,existing, 09/23  11:00:00,28.575,55349.99437,26.5584446,23.99952329,25.27898394,0,530.4074851,23.99952329,0.009696912,50.96368512,0,0,0,852.386619,3068591.828,659.8104868,2375317.752,0,0,328144.2073
w-singletint,west,existing, 09/23  12:00:00,30.15,44549.99547,26.76920661,23.99953928,25.38437294,0,584.6499203,23.99953928,0.009314099,48.98140694,0,0,0,886.0812687,3189892.567,727.1782624,2617841.745,0,0,328144.2073
w-singletint,west,existing, 09/23  13:00:00,31.2875,44549.99547,27.10810714,23.99953602,25.55382158,0,671.6552696,23.99953602,0.008997759,47.31184156,0,0,0,957.5136051,3447048.978,823.6146932,2965012.896,0,0,328144.2073
w-singletint,west,existing, 09/23  14:00:00,32.0125,44549.99547,28.43529221,24.11298505,26.27413863,0,1014.841467,24.11298505,0.008663527,45.25789992,0,0,0,1302.884844,4690385.44,1164.971699,4193898.115,0,0,328144.2073
w-singletint,west,existing, 09/23  15:00:00,32.2,44549.99547,30.62109933,25.63829126,28.12969529,0,1243.823951,25.63829126,0.008675274,41.35612126,1,0,0.75,1441.679021,5190044.474,1358.923029,4892122.905,0,0,328144.2073
w-singletint,west,existing, 09/23  16:00:00,31.8875,44549.99547,33.14824364,27.8530464,30.50064502,0,1370.921996,27.8530464,0.009176889,38.34721362,1,0,1,1503.418797,5412307.67,1469.462887,5290066.395,0,0,328144.2073
w-singletint,west,existing, 09/23  17:00:00,31.325,44549.99547,34.43824675,29.0721169,31.75518183,0,1420.667117,29.0721169,0.009672052,37.62292822,1,0,1,1551.018571,5583666.854,1520.973126,5475503.255,0,0,328144.2073
w-singletint,west,existing, 09/23  18:00:00,30.4125,44549.99547,33.98982773,28.73759325,31.36371049,0,1378.785848,28.73759325,0.009853886,39.07774673,1,0,1,1573.606894,5664984.819,1499.166825,5397000.571,0,0,328144.2073
w-singletint,west,existing, 09/23  19:00:00,28.9375,114749.9883,31.14194006,26.38345121,28.76269564,0,1245.766017,26.38345121,0.009429765,42.94015794,1,0,1,1552.131226,5587672.415,1388.743501,4999476.604,0,0,328144.2073
w-singletint,west,existing, 09/23  20:00:00,27.6125,134999.9863,29.01625748,24.48938514,26.75282131,0,1141.108468,24.48938514,0.008758734,44.69908993,0.25,0,0,1474.359334,5307693.601,1280.822607,4610961.386,0,0,328144.2073
w-singletint,west,existing, 09/23  21:00:00,26.5125,134999.9863,27.94298513,24.00554372,25.97426443,0,968.8217924,24.00554372,0.008528936,44.84681617,0,0,0,1265.413308,4555487.908,1082.666878,3897600.76,0,0,328144.2073
w-singletint,west,existing, 09/23  22:00:00,25.0375,134999.9863,27.29750965,23.99913134,25.6483205,0,784.9911022,23.99913134,0.008671384,45.63191521,0,0,0,1065.775593,3836792.133,884.7027137,3184929.769,0,0,328144.2073
w-singletint,west,existing, 09/23  23:00:00,24.0875,114749.9883,26.81594456,23.99934902,25.40764679,0,621.620815,23.99934902,0.008960342,47.14801641,0,0,0,889.0891144,3200720.812,713.433762,2568361.543,0,0,328144.2073
w-singletint,west,existing, 09/23  24:00:00,23.9,55349.99437,26.45886951,23.99945585,25.22916268,0,513.9697177,23.99945585,0.009355972,49.19853993,0,0,0,783.3792967,2820165.468,604.2509134,2175303.288,0,0,328144.2073
w-singletint,west,existing, 09/24  01:00:00,23.9,35099.99643,26.17973339,23.99943447,25.08958393,0,456.7761998,23.99943447,0.009785144,51.45309781,0,0,0,737.0588507,2653411.863,547.0056753,1969220.431,0,0,328144.2073
w-singletint,west,existing, 09/24  02:00:00,23.525,35099.99643,25.91037414,23.99942086,24.9548975,0,397.2913054,23.99942086,0.010037622,52.77951825,0,0,0,668.0375735,2404935.265,484.3293846,1743585.785,0,0,328144.2073
w-singletint,west,existing, 09/24  03:00:00,22.9875,14849.99849,25.65913645,23.99949109,24.82931377,0,342.6728396,23.99949109,0.010242444,53.80481075,0,0,0,597.9805417,2152729.95,425.2007659,1530722.757,0,0,328144.2073
w-singletint,west,existing, 09/24  04:00:00,22.8,14849.99849,25.44441753,23.99955507,24.7219863,0,297.4552805,23.99955507,0.010483412,55.02871778,0,0,0,543.632215,1957075.974,378.419854,1362311.474,0,0,328144.2073
w-singletint,west,existing, 09/24  05:00:00,22.8,14849.99849,25.26206681,23.99960738,24.63083709,0,260.0783914,23.99960738,0.010708148,56.18826086,0,0,0,498.8616555,1795901.96,341.0497107,1227778.959,0,0,328144.2073
w-singletint,west,existing, 09/24  06:00:00,22.8,14849.99849,25.11497647,23.99964624,24.55731136,0,230.8906559,23.99964624,0.010853434,56.97337294,0,0,0,461.1506678,1660142.404,311.8693495,1122729.658,0,0,328144.2073
w-singletint,west,existing, 09/24  07:00:00,22.425,55349.99437,25.05785678,23.99970562,24.5287812,0,218.597729,23.99970562,0.010888745,57.17691426,0,0,0,441.6191096,1589828.794,296.4242686,1067127.367,0,0,328144.2073
w-singletint,west,existing, 09/24  08:00:00,23.2625,55349.99437,25.39848148,23.99967795,24.69907972,0,301.84107,23.99967795,0.010643474,55.91063864,0,0,0,564.8080935,2033309.137,386.6345574,1391884.407,0,0,328144.2073
w-singletint,west,existing, 09/24  09:00:00,25.275,75599.99231,25.92410312,23.99950317,24.96180315,0,444.1842793,23.99950317,0.010139883,53.34154052,0,0,0,755.9925863,2721573.311,545.8032714,1964891.777,0,0,328144.2073
w-singletint,west,existing, 09/24  10:00:00,27.85,75599.99231,26.47875302,23.99947941,25.23911621,0,541.279722,23.99947941,0.009700257,51.08404852,0,0,0,868.768549,3127566.776,664.6381502,2392697.341,0,0,328144.2073
w-singletint,west,existing, 09/24  11:00:00,29.2125,55349.99437,26.88469691,23.99951717,25.44210704,0,613.2411645,23.99951717,0.009470346,49.89138549,0,0,0,947.8220368,3412159.333,748.1730469,2693422.969,0,0,328144.2073
w-singletint,west,existing, 09/24  12:00:00,30.4625,44549.99547,27.15743686,23.9994881,25.57846248,0,686.0192251,23.9994881,0.009325295,49.10773971,0,0,0,1025.064191,3690231.086,831.4155428,2993095.954,0,0,328144.2073
w-singletint,west,existing, 09/24  13:00:00,30.7875,44549.99547,27.38201055,23.99946763,25.69073909,0,744.8946626,23.99946763,0.009166928,48.23727672,0,0,0,1079.133923,3884882.124,892.9907088,3214766.552,0,0,328144.2073
w-singletint,west,existing, 09/24  14:00:00,31.2875,44549.99547,28.14737501,24.00404353,26.07570927,0,956.6068149,24.00404353,0.008969645,47.15351373,0,0,0,1313.711408,4729361.068,1108.268698,3989767.313,0,0,328144.2073
w-singletint,west,existing, 09/24  15:00:00,32.0125,44549.99547,29.67266596,24.88275727,27.27771162,0,1162.66987,24.88275727,0.00885114,44.146909,0.5,0,0.5,1457.53722,5247133.993,1289.5488,4642375.678,0,0,328144.2073
w-singletint,west,existing, 09/24  16:00:00,31.8875,44549.99547,30.96991189,26.03153834,28.50072511,0,1230.650739,26.03153834,0.009088767,42.29291218,1,0,1,1484.217185,5343181.866,1348.650849,4855143.057,0,0,328144.2073
w-singletint,west,existing, 09/24  17:00:00,31.7,44549.99547,32.61939439,27.49414771,30.05677105,0,1308.781227,27.49414771,0.00946394,40.36341295,1,0,1,1521.91012,5478876.432,1412.566676,5085240.032,0,0,328144.2073
w-singletint,west,existing, 09/24  18:00:00,31.0125,44549.99547,32.95461658,27.90950351,30.43206005,0,1306.860855,27.90950351,0.009828453,40.89729786,1,0,1,1557.400872,5606643.137,1427.951951,5140627.023,0,0,328144.2073
w-singletint,west,existing, 09/24  19:00:00,29.5375,114749.9883,30.35617297,25.80693208,28.08155253,0,1179.577478,25.80693208,0.00951895,44.84313814,0.75,0,0.75,1545.102838,5562370.217,1335.458317,4807649.941,0,0,328144.2073
w-singletint,west,existing, 09/24  20:00:00,28.2125,134999.9863,28.39691935,24.14155654,26.26923794,0,1053.776224,24.14155654,0.008835999,46.04027656,0,0,0,1407.325645,5066372.323,1191.075534,4287871.923,0,0,328144.2073
w-singletint,west,existing, 09/24  21:00:00,27.1125,134999.9863,27.53408569,23.99924318,25.76666443,0,854.6375789,23.99924318,0.008729379,45.93254886,0,0,0,1151.203175,4144331.432,971.719366,3498189.718,0,0,328144.2073
w-singletint,west,existing, 09/24  22:00:00,26.0125,134999.9863,27.01587611,23.99916718,25.50752165,0,707.363618,23.99916718,0.008807821,46.35725121,0,0,0,981.8217283,3534558.222,815.2333404,2934840.025,0,0,328144.2073
w-singletint,west,existing, 09/24  23:00:00,24.85,114749.9883,26.55293964,23.99940388,25.27617176,0,555.7028458,23.99940388,0.008992565,47.31503745,0,0,0,805.5896838,2900122.862,653.9006481,2354042.333,0,0,328144.2073
w-singletint,west,existing, 09/24  24:00:00,23.7125,55349.99437,26.13189866,23.99952122,25.06570994,0,441.5510462,23.99952122,0.009245789,48.62751788,0,0,0,672.9079506,2422468.622,530.2233212,1908803.956,0,0,328144.2073
w-singletint,west,existing, 09/25  01:00:00,22.9875,29699.99698,25.80310132,23.99953643,24.90131888,0,376.7589479,23.99953643,0.009584933,50.38406376,0,0,0,603.3556272,2172080.258,459.3412791,1653628.605,0,0,328144.2073
w-singletint,west,existing, 09/25  02:00:00,22.8,22949.99767,25.59265163,23.9995467,24.79609916,0,328.9024602,23.9995467,0.00993328,52.18640293,0,0,0,556.7906638,2004446.39,409.8950389,1475622.14,0,0,328144.2073
w-singletint,west,existing, 09/25  03:00:00,22.425,14849.99849,25.40396362,23.99958106,24.70177234,0,288.8218778,23.99958106,0.010207783,53.57126384,0,0,0,511.4471132,1841209.608,366.6579167,1319968.5,0,0,328144.2073
w-singletint,west,existing, 09/25  04:00:00,21.8875,14849.99849,25.16180926,23.99964161,24.58072543,0,239.5288283,23.99964161,0.010460057,54.85246235,0,0,0,446.744679,1608280.844,312.8591966,1126293.108,0,0,328144.2073
w-singletint,west,existing, 09/25  05:00:00,21.325,14849.99849,24.94074919,23.9997039,24.47022654,0,194.9829888,23.9997039,0.010684453,56.00912207,0,0,0,384.2394004,1383261.842,263.6084166,948990.2998,0,0,328144.2073
w-singletint,west,existing, 09/25  06:00:00,20.7875,29699.99698,24.77409267,23.99974344,24.38691805,0,163.3370603,23.99974344,0.010886643,57.05065373,0,0,0,338.217546,1217583.166,227.4622124,818863.9648,0,0,328144.2073
w-singletint,west,existing, 09/25  07:00:00,20.6,59399.99396,24.76676277,23.99975829,24.38326053,0,193.8538609,23.99975829,0.010930134,57.27460172,0,0,0,385.7160535,1388577.792,256.3733939,922944.2181,0,0,328144.2073
w-singletint,west,existing, 09/25  08:00:00,22.2875,75599.99231,25.15826311,23.99972517,24.57899414,0,280.1041647,23.99972517,0.010630465,55.76570111,0,0,0,522.0884418,1879518.39,356.7238098,1284205.715,0,0,328144.2073
w-singletint,west,existing, 09/25  09:00:00,25.05,59399.99396,25.68983753,23.99969019,24.84476386,0,340.3128299,23.99969019,0.010299808,54.08020856,0,0,0,614.7052027,2212938.73,440.1722674,1584620.163,0,0,328144.2073
w-singletint,west,existing, 09/25  10:00:00,27.475,59399.99396,26.19823618,23.99964318,25.09893968,0,449.2077585,23.99964318,0.00993981,52.21982292,0,0,0,759.5771321,2734477.676,569.4359263,2049969.335,0,0,328144.2073
w-singletint,west,existing, 09/25  11:00:00,28.675,37799.99615,26.52111647,23.99964528,25.26038087,0,512.7375311,23.99964528,0.009581733,50.36719375,0,0,0,819.1727291,2949021.825,643.0309994,2314911.598,0,0,328144.2073
w-singletint,west,existing, 09/25  12:00:00,30.275,37799.99615,26.80924424,23.99962528,25.40443476,0,586.8102042,23.99962528,0.009260149,48.67103387,0,0,0,884.3455585,3183644.011,730.4354356,2629567.568,0,0,328144.2073
w-singletint,west,existing, 09/25  13:00:00,31.475,37799.99615,27.10556688,23.99962163,25.55259426,0,664.4582342,23.99962163,0.008958281,47.05940028,0,0,0,944.7101227,3400956.442,817.9986794,2944795.246,0,0,328144.2073
w-singletint,west,existing, 09/25  14:00:00,31.7,37799.99615,28.32259981,24.0697987,26.19619926,0,987.2971933,24.0697987,0.008601538,44.97972484,0,0,0,1265.536817,4555932.543,1134.868163,4085525.388,0,0,328144.2073
w-singletint,west,existing, 09/25  15:00:00,32.0125,37799.99615,30.59084175,25.58914443,28.08999309,0,1247.939443,25.58914443,0.0085655,40.87970955,0.75,0,0.75,1427.393641,5138617.106,1360.357175,4897285.829,0,0,328144.2073
w-singletint,west,existing, 09/25  16:00:00,31.8875,37799.99615,33.21857197,27.91027535,30.56442366,0,1384.680931,27.91027535,0.009119261,37.87904577,1,0,1,1498.611568,5395001.647,1480.271811,5328978.52,0,0,328144.2073
w-singletint,west,existing, 09/25  17:00:00,31.7,37799.99615,34.71587563,29.35021025,32.03304294,0,1431.558436,29.35021025,0.009842997,37.55062834,1,0,1,1551.851507,5586665.425,1527.610121,5499396.437,0,0,328144.2073
w-singletint,west,existing, 09/25  18:00:00,31.0125,37799.99615,34.58690858,29.34785457,31.96738158,0,1390.618187,29.34785457,0.010203377,38.92081972,1,0,1,1587.137878,5713696.362,1506.642238,5423912.058,0,0,328144.2073
w-singletint,west,existing, 09/25  19:00:00,29.85,90449.9908,31.67018682,26.95025919,29.310223,0,1245.175281,26.95025919,0.009849917,43.21941072,1,0,1,1562.591334,5625328.804,1390.570422,5006053.519,0,0,328144.2073
w-singletint,west,existing, 09/25  20:00:00,28.4,120149.9878,29.42966603,24.81979643,27.12473123,0,1159.125699,24.81979643,0.009007884,44.91338238,0.5,0,0.25,1508.598671,5430955.216,1304.182285,4695056.226,0,0,328144.2073
w-singletint,west,existing, 09/25  21:00:00,27.1125,134999.9863,28.21318346,24.04396646,26.12857496,0,1024.816691,24.04396646,0.008630007,45.12898351,0,0,0,1352.020445,4867273.602,1149.206609,4137143.791,0,0,328144.2073
w-singletint,west,existing, 09/25  22:00:00,26.0125,120149.9878,27.5145981,23.99922246,25.75691028,0,847.5225047,23.99922246,0.008728112,45.78698455,0,0,0,1146.740619,4128266.228,955.4620679,3439663.444,0,0,328144.2073
w-singletint,west,existing, 09/25  23:00:00,24.85,90449.9908,26.97355084,23.9991633,25.48635707,0,672.6360489,23.9991633,0.009008498,47.25484997,0,0,0,955.4073842,3439466.583,770.8052865,2774899.031,0,0,328144.2073
w-singletint,west,existing, 09/25  24:00:00,24.4,44549.99547,26.56077651,23.99926987,25.28002319,0,550.8664719,23.99926987,0.009326403,48.89747681,0,0,0,825.6455487,2972323.975,645.2877287,2323035.823,0,0,328144.2073
w-singletint,west,existing, 09/26  01:00:00,24.4,29699.99698,26.27972652,23.99934997,25.13953824,0,480.0598355,23.99934997,0.009654436,50.59082128,0,0,0,757.5732114,2727263.561,574.4812838,2068132.622,0,0,328144.2073
w-singletint,west,existing, 09/26  02:00:00,23.7125,22949.99767,25.9853559,23.99940825,24.99238208,0,414.5317786,23.99940825,0.009921779,51.93659606,0,0,0,682.1736268,2455825.057,503.160665,1811378.394,0,0,328144.2073
w-singletint,west,existing, 09/26  03:00:00,22.9875,14849.99849,25.68251971,23.99949269,24.8410062,0,349.2794085,23.99949269,0.010190466,53.29997486,0,0,0,601.7748811,2166389.572,431.8175085,1554543.031,0,0,328144.2073
w-singletint,west,existing, 09/26  04:00:00,22.8,14849.99849,25.46359303,23.99955651,24.73157477,0,301.774219,23.99955651,0.010473062,54.75337705,0,0,0,547.3556151,1970480.214,382.741571,1377869.656,0,0,328144.2073
w-singletint,west,existing, 09/26  05:00:00,22.8,14849.99849,25.29698622,23.99959668,24.64829145,0,267.1738723,23.99959668,0.01073136,56.08073249,0,0,0,509.3125732,1833525.264,348.1450993,1253322.358,0,0,328144.2073
w-singletint,west,existing, 09/26  06:00:00,22.8,29699.99698,25.15930776,23.99963056,24.57946916,0,239.8664546,23.99963056,0.010965657,57.28382347,0,0,0,479.2146969,1725172.909,320.8404659,1155025.677,0,0,328144.2073
w-singletint,west,existing, 09/26  07:00:00,23.1125,59399.99396,25.19701292,23.99962345,24.59831819,0,277.6435015,23.99962345,0.01098099,57.36256896,0,0,0,542.9226749,1954521.63,361.197437,1300310.773,0,0,328144.2073
w-singletint,west,existing, 09/26  08:00:00,23.9875,75599.99231,25.51886643,23.99960907,24.75923775,0,350.9867951,23.99960907,0.010695138,55.92981078,0,0,0,650.1215838,2340437.702,441.86998,1590731.928,0,0,328144.2073
w-singletint,west,existing, 09/26  09:00:00,25.15,59399.99396,25.90949241,23.99962375,24.95455808,0,388.5817678,23.99962375,0.010458197,54.73214431,0,0,0,699.7644925,2519152.173,489.3083101,1761509.917,0,0,328144.2073
w-singletint,west,existing, 09/26  10:00:00,26.975,59399.99396,26.30794667,23.9995929,25.15376978,0,473.873412,23.9995929,0.010108141,52.92943095,0,0,0,806.6653575,2903995.287,589.8998686,2123639.527,0,0,328144.2073
w-singletint,west,existing, 09/26  11:00:00,28.8,37799.99615,26.57180945,23.99962231,25.28571588,0,523.476759,23.99962231,0.009744718,51.05579825,0,0,0,848.9321634,3056155.788,654.9160456,2357697.764,0,0,328144.2073
w-singletint,west,existing, 09/26  12:00:00,30.15,37799.99615,26.95945569,23.99957947,25.47951758,0,623.4316562,23.99957947,0.009487482,49.72842171,0,0,0,958.0527525,3448989.909,766.1943996,2758299.839,0,0,328144.2073
w-singletint,west,existing, 09/26  13:00:00,31.6,37799.99615,27.32521346,23.99955377,25.66238362,0,721.3891841,23.99955377,0.009264839,48.54801641,0,0,0,1055.307422,3799106.719,876.2985655,3154674.836,0,0,328144.2073
w-singletint,west,existing, 09/26  14:00:00,32.8875,37799.99615,28.50935808,24.11454436,26.31195122,0,1025.964847,24.11454436,0.008973219,46.67627646,0,0,0,1369.900151,4931640.545,1181.229734,4252427.041,0,0,328144.2073
w-singletint,west,existing, 09/26  15:00:00,33.3,37799.99615,30.12582155,25.29391424,27.7098679,0,1176.802795,25.29391424,0.008983532,43.50609999,0.75,0,0.75,1445.248287,5202893.834,1312.94524,4726602.864,0,0,328144.2073
w-singletint,west,existing, 09/26  16:00:00,32.3,37799.99615,31.40270567,26.44702935,28.92486751,0,1243.539088,26.44702935,0.009290576,41.98077554,1,0,1,1488.899569,5360038.449,1368.294523,4925860.283,0,0,328144.2073
w-singletint,west,existing, 09/26  17:00:00,31.325,37799.99615,31.45061518,26.54339353,28.99700436,0,1233.936878,26.54339353,0.00948309,42.59747795,1,0,1,1517.742432,5463872.756,1371.37568,4936952.447,0,0,328144.2073
w-singletint,west,existing, 09/26  18:00:00,30.7875,37799.99615,30.87943021,26.12013453,28.49978237,0,1197.010814,26.12013453,0.009508268,43.78988409,1,0,1,1526.199831,5494319.393,1342.030418,4831309.505,0,0,328144.2073
w-singletint,west,existing, 09/26  19:00:00,29.85,90449.9908,28.95892117,24.60443638,26.78167877,0,1095.252814,24.60443638,0.009236759,46.59953954,0.25,0,0.25,1488.859962,5359895.864,1254.046634,4514567.884,0,0,328144.2073
w-singletint,west,existing, 09/26  20:00:00,28.7125,120149.9878,27.68302044,24.00183537,25.84242791,0,868.1561188,24.00183537,0.008962288,46.94301001,0,0,0,1201.468434,4325286.362,999.5100656,3598236.236,0,0,328144.2073
w-singletint,west,existing, 09/26  21:00:00,27.6125,134999.9863,27.1206364,23.99919852,25.55991746,0,729.5416457,23.99919852,0.009023383,47.31381757,0,0,0,1032.366371,3716518.934,850.8647896,3063113.242,0,0,328144.2073
w-singletint,west,existing, 09/26  22:00:00,26.2,120149.9878,26.69097718,23.99925097,25.34511407,0,628.9700807,23.99925097,0.009119174,47.85713138,0,0,0,912.4093349,3284673.606,738.4598655,2658455.516,0,0,328144.2073
w-singletint,west,existing, 09/26  23:00:00,25.225,90449.9908,26.31492397,23.99934359,25.15713378,0,505.7532266,23.99934359,0.009362932,49.13564879,0,0,0,770.3508491,2773263.057,607.1049892,2185577.961,0,0,328144.2073
w-singletint,west,existing, 09/26  24:00:00,24.625,44549.99547,25.98737023,23.99942727,24.99339875,0,414.1534828,23.99942727,0.009670821,50.72639654,0,0,0,668.759254,2407533.314,510.4956246,1837784.249,0,0,328144.2073
w-singletint,west,existing, 09/27  01:00:00,23.7125,29699.99698,25.67905368,23.99950912,24.8392814,0,348.3962254,23.99950912,0.009982065,52.33296218,0,0,0,592.2200962,2131992.346,437.0511274,1573384.059,0,0,328144.2073
w-singletint,west,existing, 09/27  02:00:00,22.6125,22949.99767,25.38893341,23.99958113,24.69425727,0,286.7339473,23.99958113,0.010203963,53.47731447,0,0,0,508.5534272,1830792.338,366.1456574,1318124.366,0,0,328144.2073
w-singletint,west,existing, 09/27  03:00:00,21.8875,14849.99849,25.17594899,23.99964155,24.58779527,0,241.8319178,23.99964155,0.010419523,54.5882117,0,0,0,447.7727027,1611981.73,315.1647544,1134593.116,0,0,328144.2073
w-singletint,west,existing, 09/27  04:00:00,21.7,14849.99849,25.01717621,23.99968078,24.50842849,0,210.6127372,23.99968078,0.01064795,55.76467529,0,0,0,409.6850531,1474866.191,282.3765688,1016555.648,0,0,328144.2073
w-singletint,west,existing, 09/27  05:00:00,21.7,14849.99849,24.8822021,23.99971313,24.44095762,0,185.1879498,23.99971313,0.010872928,56.92256669,0,0,0,380.1541462,1368554.926,256.9563722,925042.9399,0,0,328144.2073
w-singletint,west,existing, 09/27  06:00:00,22.0125,29699.99698,24.80498144,23.99973308,24.40235726,0,172.1719677,23.99973308,0.011061324,57.92822697,0,0,0,370.4791834,1333725.06,246.5661494,887638.1379,0,0,328144.2073
w-singletint,west,existing, 09/27  07:00:00,22.2,59399.99396,24.87806212,23.99971495,24.43888853,0,217.4977408,23.99971495,0.011035398,57.81671797,0,0,0,443.2019519,1595527.027,293.4216364,1056317.891,0,0,328144.2073
w-singletint,west,existing, 09/27  08:00:00,23.2625,75599.99231,25.25148229,23.99968995,24.62558612,0,297.1083605,23.99968995,0.010731291,56.28578372,0,0,0,563.1274707,2027258.895,381.9061679,1374862.205,0,0,328144.2073
w-singletint,west,existing, 09/27  09:00:00,25.65,59399.99396,25.81018928,23.99965569,24.90492248,0,367.2873413,23.99965569,0.010416566,54.68327429,0,0,0,667.905141,2404458.507,472.2119843,1699963.144,0,0,328144.2073
w-singletint,west,existing, 09/27  10:00:00,27.3875,59399.99396,26.41244446,23.9995596,25.20600203,0,500.7078094,23.9995596,0.009990842,52.51674546,0,0,0,838.7586268,3019531.057,620.1661691,2232598.209,0,0,328144.2073
w-singletint,west,existing, 09/27  11:00:00,28.4875,37799.99615,26.71716055,23.9995783,25.35836942,0,561.7121133,23.9995783,0.009566102,50.33722621,0,0,0,885.8646555,3189112.76,690.4559749,2485641.51,0,0,328144.2073
w-singletint,west,existing, 09/27  12:00:00,29.9625,37799.99615,27.03465242,23.99956812,25.51711027,0,644.3928526,23.99956812,0.009262535,48.76331159,0,0,0,961.7828008,3462418.083,785.4536696,2827633.211,0,0,328144.2073
w-singletint,west,existing, 09/27  13:00:00,31.2875,37799.99615,27.33480132,23.99956186,25.66718159,0,725.4528176,23.99956186,0.008977144,47.25257916,0,0,0,1025.92437,3693327.732,877.5287888,3159103.64,0,0,328144.2073
w-singletint,west,existing, 09/27  14:00:00,31.7,37799.99615,27.97254079,23.99956474,25.98605277,0,902.7502389,23.99956474,0.008724822,45.89646395,0,0,0,1201.574896,4325669.624,1058.18599,3809469.564,0,0,328144.2073
w-singletint,west,existing, 09/27  15:00:00,32.0125,37799.99615,29.64643374,24.79645804,27.22144589,0,1173.492186,24.79645804,0.008538313,42.84046043,0.5,0,0.5,1408.654389,5071155.8,1300.914277,4683291.397,0,0,328144.2073
w-singletint,west,existing, 09/27  16:00:00,32.2,37799.99615,32.10508191,26.88376179,29.49442185,0,1325.000931,26.88376179,0.008860022,39.24402252,1,0,1,1471.933022,5298958.881,1431.951482,5155025.335,0,0,328144.2073
w-singletint,west,existing, 09/27  17:00:00,31.8875,37799.99615,33.15677988,27.95431005,30.55554497,0,1354.721708,27.95431005,0.009449123,39.27274899,1,0,1,1516.819059,5460548.613,1465.44706,5275609.417,0,0,328144.2073
w-singletint,west,existing, 09/27  18:00:00,30.6375,37799.99615,33.34930882,28.17450131,30.76190507,0,1357.838466,28.17450131,0.009628551,39.50312632,1,0,1,1551.51006,5585436.215,1473.455405,5304439.457,0,0,328144.2073
w-singletint,west,existing, 09/27  19:00:00,28.625,90449.9908,30.51120803,25.84846826,28.17983815,0,1224.686549,25.84846826,0.009211695,43.34932931,0.75,0,0.75,1532.885984,5518389.543,1368.020395,4924873.422,0,0,328144.2073
w-singletint,west,existing, 09/27  20:00:00,26.7375,120149.9878,28.39258365,24.14982241,26.27120303,0,1046.952647,24.14982241,0.008470249,44.17971308,0,0,0,1341.430709,4829150.554,1171.244143,4216478.916,0,0,328144.2073
w-singletint,west,existing, 09/27  21:00:00,25.0375,134999.9863,27.43251341,23.9994816,25.7159975,0,821.7005796,23.9994816,0.008285478,43.67091214,0,0,0,1056.926659,3804935.974,921.3724092,3316940.673,0,0,328144.2073
w-singletint,west,existing, 09/27  22:00:00,24.4,120149.9878,26.90992388,23.99925011,25.45458699,0,690.4345958,23.99925011,0.008376215,44.16010069,0,0,0,909.1917336,3273090.241,784.7638436,2825149.837,0,0,328144.2073
w-singletint,west,existing, 09/27  23:00:00,24.775,90449.9908,26.54967259,23.99933995,25.27450627,0,565.0056492,23.99933995,0.008650287,45.58487994,0,0,0,784.0004149,2822401.494,662.5830094,2385298.834,0,0,328144.2073
w-singletint,west,existing, 09/27  24:00:00,24.625,44549.99547,26.22637137,23.99942025,25.11289581,0,470.3934837,23.99942025,0.009072446,47.77732769,0,0,0,699.8833739,2519580.146,566.7461389,2040286.1,0,0,328144.2073
w-singletint,west,existing, 09/28  01:00:00,23.4,29699.99698,25.87521539,23.99948486,24.93735012,0,392.94841,23.99948486,0.009459324,49.78403606,0,0,0,619.4644771,2230072.118,478.9940303,1724378.509,0,0,328144.2073
w-singletint,west,existing, 09/28  02:00:00,21.7375,22949.99767,25.51416617,23.99956807,24.75686712,0,313.0946814,23.99956807,0.009747968,51.2795052,0,0,0,516.016472,1857659.299,385.1775674,1386639.242,0,0,328144.2073
w-singletint,west,existing, 09/28  03:00:00,21.1,14849.99849,25.24324643,23.9996399,24.62144317,0,254.1820324,23.9996399,0.009944167,52.26214672,0,0,0,437.7154782,1575775.722,320.9428392,1155394.221,0,0,328144.2073
w-singletint,west,existing, 09/28  04:00:00,20.4125,14849.99849,24.99945215,23.99970002,24.49957608,0,203.8950491,23.99970002,0.010115889,53.12996943,0,0,0,367.1088491,1321591.857,264.92553,953731.908,0,0,328144.2073
w-singletint,west,existing, 09/28  05:00:00,19.625,14849.99849,24.75777136,23.99976024,24.3787658,0,155.1465382,23.99976024,0.010328333,54.22731519,0,0,0,296.6592536,1067973.313,209.6039094,754574.0737,0,0,328144.2073
w-singletint,west,existing, 09/28  06:00:00,19.4,29699.99698,24.578403,23.99979603,24.28909951,0,122.2437624,23.99979603,0.010612106,55.69207953,0,0,0,253.9408393,914187.0215,174.8090191,629312.4687,0,0,328144.2073
w-singletint,west,existing, 09/28  07:00:00,19.0875,59399.99396,24.52503101,23.99982759,24.2624293,0,144.708613,23.99982759,0.01073068,56.33923712,0,0,0,287.9336573,1036561.166,194.6568922,700764.8119,0,0,328144.2073
w-singletint,west,existing, 09/28  08:00:00,20.9625,75599.99231,24.81128982,23.99981426,24.40555204,0,215.3235227,23.99981426,0.010495585,55.14626437,0,0,0,405.9976772,1461591.638,280.9176569,1011303.565,0,0,328144.2073
w-singletint,west,existing, 09/28  09:00:00,24.6375,59399.99396,25.25887277,23.99979872,24.62933574,0,251.9067011,23.99979872,0.010300078,54.1698814,0,0,0,482.9165347,1738499.525,348.3341897,1254003.083,0,0,328144.2073
w-singletint,west,existing, 09/28  10:00:00,27.475,59399.99396,25.76065706,23.99975656,24.88020681,0,349.1179262,23.99975656,0.00995607,52.4090723,0,0,0,620.0095115,2232034.241,469.2954232,1689463.524,0,0,328144.2073
w-singletint,west,existing, 09/28  11:00:00,28.9875,37799.99615,26.16900977,23.99972991,25.08436984,0,427.8273367,23.99972991,0.009534466,50.22335278,0,0,0,702.3185674,2528346.843,560.6420196,2018311.27,0,0,328144.2073
w-singletint,west,existing, 09/28  12:00:00,29.775,37799.99615,26.5516231,23.99968864,25.27565587,0,521.588786,23.99968864,0.009191701,48.44428124,0,0,0,796.6321088,2867875.592,661.0012866,2379604.632,0,0,328144.2073
w-singletint,west,existing, 09/28  13:00:00,30.6875,37799.99615,26.93660825,23.9996641,25.46813617,0,619.4279355,23.9996641,0.008930179,47.05599937,0,0,0,890.2925813,3205053.293,766.3812639,2758972.55,0,0,328144.2073
w-singletint,west,existing, 09/28  14:00:00,31.475,37799.99615,28.21971828,24.05447662,26.13709745,0,962.2184033,24.05447662,0.008552194,44.90128544,0,0,0,1234.145516,4442923.858,1109.519049,3994268.576,0,0,328144.2073
w-singletint,west,existing, 09/28  15:00:00,32.0125,37799.99615,30.37553445,25.40966981,27.89260213,0,1234.512313,25.40966981,0.008471897,40.99465321,0.75,0,0.75,1414.230142,5091228.51,1351.614829,4865813.383,0,0,328144.2073
w-singletint,west,existing, 09/28  16:00:00,31.8875,37799.99615,32.8218972,27.56049632,30.19119676,0,1369.954846,27.56049632,0.009003554,38.31767792,1,0,1,1489.492735,5362173.845,1464.870717,5273534.581,0,0,328144.2073
w-singletint,west,existing, 09/28  17:00:00,31.7,37799.99615,34.46765505,29.12420963,31.79593234,0,1419.477632,29.12420963,0.0097331,37.77693171,1,0,1,1547.279186,5570205.07,1518.288849,5465839.858,0,0,328144.2073
