Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 09/28  18:00:00,30.6375,37799.99615,34.08166941,28.88849605,31.48508273,0,1374.645328,28.88849605,0.009997322,39.33174261,1,0,1,1579.59877,5686555.571,1496.183151,5386259.342,0,0,328144.2073
w-singletint,west,existing, 09/28  19:00:00,28.9375,90449.9908,31.07033424,26.3613962,28.71586522,0,1239.591866,26.3613962,0.009486118,43.28722493,1,0,1,1554.637777,5596695.998,1381.834901,4974605.644,0,0,328144.2073
w-singletint,west,existing, 09/28  20:00:00,27.9875,120149.9878,28.96972614,24.43487778,26.70230196,0,1132.035336,24.43487778,0.008698283,44.58201708,0.25,0,0,1459.718494,5254986.578,1274.468018,4588084.865,0,0,328144.2073
w-singletint,west,existing, 09/28  21:00:00,27.425,134999.9863,27.96582863,24.00420295,25.98501579,0,963.0064918,24.00420295,0.008387735,44.16227164,0,0,0,1233.072029,4439059.306,1083.982347,3902336.45,0,0,328144.2073
w-singletint,west,existing, 09/28  22:00:00,26.2,120149.9878,27.35781706,23.99914399,25.67848053,0,803.8669465,23.99914399,0.008379427,44.1604198,0,0,0,1042.912707,3754485.747,913.1763543,3287434.875,0,0,328144.2073
w-singletint,west,existing, 09/28  23:00:00,25.225,90449.9908,26.84769334,23.99924397,25.42346866,0,639.3626876,23.99924397,0.008522526,44.9210309,0,0,0,861.956634,3103043.882,740.6281403,2666261.305,0,0,328144.2073
w-singletint,west,existing, 09/28  24:00:00,23.9375,44549.99547,26.37793506,23.99936649,25.18865077,0,511.0319379,23.99936649,0.008801553,46.3415225,0,0,0,725.7680769,2612765.077,601.5650376,2165634.135,0,0,328144.2073
w-singletint,west,existing, 09/29  01:00:00,21.925,29699.99698,25.92301737,23.9994777,24.96124753,0,405.4389384,23.9994777,0.009053955,47.63321285,0,0,0,599.214632,2157172.675,479.1092775,1724793.399,0,0,328144.2073
w-singletint,west,existing, 09/29  02:00:00,20.7875,22949.99767,25.55645734,23.99956959,24.77801346,0,320.9257541,23.99956959,0.009237188,48.58283032,0,0,0,492.2691576,1772168.967,385.102322,1386368.359,0,0,328144.2073
w-singletint,west,existing, 09/29  03:00:00,19.5375,14849.99849,25.21677972,23.99966201,24.60822087,0,245.5351024,23.99966201,0.009431484,49.55784456,0,0,0,390.7716169,1406777.821,299.2982388,1077473.66,0,0,328144.2073
w-singletint,west,existing, 09/29  04:00:00,18.525,14849.99849,24.91649749,23.99973872,24.4581181,0,181.3584146,23.99973872,0.00962876,50.55930875,0,0,0,302.1719088,1087818.872,226.6943729,816099.7424,0,0,328144.2073
w-singletint,west,existing, 09/29  05:00:00,18.3,14849.99849,24.69047727,23.99978505,24.34513116,0,137.237801,23.99978505,0.009901527,51.96894965,0,0,0,246.7464025,888287.049,180.6863018,650470.6866,0,0,328144.2073
w-singletint,west,existing, 09/29  06:00:00,18.675,29699.99698,24.53999359,23.99981625,24.26990492,0,112.0391788,23.99981625,0.010223258,53.63018404,0,0,0,222.2673192,800162.3492,158.612779,571006.0045,0,0,328144.2073
w-singletint,west,existing, 09/29  07:00:00,18.9,59399.99396,24.5310208,23.99982781,24.26542431,0,144.7114591,23.99982781,0.010341096,54.23826295,0,0,0,274.7935973,989256.9504,193.146167,695326.2011,0,0,328144.2073
w-singletint,west,existing, 09/29  08:00:00,20.9625,75599.99231,24.87274015,23.99980949,24.43627482,0,226.4108973,23.99980949,0.010153458,53.30343561,0,0,0,407.2698578,1466171.488,292.0323449,1051316.441,0,0,328144.2073
w-singletint,west,existing, 09/29  09:00:00,24.325,59399.99396,25.31596862,23.99978909,24.65787886,0,263.0322013,23.99978909,0.010017205,52.61962496,0,0,0,482.1576344,1735767.484,356.8620191,1284703.269,0,0,328144.2073
w-singletint,west,existing, 09/29  10:00:00,27.2875,59399.99396,25.81566168,23.99976839,24.90771503,0,360.7265655,23.99976839,0.00981724,51.58550944,0,0,0,624.0541868,2246595.073,479.3344852,1725604.147,0,0,328144.2073
w-singletint,west,existing, 09/29  11:00:00,28.9875,37799.99615,26.22995366,23.99972471,25.11483918,0,442.2428054,23.99972471,0.009401247,49.43231557,0,0,0,708.6439655,2551118.276,575.0182672,2070065.762,0,0,328144.2073
w-singletint,west,existing, 09/29  12:00:00,29.4,37799.99615,26.55605162,23.99970111,25.27787636,0,521.7741137,23.99970111,0.009064725,47.6584303,0,0,0,781.9150454,2814894.164,657.9981879,2368793.477,0,0,328144.2073
w-singletint,west,existing, 09/29  13:00:00,30.4625,37799.99615,26.97946781,23.99968295,25.48957538,0,629.0967484,23.99968295,0.008842566,46.45987348,0,0,0,890.4034522,3205452.428,774.1987458,2787115.485,0,0,328144.2073
w-singletint,west,existing, 09/29  14:00:00,31.1,37799.99615,28.30139984,24.0640189,26.18270937,0,980.194053,24.0640189,0.008557559,44.76778785,0,0,0,1255.375447,4519351.609,1123.419802,4044311.287,0,0,328144.2073
w-singletint,west,existing, 09/29  15:00:00,31.1,37799.99615,30.3732331,25.38950814,27.88137062,0,1234.227605,25.38950814,0.008506866,41.10910127,0.75,0,0.75,1430.737185,5150653.865,1346.069758,4845851.128,0,0,328144.2073
w-singletint,west,existing, 09/29  16:00:00,31.475,37799.99615,32.4983809,27.27641749,29.8873992,0,1347.98144,27.27641749,0.009014594,38.90141744,1,0,1,1494.262169,5379343.809,1446.217056,5206381.402,0,0,328144.2073
w-singletint,west,existing, 09/29  17:00:00,31.0125,37799.99615,33.77685566,28.49788781,31.13737173,0,1389.100363,28.49788781,0.009604515,38.54983958,1,0,1,1543.908537,5558070.733,1491.991429,5371169.146,0,0,328144.2073
w-singletint,west,existing, 09/29  18:00:00,29.85,37799.99615,33.07608805,27.96393617,30.52001211,0,1339.059438,27.96393617,0.009678814,40.07779665,1,0,1,1565.233413,5634840.287,1466.249453,5278498.03,0,0,328144.2073
w-singletint,west,existing, 09/29  19:00:00,28.7125,90449.9908,30.28390535,25.59769802,27.94080168,0,1213.765075,25.59769802,0.009128011,43.46543389,0.75,0,0.75,1523.676227,5485234.416,1360.143019,4896514.868,0,0,328144.2073
w-singletint,west,existing, 09/29  20:00:00,27.3,120149.9878,28.40159887,24.1227255,26.26216218,0,1047.372938,24.1227255,0.008468306,44.11103,0,0,0,1339.516287,4822258.632,1178.217754,4241583.913,0,0,328144.2073
w-singletint,west,existing, 09/29  21:00:00,26.325,134999.9863,27.54288938,23.99961669,25.77125303,0,847.0076174,23.99961669,0.008409729,44.18269246,0,0,0,1100.103608,3960372.99,957.5919766,3447331.116,0,0,328144.2073
w-singletint,west,existing, 09/29  22:00:00,25.4125,120149.9878,27.0404739,23.99924419,25.51985905,0,720.2640245,23.99924419,0.008637343,45.38027495,0,0,0,974.0637081,3506629.349,823.1336286,2963281.063,0,0,328144.2073
w-singletint,west,existing, 09/29  23:00:00,24.3125,90449.9908,26.57926163,23.99929688,25.28927925,0,574.2019044,23.99929688,0.008911956,46.80253173,0,0,0,815.7331885,2936639.479,667.8656597,2404316.375,0,0,328144.2073
w-singletint,west,existing, 09/29  24:00:00,22.8375,44549.99547,26.11938605,23.99940655,25.0593963,0,451.4018709,23.99940655,0.00919988,48.2922522,0,0,0,674.176278,2427034.601,532.6991476,1917716.931,0,0,328144.2073
w-singletint,west,existing, 09/30  01:00:00,21.5125,35099.99643,25.73344304,23.99951479,24.86647891,0,361.6300249,23.99951479,0.009470739,49.69242436,0,0,0,564.1202618,2030832.942,431.8197438,1554551.078,0,0,328144.2073
w-singletint,west,existing, 09/30  02:00:00,21.1,35099.99643,25.46335478,23.9995847,24.73146974,0,301.1907273,23.9995847,0.009710489,50.93082895,0,0,0,491.5758194,1769672.95,367.9366781,1324572.041,0,0,328144.2073
w-singletint,west,existing, 09/30  03:00:00,21.1,14849.99849,25.25313531,23.99963416,24.62638474,0,256.5224859,23.99963416,0.009981265,52.29522961,0,0,0,442.0340063,1591322.423,323.2740472,1163786.57,0,0,328144.2073
w-singletint,west,existing, 09/30  04:00:00,20.7875,14849.99849,25.04638471,23.99968639,24.52303555,0,214.476225,23.99968639,0.010279044,53.80958463,0,0,0,391.3520597,1408867.415,278.6112038,1003000.334,0,0,328144.2073
w-singletint,west,existing, 09/30  05:00:00,20.6,14849.99849,24.88732267,23.9997244,24.44352354,0,183.5712514,23.9997244,0.01052487,55.07492685,0,0,0,353.5091179,1272632.825,246.1411709,886108.2152,0,0,328144.2073
w-singletint,west,existing, 09/30  06:00:00,20.6,14849.99849,24.76227684,23.99974513,24.38101099,0,161.1533855,23.99974513,0.010770401,56.33779893,0,0,0,328.5365322,1182731.516,223.716402,805379.0473,0,0,328144.2073
w-singletint,west,existing, 09/30  07:00:00,21.6,55349.99437,24.80024555,23.99977433,24.40000994,0,169.5715303,23.99977433,0.01097998,57.45135509,0,0,0,360.1810007,1296651.603,240.5029362,865810.5705,0,0,328144.2073
w-singletint,west,existing, 09/30  08:00:00,22.575,55349.99437,25.11881964,23.99974624,24.55928294,0,247.2685184,23.99974624,0.010929042,57.21115885,0,0,0,490.0225312,1764081.112,326.3283607,1174782.098,0,0,328144.2073
w-singletint,west,existing, 09/30  09:00:00,24.175,75599.99231,25.65759618,23.99958869,24.82859243,0,384.5304115,23.99958869,0.010571023,55.36869021,0,0,0,692.5328227,2493118.162,476.9348611,1716965.5,0,0,328144.2073
w-singletint,west,existing, 09/30  10:00:00,25.6875,75599.99231,26.12949564,23.9995397,25.06451767,0,455.5359037,23.9995397,0.010058644,52.72784026,0,0,0,768.4013159,2766244.737,560.6654821,2018395.736,0,0,328144.2073
w-singletint,west,existing, 09/30  11:00:00,28.1625,55349.99437,26.53432831,23.99956138,25.26694484,0,523.2653153,23.99956138,0.009662908,50.68513741,0,0,0,836.5377034,3011535.732,649.2470454,2337289.363,0,0,328144.2073
w-singletint,west,existing, 09/30  12:00:00,30.15,44549.99547,26.88075018,23.99952813,25.44013916,0,613.3508781,23.99952813,0.009364905,49.14530516,0,0,0,928.1642806,3341391.41,755.9767608,2721516.339,0,0,328144.2073
w-singletint,west,existing, 09/30  13:00:00,30.9125,44549.99547,27.2641755,23.99949012,25.63183281,0,713.1397448,23.99949012,0.009094323,47.71584999,0,0,0,1020.837982,3675016.735,862.07124,3103456.464,0,0,328144.2073
w-singletint,west,existing, 09/30  14:00:00,31.7875,44549.99547,28.08421713,23.99939228,26.0418047,0,946.9022828,23.99939228,0.008805239,46.17377852,0,0,0,1261.195212,4540302.762,1103.066378,3971038.961,0,0,328144.2073
w-singletint,west,existing, 09/30  15:00:00,32.2,44549.99547,28.43626593,24.06120265,26.24873429,0,1032.621558,24.06120265,0.008667057,45.24648944,0,0,0,1328.998786,4784395.629,1185.645339,4268323.222,0,0,328144.2073
w-singletint,west,existing, 09/30  16:00:00,32.2,44549.99547,30.50129433,25.54000374,28.02064904,0,1227.876008,25.54000374,0.008774891,41.92667319,0.75,0,0.75,1446.758554,5208330.794,1342.64781,4833532.117,0,0,328144.2073
w-singletint,west,existing, 09/30  17:00:00,31.8875,44549.99547,32.67019221,27.50244782,30.08632002,0,1333.551353,27.50244782,0.00928746,39.48251951,1,0,1,1504.218268,5415185.765,1442.392778,5192614,0,0,328144.2073
w-singletint,west,existing, 09/30  18:00:00,31.0125,44549.99547,32.16067569,27.19435818,29.67751693,0,1280.270532,27.19435818,0.009553947,41.35080009,1,0,1,1532.490223,5516964.801,1423.019891,5122871.608,0,0,328144.2073
w-singletint,west,existing, 09/30  19:00:00,29.85,114749.9883,29.62702247,25.1029876,27.36500503,0,1157.409615,25.1029876,0.009209433,45.12054548,0.5,0,0.5,1512.088186,5443517.469,1317.273689,4742185.281,0,0,328144.2073
w-singletint,west,existing, 09/30  20:00:00,29.0875,134999.9863,28.03743646,24.01514748,26.02629197,0,981.8685662,24.01514748,0.008845391,46.30216939,0,0,0,1315.875569,4737152.047,1120.141067,4032507.84,0,0,328144.2073
w-singletint,west,existing, 09/30  21:00:00,28.2125,134999.9863,27.39706377,23.99901907,25.69804142,0,814.3600704,23.99901907,0.008938352,46.87481995,0,0,0,1124.799341,4049277.627,940.7136779,3386569.241,0,0,328144.2073
w-singletint,west,existing, 09/30  22:00:00,27.55,134999.9863,26.97702582,23.99918631,25.48810606,0,695.0092829,23.99918631,0.009112476,47.79235844,0,0,0,1001.730917,3606231.302,815.9313513,2937352.865,0,0,328144.2073
w-singletint,west,existing, 09/30  23:00:00,27.15,114749.9883,26.61356955,23.99939842,25.30648399,0,566.4346557,23.99939842,0.009437474,49.4707184,0,0,0,868.9160017,3128097.606,684.1218157,2462838.537,0,0,328144.2073
w-singletint,west,existing, 09/30  24:00:00,26.75,55349.99437,26.30413539,23.99948264,25.15180901,0,473.911412,23.99948264,0.009857492,51.6377705,0,0,0,781.908643,2814871.115,588.3038434,2117893.836,0,0,328144.2073
w-singletint,west,existing, 10/01  01:00:00,26.35,35099.99643,26.05620274,23.99945197,25.02782736,0,425.999199,23.99945197,0.010267033,53.47553038,0,0,0,738.2891424,2657840.913,536.9321648,1932955.793,0,0,328144.2073
w-singletint,west,existing, 10/01  02:00:00,25.95,35099.99643,25.84226053,23.99943669,24.92084861,0,377.9572555,23.99943669,0.010491928,54.49659023,0,0,0,680.5015939,2449805.738,485.4734744,1747704.508,0,0,328144.2073
w-singletint,west,existing, 10/01  03:00:00,25.55,14849.99849,25.64492122,23.99948998,24.8222056,0,334.8086859,23.99948998,0.010709999,55.63110542,0,0,0,629.4079439,2265868.598,438.9688044,1580287.696,0,0,328144.2073
w-singletint,west,existing, 10/01  04:00:00,25.15,14849.99849,25.47695475,23.99953683,24.73824579,0,299.5480682,23.99953683,0.010933803,56.77338186,0,0,0,587.1424244,2113712.728,400.3330565,1441199.003,0,0,328144.2073
w-singletint,west,existing, 10/01  05:00:00,25,14849.99849,25.34778524,23.9995686,24.67367692,0,272.9643816,23.9995686,0.011129493,57.77152425,0,0,0,556.6469544,2003929.036,372.4896182,1340962.625,0,0,328144.2073
w-singletint,west,existing, 10/01  06:00:00,25,14849.99849,25.24775553,23.99959466,24.62367509,0,252.9427596,23.99959466,0.011329619,58.79167231,0,0,0,536.7689887,1932368.359,352.4771155,1268917.616,0,0,328144.2073
w-singletint,west,existing, 10/01  07:00:00,25.375,55349.99437,25.27466256,23.99964123,24.63715189,0,256.8851213,23.99964123,0.011412991,59.21636858,0,0,0,552.3838127,1988581.726,359.5635441,1294428.759,0,0,328144.2073
w-singletint,west,existing, 10/01  08:00:00,25.9125,55349.99437,25.59446469,23.99958909,24.79702689,0,343.2507121,23.99958909,0.011107849,57.66095408,0,0,0,676.1591413,2434172.909,450.3623129,1621304.326,0,0,328144.2073
w-singletint,west,existing, 10/01  09:00:00,26.475,75599.99231,25.992803,23.99943875,24.99612087,0,461.7227469,23.99943875,0.010557811,54.88847961,0,0,0,818.6082625,2946989.745,573.4685075,2064486.627,0,0,328144.2073
w-singletint,west,existing, 10/01  10:00:00,27.6375,75599.99231,26.40353868,23.99945569,25.20149719,0,522.9252794,23.99945569,0.010061185,52.36797308,0,0,0,869.5253008,3130291.083,644.5259767,2320293.516,0,0,328144.2073
w-singletint,west,existing, 10/01  11:00:00,29.075,55349.99437,26.69041136,23.99953412,25.34497274,0,562.8123167,23.99953412,0.009784956,50.95232199,0,0,0,901.6623774,3245984.558,696.6107847,2507798.825,0,0,328144.2073
w-singletint,west,existing, 10/01  12:00:00,30.5375,44549.99547,27.04277311,23.99949531,25.52113421,0,653.4594831,23.99949531,0.009596201,49.95275067,0,0,0,1002.523589,3609084.921,799.5298794,2878307.566,0,0,328144.2073
w-singletint,west,existing, 10/01  13:00:00,31.6625,44549.99547,27.4958498,23.99940783,25.74762881,0,776.3453268,23.99940783,0.009383238,48.84216023,0,0,0,1134.099188,4082757.077,931.8383315,3354617.994,0,0,328144.2073
w-singletint,west,existing, 10/01  14:00:00,32.625,44549.99547,28.26879899,24.04093323,26.15486611,0,984.4616673,24.04093323,0.009167965,47.62057155,0,0,0,1356.818354,4884546.073,1143.466426,4116479.135,0,0,328144.2073
w-singletint,west,existing, 10/01  15:00:00,33.5625,44549.99547,29.80012581,25.10552205,27.45282393,0,1138.824119,25.10552205,0.009205165,44.83491566,0.75,0,0.5,1449.292584,5217453.303,1278.895201,4604022.724,0,0,328144.2073
w-singletint,west,existing, 10/01  16:00:00,33.775,44549.99547,30.76923371,25.99561239,28.38242305,0,1173.869779,25.99561239,0.009519044,43.96902127,1,0,1,1471.715267,5298174.96,1314.013692,4730449.293,0,0,328144.2073
w-singletint,west,existing, 10/01  17:00:00,33.575,44549.99547,33.04263086,27.94579767,30.49421426,0,1283.525973,27.94579767,0.009958866,41.0035667,1,0,1,1519.419925,5469911.73,1399.792158,5039251.77,0,0,328144.2073
w-singletint,west,existing, 10/01  18:00:00,33.375,44549.99547,33.53217607,28.57751301,31.05484454,0,1286.528918,28.57751301,0.010483652,41.57920412,1,0,1,1554.558252,5596409.707,1419.819343,5111349.636,0,0,328144.2073
w-singletint,west,existing, 10/01  19:00:00,32.4875,114749.9883,31.03485718,26.59814205,28.81649962,0,1141.681802,26.59814205,0.010341253,46.09398467,1,0,1,1545.104766,5562377.158,1313.691778,4729290.4,0,0,328144.2073
w-singletint,west,existing, 10/01  20:00:00,31.1875,134999.9863,29.18008,24.84956723,27.01482362,0,1073.90239,24.84956723,0.009742587,48.21399021,0.5,0,0.25,1517.298586,5462274.91,1239.16247,4460984.892,0,0,328144.2073
w-singletint,west,existing, 10/01  21:00:00,29.8875,134999.9863,28.13282017,24.06637123,26.0995957,0,1002.0851,24.06637123,0.009350873,48.56034673,0,0,0,1432.304615,5156296.613,1151.864674,4146712.827,0,0,328144.2073
w-singletint,west,existing, 10/01  22:00:00,28.8375,134999.9863,27.50883592,23.99918178,25.75400885,0,837.0649642,23.99918178,0.009316593,48.63087224,0,0,0,1215.000214,4374000.77,968.9272004,3488137.921,0,0,328144.2073
w-singletint,west,existing, 10/01  23:00:00,27.9375,114749.9883,27.04393044,23.99922055,25.52157549,0,675.8281981,23.99922055,0.009509662,49.64220679,0,0,0,1023.923141,3686123.307,800.1530069,2880550.825,0,0,328144.2073
w-singletint,west,existing, 10/01  24:00:00,27.0375,55349.99437,26.64174053,23.99935844,25.32054949,0,556.2187526,23.99935844,0.00977796,51.05318577,0,0,0,887.3159885,3194337.558,672.9662976,2422678.671,0,0,328144.2073
w-singletint,west,existing, 10/02  01:00:00,26.7,29699.99698,26.35607958,23.9993497,25.17771464,0,495.7019755,23.9993497,0.010069847,52.57284383,0,0,0,826.1572446,2974166.08,609.5795852,2194486.507,0,0,328144.2073
w-singletint,west,existing, 10/02  02:00:00,26.7,22949.99767,26.15156635,23.99934614,25.07545624,0,447.1702629,23.99934614,0.010321657,53.90034101,0,0,0,778.4925231,2802573.083,561.0360348,2019729.725,0,0,328144.2073
w-singletint,west,existing, 10/02  03:00:00,26.7,14849.99849,25.9817223,23.99938699,24.99055464,0,408.0701081,23.99938699,0.010525199,54.96625441,0,0,0,737.8129657,2656126.677,521.9385401,1878978.744,0,0,328144.2073
w-singletint,west,existing, 10/02  04:00:00,26.7,14849.99849,25.83724441,23.99942466,24.91833454,0,376.0219067,23.99942466,0.010702122,55.909941,0,0,0,703.9187718,2534107.579,489.8942316,1763619.234,0,0,328144.2073
w-singletint,west,existing, 10/02  05:00:00,26.7,14849.99849,25.71325715,23.99945765,24.8563574,0,349.1234386,23.99945765,0.010858962,56.73662337,0,0,0,674.8369437,2429412.997,463.0012713,1666804.577,0,0,328144.2073
w-singletint,west,existing, 10/02  06:00:00,26.7,29699.99698,25.61101475,23.99948441,24.80524958,0,327.9111375,23.99948441,0.010997158,57.48247559,0,0,0,652.3561575,2348482.167,441.7913361,1590448.81,0,0,328144.2073
w-singletint,west,existing, 10/02  07:00:00,26.95,59399.99396,25.63729144,23.9994733,24.81838237,0,365.6268266,23.9994733,0.010937283,57.19659189,0,0,0,710.136241,2556490.468,481.5456146,1733564.212,0,0,328144.2073
w-singletint,west,existing, 10/02  08:00:00,27.2875,75599.99231,25.864061,23.99948473,24.93177286,0,428.6020529,23.99948473,0.010595703,55.47498941,0,0,0,784.4942674,2824179.363,547.3103813,1970317.373,0,0,328144.2073
w-singletint,west,existing, 10/02  09:00:00,27.65,59399.99396,26.15461603,23.99954363,25.07707983,0,448.2646972,23.99954363,0.010291579,53.96311282,0,0,0,789.819116,2843348.818,570.0712491,2052256.497,0,0,328144.2073
w-singletint,west,existing, 10/02  10:00:00,26.6125,59399.99396,26.40508803,23.99957531,25.20233167,0,495.7620652,23.99957531,0.009961647,52.31300003,0,0,0,827.1798367,2977847.412,608.754697,2191516.909,0,0,328144.2073
w-singletint,west,existing, 10/02  11:00:00,24.775,37799.99615,26.57451444,23.99960397,25.2870592,0,519.668992,23.99960397,0.009613314,50.5625732,0,0,0,822.7928854,2962054.387,617.171315,2221816.734,0,0,328144.2073
w-singletint,west,existing, 10/02  12:00:00,22.9125,37799.99615,26.2935412,23.99971829,25.14662974,0,451.3655364,23.99971829,0.009470453,49.84110441,0,0,0,706.239486,2542462.15,533.2605044,1919737.816,0,0,328144.2073
w-singletint,west,existing, 10/02  13:00:00,23.45,37799.99615,26.60753859,23.99968185,25.30361022,0,521.2115657,23.99968185,0.009308416,48.9702118,0,0,0,789.1626786,2840985.643,607.5642026,2187231.129,0,0,328144.2073
w-singletint,west,existing, 10/02  14:00:00,25.5125,37799.99615,27.7000334,23.9993758,25.8497046,0,816.4956508,23.9993758,0.00885479,46.60014218,0,0,0,1132.985356,4078747.283,919.9085296,3311670.706,0,0,328144.2073
w-singletint,west,existing, 10/02  15:00:00,27.55,37799.99615,29.46713611,24.67647283,27.07180447,0,1161.37662,24.67647283,0.008381213,42.3820884,0.5,0,0.25,1420.180091,5112648.329,1256.233402,4522440.246,0,0,328144.2073
w-singletint,west,existing, 10/02  16:00:00,28.05,37799.99615,31.05474883,25.96387399,28.50931141,0,1299.873065,25.96387399,0.008528591,39.90326926,1,0,1,1504.258896,5415332.027,1402.531521,5049113.475,0,0,328144.2073
w-singletint,west,existing, 10/02  17:00:00,27.7125,37799.99615,29.59157007,24.86492585,27.22824796,0,1182.111527,24.86492585,0.008509493,42.50660527,0.5,0,0.25,1456.754069,5244314.648,1320.389234,4753401.242,0,0,328144.2073
w-singletint,west,existing, 10/02  18:00:00,27.35,37799.99615,28.51988865,24.11994589,26.31991727,0,1074.613873,24.11994589,0.008194958,42.84415117,0,0,0,1330.759518,4790734.264,1202.158086,4327769.111,0,0,328144.2073
w-singletint,west,existing, 10/02  19:00:00,26.5125,90449.9908,27.34753873,24.00017807,25.6738584,0,778.5714869,24.00017807,0.008091886,42.63496189,0,0,0,982.1631448,3535787.321,890.7514658,3206705.277,0,0,328144.2073
w-singletint,west,existing, 10/02  20:00:00,25.4125,120149.9878,26.63377834,23.99950683,25.31664259,0,590.7341799,23.99950683,0.008183326,43.13944836,0,0,0,773.6845448,2785264.361,693.5502791,2496781.005,0,0,328144.2073
w-singletint,west,existing, 10/02  21:00:00,24.3125,134999.9863,26.22770293,23.99949399,25.11359846,0,511.5518396,23.99949399,0.008223728,43.3933692,0,0,0,683.2746229,2459788.642,605.1700718,2178612.258,0,0,328144.2073
w-singletint,west,existing, 10/02  22:00:00,23.525,120149.9878,25.91979443,23.9995095,24.95965197,0,452.0081604,23.9995095,0.008245632,43.52383243,0,0,0,612.2064298,2203943.147,539.0773628,1940678.506,0,0,328144.2073
w-singletint,west,existing, 10/02  23:00:00,22.9875,90449.9908,25.62482129,23.99956556,24.81219343,0,355.1372053,23.99956556,0.008344683,44.03958014,0,0,0,501.9362015,1806970.325,437.7665307,1575959.511,0,0,328144.2073
w-singletint,west,existing, 10/02  24:00:00,22.425,44549.99547,25.34754379,23.99963797,24.67359088,0,278.8014563,23.99963797,0.008475917,44.75087075,0,0,0,415.1207561,1494434.722,356.7669022,1284360.848,0,0,328144.2073
w-singletint,west,existing, 10/03  01:00:00,21.8875,29699.99698,25.11272743,23.99969526,24.55621134,0,229.5487341,23.99969526,0.00859044,45.36419902,0,0,0,357.3717563,1286538.323,303.0529822,1090990.736,0,0,328144.2073
w-singletint,west,existing, 10/03  02:00:00,21.325,22949.99767,24.90127267,23.99974245,24.45050756,0,187.1708921,23.99974245,0.008701627,45.94311859,0,0,0,305.8389924,1101020.372,256.0058337,921621.0014,0,0,328144.2073
w-singletint,west,existing, 10/03  03:00:00,20.7875,14849.99849,24.70456903,23.99978685,24.35217794,0,149.1194341,23.99978685,0.00882086,46.5637235,0,0,0,258.4695456,930490.3642,213.4933152,768575.9345,0,0,328144.2073
w-singletint,west,existing, 10/03  04:00:00,20.475,14849.99849,24.549872,23.99981964,24.27484582,0,121.3004644,23.99981964,0.008939791,47.21226721,0,0,0,224.4362273,807970.4182,183.0814897,659093.3629,0,0,328144.2073
w-singletint,west,existing, 10/03  05:00:00,20.275,14849.99849,24.424094,23.99984064,24.21196732,0,100.4353818,23.99984064,0.009073063,47.92392142,0,0,0,199.4299466,717947.8079,160.550634,577982.2823,0,0,328144.2073
w-singletint,west,existing, 10/03  06:00:00,20.075,29699.99698,24.31810974,23.99985929,24.15898452,0,84.14340894,23.99985929,0.009225199,48.71570681,0,0,0,179.7306983,647030.514,142.591653,513329.9507,0,0,328144.2073
w-singletint,west,existing, 10/03  07:00:00,20,59399.99396,24.32571886,23.99985874,24.1627888,0,118.0738188,23.99985874,0.009254062,48.89657038,0,0,0,223.5531622,804791.3838,175.8785522,633162.7878,0,0,328144.2073
w-singletint,west,existing, 10/03  08:00:00,20,75599.99231,24.49600219,23.99987905,24.24794062,0,159.8184371,23.99987905,0.009084456,48.06135923,0,0,0,274.2039641,987134.2708,217.5996213,783358.6367,0,0,328144.2073
w-singletint,west,existing, 10/03  09:00:00,20,59399.99396,24.78519734,23.99989764,24.39254749,0,163.3066699,23.99989764,0.008904431,47.16967617,0,0,0,274.4242617,987927.3419,221.0892847,795921.4247,0,0,328144.2073
w-singletint,west,existing, 10/03  10:00:00,20.6875,59399.99396,25.22228109,23.99989362,24.61108735,0,234.6488187,23.99989362,0.008675497,45.96224626,0,0,0,362.2398406,1304063.426,298.1315007,1073273.402,0,0,328144.2073
w-singletint,west,existing, 10/03  11:00:00,21.7875,37799.99615,25.65946819,23.99987497,24.82967158,0,305.1248451,23.99987497,0.008401643,44.51392507,0,0,0,444.780775,1601210.79,377.7619539,1359943.034,0,0,328144.2073
w-singletint,west,existing, 10/03  12:00:00,22.8875,37799.99615,25.93167131,23.99985272,24.96576202,0,365.6227071,23.99985272,0.008188951,43.40175217,0,0,0,512.4905345,1844965.924,447.425885,1610733.186,0,0,328144.2073
w-singletint,west,existing, 10/03  13:00:00,23.8625,37799.99615,26.39338709,23.99981244,25.19659976,0,472.2527033,23.99981244,0.008004584,42.41058873,0,0,0,628.275295,2261791.062,562.157283,2023766.219,0,0,328144.2073
w-singletint,west,existing, 10/03  14:00:00,24.825,37799.99615,26.99426297,23.99975384,25.4970084,0,625.6168542,23.99975384,0.007817528,41.39037552,0,0,0,788.130353,2837269.271,723.5081809,2604629.451,0,0,328144.2073
w-singletint,west,existing, 10/03  15:00:00,25.7625,37799.99615,27.9043883,23.9996668,25.95202755,0,881.3665026,23.9996668,0.007638919,40.41576182,0,0,0,1048.203526,3773532.693,987.0108579,3553239.089,0,0,328144.2073
w-singletint,west,existing, 10/03  16:00:00,25.6625,37799.99615,28.6006776,24.07520465,26.33794113,0,1083.138802,24.07520465,0.007502336,39.5083179,0,0,0,1237.537521,4455135.075,1182.367248,4256522.092,0,0,328144.2073
w-singletint,west,existing, 10/03  17:00:00,24.9,37799.99615,28.94625137,24.35483708,26.65054423,0,1124.422704,24.35483708,0.007491679,38.77117722,0,0,0,1262.903083,4546451.098,1216.542853,4379554.27,0,0,328144.2073
w-singletint,west,existing, 10/03  18:00:00,24.1625,37799.99615,28.61197299,24.20752889,26.40975094,0,1089.959996,24.20752889,0.007467829,38.97758971,0,0,0,1239.756769,4463124.368,1187.85672,4276284.194,0,0,328144.2073
w-singletint,west,existing, 10/03  19:00:00,23.2125,90449.9908,26.73687314,24.0027294,25.36980127,0,638.7193293,24.0027294,0.00744469,39.33853709,0,0,0,764.0886937,2750719.297,724.0984631,2606754.467,0,0,328144.2073
w-singletint,west,existing, 10/03  20:00:00,22.1125,120149.9878,26.03660193,23.99966312,25.01813252,0,456.6220075,23.99966312,0.007571343,40.03232256,0,0,0,571.7664999,2058359.4,532.0224614,1915280.861,0,0,328144.2073
w-singletint,west,existing, 10/03  21:00:00,21.0125,134999.9863,25.64402923,23.99965125,24.82184024,0,380.7797612,23.99965125,0.007704049,40.74074347,0,0,0,490.8657121,1767116.564,447.0254535,1609291.633,0,0,328144.2073
w-singletint,west,existing, 10/03  22:00:00,20.6,120149.9878,25.3869059,23.9996564,24.69328115,0,332.8816233,23.9996564,0.007841187,41.45691071,0,0,0,440.8419441,1587030.999,395.6990946,1424516.741,0,0,328144.2073
w-singletint,west,existing, 10/03  23:00:00,20.6,90449.9908,25.15392078,23.99968928,24.57680503,0,253.0012857,23.99968928,0.008037504,42.48150996,0,0,0,357.1877148,1285875.773,315.8312078,1136992.348,0,0,328144.2073
w-singletint,west,existing, 10/03  24:00:00,20.6,44549.99547,24.94359194,23.99973608,24.47166401,0,194.6551093,23.99973608,0.008250387,43.59183243,0,0,0,296.5010252,1067403.691,257.4897267,926963.0161,0,0,328144.2073
w-singletint,west,existing, 10/04  01:00:00,19.7875,29699.99698,24.70788481,23.99978683,24.35383582,0,147.701484,23.99978683,0.00845349,44.65043492,0,0,0,240.057647,864207.5293,203.7846464,733624.727,0,0,328144.2073
w-singletint,west,existing, 10/04  02:00:00,18.4875,22949.99767,24.44228385,23.99984195,24.2210629,0,95.48045511,23.99984195,0.008651558,45.65328838,0,0,0,169.9653389,611875.2202,140.7634873,506748.5543,0,0,328144.2073
w-singletint,west,existing, 10/04  03:00:00,17.1875,14849.99849,24.17407368,23.99989568,24.08698468,0,45.16744147,23.99989568,0.008873523,46.79036218,0,0,0,98.65615129,355162.1446,79.65786263,286768.3055,0,0,328144.2073
w-singletint,west,existing, 10/04  04:00:00,16.2,14849.99849,23.93142349,24.0002524,23.96583795,1.990663355,6.52334711,24.0002524,0.009116419,48.05162365,0,0,0,39.12111887,140836.0279,30.8192811,110949.4119,0,0,328144.2073
w-singletint,west,existing, 10/04  05:00:00,15.4625,14849.99849,23.70872675,23.97690573,23.84281624,22.75652626,0,23.97690573,0.0093766,49.47311685,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/04  06:00:00,14.7,29699.99698,23.46249937,23.71879402,23.5906467,23.92245452,0,23.71879402,0.009574851,51.29425708,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/04  07:00:00,15.4625,59399.99396,23.45145918,23.83813138,23.64479528,4.488672887,1.398257422,23.83813138,0.009641928,51.30993626,0,0,0,12.52671013,45096.15647,9.326951232,33577.02443,0,0,328144.2073
w-singletint,west,existing, 10/04  08:00:00,17.1,75599.99231,23.79943293,23.99404366,23.8967383,0,49.24723999,23.99404366,0.009430841,49.7528608,0,0,0,107.5552426,387198.8734,82.13254991,295677.1797,0,0,328144.2073
w-singletint,west,existing, 10/04  09:00:00,18.7625,59399.99396,24.08682035,23.99990757,24.04336396,0,46.84166871,23.99990757,0.00910716,48.08292878,0,0,0,118.7706426,427574.3135,94.44927525,340017.3909,0,0,328144.2073
w-singletint,west,existing, 10/04  10:00:00,20.2125,59399.99396,24.42911516,24.00000477,24.21455997,0,93.48716274,24.00000477,0.008720282,46.05696643,0,0,0,184.9607107,665858.5585,153.1491031,551336.7711,0,0,328144.2073
w-singletint,west,existing, 10/04  11:00:00,21.5125,37799.99615,24.7428375,23.99998555,24.37141152,0,130.4639684,23.99998555,0.008347308,44.09644213,0,0,0,232.6727533,837621.9118,200.9182604,723305.7375,0,0,328144.2073
w-singletint,west,existing, 10/04  12:00:00,22.8125,37799.99615,25.10619653,23.99994939,24.55307296,0,193.4674393,23.99994939,0.008045762,42.523917,0,0,0,306.7869105,1104432.878,274.7087877,988951.6358,0,0,328144.2073
w-singletint,west,existing, 10/04  13:00:00,23.9875,37799.99615,25.52138908,23.9999141,24.76065159,0,276.3330968,23.9999141,0.007804389,41.23825409,0,0,0,397.5358821,1431129.175,367.3229423,1322362.592,0,0,328144.2073
w-singletint,west,existing, 10/04  14:00:00,25.15,37799.99615,26.96063492,23.99978586,25.48021039,0,629.3158134,23.99978586,0.007585661,40.05637103,0,0,0,767.8560517,2764281.786,729.8833303,2627579.989,0,0,328144.2073
w-singletint,west,existing, 10/04  15:00:00,26.2875,37799.99615,29.13915624,24.54185567,26.84050596,0,1127.735041,24.54185567,0.007442767,38.03046042,0.25,0,0.25,1234.116172,4442818.219,1212.419193,4364709.095,0,0,328144.2073
w-singletint,west,existing, 10/04  16:00:00,26.45,37799.99615,31.5662667,26.42944484,28.99785577,0,1350.217279,26.42944484,0.007663947,34.95195281,1,0,1,1414.449467,5092018.082,1414.449467,5092018.082,0,0,328144.2073
w-singletint,west,existing, 10/04  17:00:00,26.1125,37799.99615,33.2580821,27.80451435,30.53129823,0,1477.782274,27.80451435,0.008051848,33.83235052,1,0,1,1541.568808,5549647.709,1541.568808,5549647.709,0,0,328144.2073
w-singletint,west,existing, 10/04  18:00:00,25.75,37799.99615,33.03120135,27.6219921,30.32659673,0,1461.443046,27.6219921,0.008400082,35.6744284,1,0,1,1559.553603,5614392.973,1552.024343,5587287.634,0,0,328144.2073
w-singletint,west,existing, 10/04  19:00:00,24.7875,90449.9908,29.34098118,24.89026317,27.11562218,0,1182.9668,24.89026317,0.008169078,40.76337423,0.5,0,0.5,1402.417195,5048701.904,1305.332746,4699197.884,0,0,328144.2073
w-singletint,west,existing, 10/04  20:00:00,23.4875,120149.9878,27.56956473,24.00117607,25.7853704,0,860.3638179,24.00117607,0.007723236,40.69851463,0,0,0,1029.736832,3707052.593,947.5314708,3411113.295,0,0,328144.2073
w-singletint,west,existing, 10/04  21:00:00,22.1875,134999.9863,26.80064054,23.99939451,25.40001752,0,665.1536075,23.99939451,0.007743665,40.82471364,0,0,0,814.0226857,2930481.669,741.0581807,2667809.451,0,0,328144.2073
w-singletint,west,existing, 10/04  22:00:00,21.325,120149.9878,26.31576094,23.99945952,25.15761023,0,549.6108625,23.99945952,0.007893327,41.60366119,0,0,0,692.7481918,2493893.49,618.3610187,2226099.667,0,0,328144.2073
w-singletint,west,existing, 10/04  23:00:00,20.7875,90449.9908,25.90528803,23.99952652,24.95240728,0,418.5773662,23.99952652,0.008151413,42.9461646,0,0,0,554.885295,1997587.062,482.8668944,1738320.82,0,0,328144.2073
w-singletint,west,existing, 10/04  24:00:00,20.225,44549.99547,25.54241127,23.99960655,24.77100891,0,317.9750251,23.99960655,0.008462573,44.56329951,0,0,0,447.7275895,1611819.322,377.5725302,1359261.109,0,0,328144.2073
w-singletint,west,existing, 10/05  01:00:00,19.3125,29699.99698,25.21370281,23.99968049,24.60669165,0,244.510132,23.99968049,0.008781697,46.22019093,0,0,0,363.7453148,1309483.133,296.489869,1067363.528,0,0,328144.2073
w-singletint,west,existing, 10/05  02:00:00,18.2125,22949.99767,24.90543086,23.999748,24.45258943,0,178.3918679,23.999748,0.009080297,47.76899771,0,0,0,280.2343825,1008843.777,221.2055003,796339.801,0,0,328144.2073
w-singletint,west,existing, 10/05  03:00:00,17.1125,14849.99849,24.62071273,23.99980776,24.31026025,0,120.1068045,23.99980776,0.009378299,49.31323501,0,0,0,200.9248265,723329.3753,153.7596433,553534.7157,0,0,328144.2073
w-singletint,west,existing, 10/05  04:00:00,16.575,14849.99849,24.38030746,23.999856,24.19008173,0,75.08741591,23.999856,0.009696089,50.95844651,0,0,0,140.2994659,505078.0773,104.2714105,375377.0779,0,0,328144.2073
w-singletint,west,existing, 10/05  05:00:00,16.375,14849.99849,24.18039803,23.99989178,24.09014491,0,41.60589549,23.99989178,0.010011216,52.58827718,0,0,0,95.54078451,343946.8242,69.13655997,248891.6159,0,0,328144.2073
w-singletint,west,existing, 10/05  06:00:00,16.175,29699.99698,24.00027482,24.00000173,24.00013828,0,14.43342929,24.00000173,0.010319428,54.18051417,0,0,0,57.15400641,205754.4231,40.30142259,145085.1213,0,0,328144.2073
w-singletint,west,existing, 10/05  07:00:00,17.1625,59399.99396,24.03070846,23.99997669,24.01534257,0,58.13877039,23.99997669,0.010448516,54.88179933,0,0,0,132.6134094,477408.274,92.229099,332024.7564,0,0,328144.2073
w-singletint,west,existing, 10/05  08:00:00,18.8,75599.99231,24.327091,23.99992713,24.16350906,0,127.1497324,23.99992713,0.010218096,53.71144058,0,0,0,245.983061,885539.0197,174.8410401,629427.7445,0,0,328144.2073
w-singletint,west,existing, 10/05  09:00:00,20.4625,59399.99396,24.62190818,23.9999207,24.31091444,0,135.1362426,23.9999207,0.009938377,52.2971422,0,0,0,267.1054005,961579.4418,196.6974072,708110.6659,0,0,328144.2073
w-singletint,west,existing, 10/05  10:00:00,22.35,59399.99396,25.06697002,23.99990467,24.53343735,0,204.067545,23.99990467,0.009633838,50.70650945,0,0,0,368.749453,1327498.031,281.361274,1012900.586,0,0,328144.2073
w-singletint,west,existing, 10/05  11:00:00,24.4125,37799.99615,25.51732281,23.99987541,24.75859911,0,275.7549452,23.99987541,0.009306065,48.98820126,0,0,0,464.8232571,1673363.726,370.2749557,1332989.841,0,0,328144.2073
w-singletint,west,existing, 10/05  12:00:00,26.45,37799.99615,25.99506022,23.99981039,24.9974353,0,383.9106327,23.99981039,0.009015723,47.45203107,0,0,0,596.9448369,2149001.413,495.4357544,1783568.716,0,0,328144.2073
w-singletint,west,existing, 10/05  13:00:00,27.575,37799.99615,26.34998904,23.99977752,25.17488328,0,468.4643639,23.99977752,0.008774944,46.18490476,0,0,0,688.0983558,2477154.081,589.3844935,2121784.177,0,0,328144.2073
w-singletint,west,existing, 10/05  14:00:00,28.1125,37799.99615,27.63078348,23.9995514,25.81516744,0,807.8277187,23.9995514,0.008437331,44.40439109,0,0,0,1055.167903,3798604.45,933.0129217,3358846.518,0,0,328144.2073
w-singletint,west,existing, 10/05  15:00:00,28.675,37799.99615,29.37608304,24.63963854,27.00786079,0,1156.766899,24.63963854,0.008124401,41.14199427,0.25,0,0.25,1355.044549,4878160.376,1262.746933,4545888.96,0,0,328144.2073
w-singletint,west,existing, 10/05  16:00:00,28.65,37799.99615,31.02034371,25.93808114,28.47921243,0,1298.37386,25.93808114,0.008347699,39.08653974,1,0,1,1454.669648,5236810.731,1394.024904,5018489.654,0,0,328144.2073
w-singletint,west,existing, 10/05  17:00:00,28.3125,37799.99615,31.34681623,26.23518128,28.79099875,0,1324.048503,26.23518128,0.008629399,39.69204757,1,0,1,1515.906092,5457261.931,1438.231664,5177633.991,0,0,328144.2073
w-singletint,west,existing, 10/05  18:00:00,27.95,37799.99615,29.44262558,24.79987817,27.12125187,0,1174.999289,24.79987817,0.008490047,42.55697528,0.25,0,0.25,1444.699851,5200919.463,1316.687369,4740074.53,0,0,328144.2073
w-singletint,west,existing, 10/05  19:00:00,27.2375,90449.9908,27.63228354,24.02302003,25.82765179,0,853.1025363,24.02302003,0.008272497,43.47044092,0,0,0,1091.971443,3931097.196,977.9799885,3520727.959,0,0,328144.2073
w-singletint,west,existing, 10/05  20:00:00,26.275,120149.9878,26.91199645,23.99954683,25.45577164,0,660.9871167,23.99954683,0.008399415,44.21869332,0,0,0,877.556732,3159204.235,771.0983617,2775954.102,0,0,328144.2073
w-singletint,west,existing, 10/05  21:00:00,25.3375,134999.9863,26.49574987,23.99944071,25.24759529,0,572.3055568,23.99944071,0.008572898,45.16539423,0,0,0,787.667796,2835604.066,674.5396805,2428342.85,0,0,328144.2073
w-singletint,west,existing, 10/05  22:00:00,24.5625,120149.9878,26.1820078,23.99943987,25.09072384,0,507.6472197,23.99943987,0.00873549,46.02746941,0,0,0,719.1733657,2589024.117,603.3960365,2172225.732,0,0,328144.2073
w-singletint,west,existing, 10/05  23:00:00,23.8,90449.9908,25.86464015,23.99948502,24.93206259,0,406.2203757,23.99948502,0.008953367,47.15902855,0,0,0,604.1951856,2175102.668,495.6144903,1784212.165,0,0,328144.2073
w-singletint,west,existing, 10/05  24:00:00,23.0625,44549.99547,25.56902798,23.99956239,24.78429518,0,325.4204538,23.99956239,0.009198657,48.43196024,0,0,0,511.3800443,1840968.16,408.6563022,1471162.688,0,0,328144.2073
w-singletint,west,existing, 10/06  01:00:00,22.675,29699.99698,25.34459269,23.99961916,24.67210592,0,277.2035465,23.99961916,0.009441162,49.6895155,0,0,0,458.041709,1648950.152,357.2016276,1285925.859,0,0,328144.2073
w-singletint,west,existing, 10/06  02:00:00,22.475,22949.99767,25.16426969,23.99965994,24.58196481,0,240.445954,23.99965994,0.009675511,50.90390279,0,0,0,417.914735,1504493.046,318.7721513,1147579.745,0,0,328144.2073
w-singletint,west,existing, 10/06  03:00:00,22.275,14849.99849,25.00707103,23.99969371,24.50338237,0,209.5183008,23.99969371,0.00989605,52.07878684,0,0,0,383.3539619,1380074.263,286.1722066,1030219.944,0,0,328144.2073
w-singletint,west,existing, 10/06  04:00:00,21.8875,14849.99849,24.84843268,23.99972849,24.42408058,0,179.4647701,23.99972849,0.01011507,53.232855,0,0,0,346.2946078,1246660.588,252.8766384,910355.8981,0,0,328144.2073
w-singletint,west,existing, 10/06  05:00:00,21.325,14849.99849,24.68314874,23.99976827,24.3414585,0,148.6149419,23.99976827,0.010317436,54.28035329,0,0,0,303.7479399,1093492.584,217.3261095,782373.9943,0,0,328144.2073
w-singletint,west,existing, 10/06  06:00:00,20.7875,29699.99698,24.52861422,23.99980286,24.26420854,0,120.8882928,23.99980286,0.01050063,55.26286374,0,0,0,263.6890989,949280.756,185.1106605,666398.3777,0,0,328144.2073
w-singletint,west,existing, 10/06  07:00:00,21.0375,59399.99396,24.56015355,23.99980935,24.27998145,0,159.0072037,23.99980935,0.010523789,55.43832023,0,0,0,323.4448548,1164401.477,225.2932324,811055.6368,0,0,328144.2073
w-singletint,west,existing, 10/06  08:00:00,21.8,75599.99231,24.87890671,23.99979286,24.43934978,0,230.3502284,23.99979286,0.010224337,53.90665826,0,0,0,424.815458,1529335.649,302.96978,1090691.208,0,0,328144.2073
w-singletint,west,existing, 10/06  09:00:00,22.5375,59399.99396,25.14966334,23.99981397,24.57473865,0,231.1639995,23.99981397,0.009937459,52.45078357,0,0,0,420.868148,1515125.333,309.9878756,1115956.352,0,0,328144.2073
w-singletint,west,existing, 10/06  10:00:00,23.7375,59399.99396,25.59945135,23.99980955,24.79963045,0,309.0586194,23.99980955,0.00964196,50.90231092,0,0,0,523.8089376,1885712.175,397.8982164,1432433.579,0,0,328144.2073
w-singletint,west,existing, 10/06  11:00:00,25.175,37799.99615,25.99544954,23.99978299,24.99761627,0,381.8641686,23.99978299,0.0092993,49.10142467,0,0,0,609.6467878,2194728.436,482.7384777,1737858.52,0,0,328144.2073
w-singletint,west,existing, 10/06  12:00:00,26.6375,37799.99615,26.28021875,23.99975738,25.13998807,0,450.1428526,23.99975738,0.009035708,47.72965527,0,0,0,685.7230227,2468602.882,563.2656457,2027756.325,0,0,328144.2073
w-singletint,west,existing, 10/06  13:00:00,27.575,37799.99615,26.68540414,23.99971333,25.34255874,0,549.115727,23.99971333,0.008798737,46.46636757,0,0,0,791.115136,2848014.49,670.0385227,2412138.682,0,0,328144.2073
w-singletint,west,existing, 10/06  14:00:00,28.1125,37799.99615,27.83706963,23.99948566,25.91827765,0,862.5322854,23.99948566,0.008429976,44.50077143,0,0,0,1123.84227,4045832.171,987.7135961,3555768.946,0,0,328144.2073
w-singletint,west,existing, 10/06  15:00:00,28.675,37799.99615,29.29488238,24.5552494,26.92506589,0,1147.554631,24.5552494,0.008104849,41.37203704,0.25,0,0,1351.980897,4867131.231,1253.028883,4510903.979,0,0,328144.2073
w-singletint,west,existing, 10/06  16:00:00,28.525,37799.99615,30.67639618,25.63639396,28.15639507,0,1265.241171,25.63639396,0.008214829,39.28938275,1,0,1,1420.124755,5112449.119,1356.067783,4881844.017,0,0,328144.2073
w-singletint,west,existing, 10/06  17:00:00,27.9875,37799.99615,31.96101694,26.69991524,29.33046609,0,1366.692077,26.69991524,0.008571517,38.44815267,1,0,1,1518.456826,5466444.573,1461.785601,5262428.162,0,0,328144.2073
w-singletint,west,existing, 10/06  18:00:00,27.425,37799.99615,31.09091364,26.07142768,28.58117066,0,1302.964436,26.07142768,0.008663942,40.31691853,1,0,1,1525.393771,5491417.574,1427.580737,5139290.654,0,0,328144.2073
w-singletint,west,existing, 10/06  19:00:00,26.7625,90449.9908,28.40251006,24.24068712,26.32159859,0,1045.113624,24.24068712,0.008276496,42.96573362,0,0,0,1300.147757,4680531.924,1174.829261,4229385.341,0,0,328144.2073
w-singletint,west,existing, 10/06  20:00:00,26,120149.9878,27.29831935,23.99972587,25.64902261,0,767.7465744,23.99972587,0.008061014,42.47553326,0,0,0,962.0472201,3463369.992,875.4553194,3151639.15,0,0,328144.2073
w-singletint,west,existing, 10/06  21:00:00,25.2625,134999.9863,26.79643822,23.99938216,25.39791019,0,647.5125148,23.99938216,0.008048921,42.44024647,0,0,0,824.9005754,2969642.072,748.9966089,2696387.792,0,0,328144.2073
w-singletint,west,existing, 10/06  22:00:00,24.4375,120149.9878,26.4266986,23.99941591,25.21305725,0,566.2171329,23.99941591,0.008105285,42.74968318,0,0,0,736.1825767,2650257.276,660.8858584,2379189.09,0,0,328144.2073
w-singletint,west,existing, 10/06  23:00:00,23.475,90449.9908,26.03898012,23.99948188,25.019231,0,447.3398561,23.99948188,0.008328967,43.91364826,0,0,0,611.6630285,2201986.903,534.033608,1922520.989,0,0,328144.2073
w-singletint,west,existing, 10/06  24:00:00,22.5375,44549.99547,25.68068944,23.99956282,24.84012613,0,350.5234989,23.99956282,0.008635217,45.50596977,0,0,0,509.7926367,1835253.492,429.404351,1545855.664,0,0,328144.2073
w-singletint,west,existing, 10/07  01:00:00,21.5125,35099.99643,25.36954116,23.99963301,24.68458709,0,282.0802074,23.99963301,0.008955354,47.13906284,0,0,0,433.7566697,1561524.011,352.3927128,1268613.766,0,0,328144.2073
w-singletint,west,existing, 10/07  02:00:00,20.4125,35099.99643,25.08015603,23.99969359,24.53992481,0,220.4952747,23.99969359,0.009256008,48.67996529,0,0,0,358.5265313,1290695.513,281.6146157,1013812.617,0,0,328144.2073
w-singletint,west,existing, 10/07  03:00:00,19.3125,14849.99849,24.80107262,23.9997551,24.40041386,0,162.4632569,23.9997551,0.009573559,50.29267807,0,0,0,282.2777258,1016199.813,214.3935578,771816.8081,0,0,328144.2073
w-singletint,west,existing, 10/07  04:00:00,18.525,14849.99849,24.56079966,23.99980961,24.28030464,0,115.4988053,23.99980961,0.009890951,51.91424551,0,0,0,218.4560341,786441.7227,160.864628,579112.6609,0,0,328144.2073
w-singletint,west,existing, 10/07  05:00:00,17.9875,14849.99849,24.3485539,23.99985286,24.17420338,0,76.85106985,23.99985286,0.01018496,53.39854765,0,0,0,164.2008884,591123.1983,117.747664,423891.5903,0,0,328144.2073
w-singletint,west,existing, 10/07  06:00:00,17.425,14849.99849,24.14771302,23.99989097,24.073802,0,42.52317434,23.99989097,0.010475858,54.87762427,0,0,0,112.7131944,405767.4998,78.7463048,283486.6973,0,0,328144.2073
w-singletint,west,existing, 10/07  07:00:00,18.2625,55349.99437,24.15005247,23.99992263,24.07498755,0,49.10297687,23.99992263,0.010669946,55.87714513,0,0,0,134.3643269,483711.5769,92.30100643,332283.6231,0,0,328144.2073
w-singletint,west,existing, 10/07  08:00:00,19.9,55349.99437,24.55086141,23.99990104,24.27538122,0,143.7433114,23.99990104,0.010518289,55.1308182,0,0,0,288.2443958,1037679.825,200.5515773,721985.6783,0,0,328144.2073
w-singletint,west,existing, 10/07  09:00:00,21.5625,75599.99231,25.17132905,23.99974529,24.58553717,0,286.0692483,23.99974529,0.010033963,52.65299608,0,0,0,490.3047319,1765097.035,356.6632056,1283987.54,0,0,328144.2073
w-singletint,west,existing, 10/07  10:00:00,23.7,75599.99231,25.71687717,23.99969762,24.85828739,0,360.8335836,23.99969762,0.009523776,49.98500358,0,0,0,582.3231123,2096363.204,449.312224,1617524.006,0,0,328144.2073
w-singletint,west,existing, 10/07  11:00:00,26.1,55349.99437,26.12083474,23.99971133,25.06027303,0,421.6863691,23.99971133,0.009198026,48.25138732,0,0,0,653.3994967,2352238.188,530.2948427,1909061.434,0,0,328144.2073
w-singletint,west,existing, 10/07  12:00:00,28.5,44549.99547,26.52191997,23.99967055,25.26079526,0,520.8404048,23.99967055,0.008986415,47.1095123,0,0,0,768.2131717,2765567.418,649.535177,2338326.637,0,0,328144.2073
w-singletint,west,existing, 10/07  13:00:00,29.65,44549.99547,26.92049849,23.9996347,25.46006659,0,621.4036435,23.9996347,0.008833608,46.2728511,0,0,0,876.6669854,3156001.147,759.711193,2734960.295,0,0,328144.2073
w-singletint,west,existing, 10/07  14:00:00,30.05,44549.99547,27.841003,23.99945661,25.9202298,0,872.8340022,23.99945661,0.00863224,45.15854839,0,0,0,1148.928581,4136142.891,1014.393189,3651815.482,0,0,328144.2073
w-singletint,west,existing, 10/07  15:00:00,30.45,44549.99547,28.67624711,24.1496999,26.4129735,0,1077.842697,24.1496999,0.008455489,43.79234125,0,0,0,1342.827045,4834177.36,1212.846193,4366246.293,0,0,328144.2073
w-singletint,west,existing, 10/07  16:00:00,30.6,44549.99547,30.46854282,25.48327169,27.97590726,0,1243.269511,25.48327169,0.008604335,41.09801832,1,0,0.75,1448.088094,5213117.137,1354.712522,4876965.078,0,0,328144.2073
w-singletint,west,existing, 10/07  17:00:00,30.6,44549.99547,31.25603677,26.21622552,28.73613115,0,1280.255822,26.21622552,0.008916066,40.74093503,1,0,1,1491.441023,5369187.681,1401.965711,5047076.56,0,0,328144.2073
w-singletint,west,existing, 10/07  18:00:00,30.6,44549.99547,30.56844066,25.73637481,28.15240773,0,1223.948131,25.73637481,0.009056192,42.57142759,1,0,1,1495.163046,5382586.964,1374.999657,4949998.764,0,0,328144.2073
w-singletint,west,existing, 10/07  19:00:00,30.0375,114749.9883,28.31451783,24.1794143,26.24696607,0,1025.546955,24.1794143,0.008830339,45.55557609,0,0,0,1347.647078,4851529.481,1180.755037,4250718.134,0,0,328144.2073
w-singletint,west,existing, 10/07  20:00:00,29.075,134999.9863,27.37535905,23.99945777,25.68740841,0,795.7630098,23.99945777,0.008884168,46.32797336,0,0,0,1083.952768,3902229.965,929.4665699,3346079.652,0,0,328144.2073
w-singletint,west,existing, 10/07  21:00:00,28.1375,134999.9863,26.91788772,23.99914302,25.45851537,0,687.391111,23.99914302,0.009147753,47.7139177,0,0,0,984.1401829,3542904.658,813.1850861,2927466.31,0,0,328144.2073
