Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 10/07  22:00:00,27.3625,134999.9863,26.59155364,23.99928944,25.29542154,0,597.486229,23.99928944,0.009337149,48.70524856,0,0,0,892.6377078,3213495.748,716.8189035,2580548.052,0,0,328144.2073
w-singletint,west,existing, 10/07  23:00:00,26.6,114749.9883,26.26937949,23.99946333,25.13442141,0,483.3612873,23.99946333,0.009578,49.94199148,0,0,0,762.3597605,2744495.138,596.3495954,2146858.544,0,0,328144.2073
w-singletint,west,existing, 10/07  24:00:00,25.8625,55349.99437,25.96659403,23.99955185,24.98307294,0,396.1953282,23.99955185,0.009881434,51.49913706,0,0,0,664.4626625,2392065.585,503.0045445,1810816.36,0,0,328144.2073
w-singletint,west,existing, 10/08  01:00:00,25.225,35099.99643,25.72017571,23.99954048,24.85985809,0,352.1720387,23.99954048,0.010207911,53.17321697,0,0,0,619.0312549,2228512.518,453.5833303,1632899.989,0,0,328144.2073
w-singletint,west,existing, 10/08  02:00:00,24.6875,35099.99643,25.50920261,23.99953887,24.75437074,0,308.595314,23.99953887,0.010449457,54.41068219,0,0,0,567.1991414,2041916.909,405.4604467,1459657.608,0,0,328144.2073
w-singletint,west,existing, 10/08  03:00:00,24.125,14849.99849,25.30749806,23.99958834,24.6535432,0,268.8296395,23.99958834,0.010634588,55.32303831,0,0,0,514.161657,1850981.965,360.9598546,1299455.477,0,0,328144.2073
w-singletint,west,existing, 10/08  04:00:00,23.525,14849.99849,25.12522862,23.99963994,24.56243428,0,233.2405985,23.99963994,0.010793669,56.11496142,0,0,0,463.5497557,1668779.121,320.3285562,1153182.802,0,0,328144.2073
w-singletint,west,existing, 10/08  05:00:00,22.9875,14849.99849,24.95879994,23.99968626,24.4792431,0,201.3497742,23.99968626,0.010929807,56.81034684,0,0,0,416.3574384,1498886.778,283.9277803,1022140.009,0,0,328144.2073
w-singletint,west,existing, 10/08  06:00:00,22.425,14849.99849,24.80116628,23.99972849,24.40044738,0,171.7762609,23.99972849,0.011051086,57.42957745,0,0,0,370.4816248,1333733.849,249.6418253,898710.571,0,0,328144.2073
w-singletint,west,existing, 10/08  07:00:00,22.8875,55349.99437,24.80590381,23.99976942,24.40283662,0,172.1796639,23.99976942,0.011111093,57.77255712,0,0,0,379.2964696,1365467.291,253.9270069,914137.2248,0,0,328144.2073
w-singletint,west,existing, 10/08  08:00:00,24.05,55349.99437,25.12866687,23.99974265,24.56420476,0,249.2742188,23.99974265,0.010929231,56.86500978,0,0,0,501.8896439,1806802.718,340.7388247,1226659.769,0,0,328144.2073
w-singletint,west,existing, 10/08  09:00:00,25.1875,75599.99231,25.56232496,23.99961175,24.78096836,0,366.0453469,23.99961175,0.010532105,54.83352963,0,0,0,663.6117606,2389002.338,467.0061725,1681222.221,0,0,328144.2073
w-singletint,west,existing, 10/08  10:00:00,26.6625,75599.99231,25.94770387,23.99961213,24.973658,0,415.2915569,23.99961213,0.010171772,52.98776637,0,0,0,720.3524247,2593268.729,528.7231961,1903403.506,0,0,328144.2073
w-singletint,west,existing, 10/08  11:00:00,28.3,55349.99437,26.19993784,23.99966322,25.09980053,0,442.5163234,23.99966322,0.009986906,52.00680795,0,0,0,751.5383292,2705537.985,569.8094027,2051313.85,0,0,328144.2073
w-singletint,west,existing, 10/08  12:00:00,29.9625,44549.99547,26.60805452,23.99959089,25.30382271,0,542.6821044,23.99959089,0.009824683,51.15579281,0,0,0,878.4147384,3162293.058,683.9392512,2462181.304,0,0,328144.2073
w-singletint,west,existing, 10/08  13:00:00,30.225,44549.99547,27.01978341,23.99950022,25.50964182,0,647.6565755,23.99950022,0.009611828,50.03284527,0,0,0,997.0799246,3589487.729,791.0888287,2847919.783,0,0,328144.2073
w-singletint,west,existing, 10/08  14:00:00,29.6875,44549.99547,27.78947691,23.99927245,25.89437468,0,856.0765877,23.99927245,0.009281024,48.31822568,0,0,0,1229.981445,4427933.203,994.7921599,3581251.776,0,0,328144.2073
w-singletint,west,existing, 10/08  15:00:00,29.125,44549.99547,28.7246611,24.14972455,26.43719282,0,1098.351787,24.14972455,0.008860139,45.71662594,0,0,0,1464.68035,5272849.258,1226.855494,4416679.778,0,0,328144.2073
w-singletint,west,existing, 10/08  16:00:00,28.4625,44549.99547,28.11630601,24.0132614,26.06478371,0,958.6320291,24.0132614,0.008763733,45.57785266,0,0,0,1287.105137,4633578.495,1091.209941,3928355.789,0,0,328144.2073
w-singletint,west,existing, 10/08  17:00:00,27.7,44549.99547,27.78814179,23.99949233,25.89381706,0,857.0628519,23.99949233,0.008731988,45.48154296,0,0,0,1154.689353,4156881.672,979.1688879,3525007.997,0,0,328144.2073
w-singletint,west,existing, 10/08  18:00:00,26.9625,44549.99547,27.17843055,23.99946504,25.5889478,0,717.9235625,23.99946504,0.008752344,45.60362457,0,0,0,981.3961081,3533025.989,833.824968,3001769.885,0,0,328144.2073
w-singletint,west,existing, 10/08  19:00:00,26.45,114749.9883,26.39756171,23.9996001,25.19858091,0,522.268759,23.9996001,0.008924425,46.51686717,0,0,0,755.8376354,2721015.488,633.9296837,2282146.861,0,0,328144.2073
w-singletint,west,existing, 10/08  20:00:00,26.1125,134999.9863,26.10874736,23.99949986,25.05412361,0,470.3931035,23.99949986,0.009187183,47.91556017,0,0,0,706.4550631,2543238.227,579.1826257,2085057.452,0,0,328144.2073
w-singletint,west,existing, 10/08  21:00:00,25.75,134999.9863,25.93317088,23.99940034,24.96628561,0,447.3225752,23.99940034,0.009357902,48.84266628,0,0,0,688.3994853,2478238.147,553.0172102,1990861.957,0,0,328144.2073
w-singletint,west,existing, 10/08  22:00:00,24.9125,134999.9863,25.72318368,23.9994988,24.86134124,0,395.5760394,23.9994988,0.009353685,48.87023578,0,0,0,618.7074892,2227346.961,494.2269193,1779216.909,0,0,328144.2073
w-singletint,west,existing, 10/08  23:00:00,23.75,114749.9883,25.43123801,23.99964278,24.71544039,0,301.365014,23.99964278,0.009279109,48.53517616,0,0,0,486.3948692,1751021.529,390.3307626,1405190.745,0,0,328144.2073
w-singletint,west,existing, 10/08  24:00:00,22.6125,55349.99437,25.13467925,23.99974426,24.56721175,0,225.3209413,23.99974426,0.009217153,48.26445755,0,0,0,378.8877076,1363995.747,304.8256606,1097372.378,0,0,328144.2073
w-singletint,west,existing, 10/09  01:00:00,21.7625,29699.99698,24.89601925,23.99977174,24.4478955,0,187.9111206,23.99977174,0.009128774,47.82648345,0,0,0,320.7649039,1154753.654,260.3668939,937320.818,0,0,328144.2073
w-singletint,west,existing, 10/09  02:00:00,21,22949.99767,24.68368972,23.99981243,24.34175107,0,146.9515332,23.99981243,0.008916429,46.72955462,0,0,0,257.688167,927677.401,213.1313046,767272.6964,0,0,328144.2073
w-singletint,west,existing, 10/09  03:00:00,20.2625,14849.99849,24.48132732,23.99988004,24.24060368,0,109.1187226,23.99988004,0.0085845,45.01342668,0,0,0,198.8562363,715882.4505,169.2660857,609357.9086,0,0,328144.2073
w-singletint,west,existing, 10/09  04:00:00,19.625,14849.99849,24.29839852,23.99992848,24.1491635,0,76.88586023,23.99992848,0.008217889,43.11603456,0,0,0,150.2460733,540885.864,131.8190621,474548.6236,0,0,328144.2073
w-singletint,west,existing, 10/09  05:00:00,19.0875,14849.99849,24.13095167,24.00025091,24.06560129,0,49.37935378,24.00025091,0.007928669,41.64318682,0,0,0,111.348686,400855.2696,99.88798568,359596.7484,0,0,328144.2073
w-singletint,west,existing, 10/09  06:00:00,18.525,29699.99698,23.9715836,24.0003303,23.98595695,0,25.34748985,24.0003303,0.007700653,40.47551554,0,0,0,78.14311873,281315.2274,71.25224268,256508.0736,0,0,328144.2073
w-singletint,west,existing, 10/09  07:00:00,18.8625,59399.99396,24.00310885,24.00032814,24.00171849,0,64.90599521,24.00032814,0.007433958,39.09027374,0,0,0,121.6035833,437772.9,113.5835387,408900.7395,0,0,328144.2073
w-singletint,west,existing, 10/09  08:00:00,19.825,75599.99231,24.37007812,24.00023155,24.18515483,0,138.5619995,24.00023155,0.00710054,37.38050685,0,0,0,202.319832,728351.3951,195.1697917,702611.2503,0,0,328144.2073
w-singletint,west,existing, 10/09  09:00:00,20.7625,59399.99396,24.73708909,24.00000004,24.36854457,0,156.5200497,24.00000004,0.006823315,35.9512289,0,0,0,222.201179,799924.2444,220.8810159,795171.6572,0,0,328144.2073
w-singletint,west,existing, 10/09  10:00:00,21.7875,59399.99396,25.16010706,23.99992614,24.5800166,0,222.9995634,23.99992614,0.006602164,34.79839833,0,0,0,295.8161482,1064938.134,295.8161482,1064938.134,0,0,328144.2073
w-singletint,west,existing, 10/09  11:00:00,22.8875,37799.99615,25.49929963,23.99993135,24.74961549,0,272.221574,23.99993135,0.006434501,33.90235916,0,0,0,354.1358413,1274889.029,354.1358413,1274889.029,0,0,328144.2073
w-singletint,west,existing, 10/09  12:00:00,23.9875,37799.99615,25.85120018,23.99991867,24.92555942,0,347.2858447,23.99991867,0.006365294,33.52867174,0,0,0,438.3050429,1577898.154,438.3050429,1577898.154,0,0,328144.2073
w-singletint,west,existing, 10/09  13:00:00,24.9,37799.99615,26.37047889,23.99990264,25.18519077,0,467.8282845,23.99990264,0.006370879,33.53657386,0,0,0,566.4201585,2039112.571,566.4201585,2039112.571,0,0,328144.2073
w-singletint,west,existing, 10/09  14:00:00,25.6375,37799.99615,27.35579726,23.99988993,25.67784359,0,725.7005126,23.99988993,0.006473406,34.0361876,0,0,0,830.4468122,2989608.524,830.4468122,2989608.524,0,0,328144.2073
w-singletint,west,existing, 10/09  15:00:00,26.4,37799.99615,28.32734703,23.99989348,26.16362025,0,1018.583823,23.99989348,0.006660963,34.97633273,0,0,0,1129.729352,4067025.666,1129.729352,4067025.666,0,0,328144.2073
w-singletint,west,existing, 10/09  16:00:00,26.2,37799.99615,28.3823045,23.99988499,26.19109475,0,1042.803815,23.99988499,0.006979141,36.61463534,0,0,0,1152.396983,4148629.14,1152.396983,4148629.14,0,0,328144.2073
w-singletint,west,existing, 10/09  17:00:00,25.4625,37799.99615,28.1267984,23.9998418,26.0633201,0,974.2882108,23.9998418,0.00740395,38.81722521,0,0,0,1104.410613,3975878.208,1077.683183,3879659.46,0,0,328144.2073
w-singletint,west,existing, 10/09  18:00:00,24.7,37799.99615,27.10775459,23.99962119,25.55368789,0,717.8126986,23.99962119,0.007689726,40.27208074,0,0,0,866.8139584,3120530.25,814.7814985,2933213.395,0,0,328144.2073
w-singletint,west,existing, 10/09  19:00:00,24.4,90449.9908,26.20419632,23.99970785,25.10195209,0,480.2212085,23.99970785,0.007977146,41.74225052,0,0,0,629.3980218,2265832.879,574.7053565,2068939.283,0,0,328144.2073
w-singletint,west,existing, 10/09  20:00:00,24.4,120149.9878,25.88684164,23.99967141,24.94325652,0,411.0652905,23.99967141,0.008296413,43.41867881,0,0,0,569.759217,2051133.181,505.5351859,1819926.669,0,0,328144.2073
w-singletint,west,existing, 10/09  21:00:00,24.4,134999.9863,25.72716439,23.9996228,24.8633936,0,391.9738473,23.9996228,0.008564056,44.81743753,0,0,0,563.2495738,2027698.466,486.418079,1751105.084,0,0,328144.2073
w-singletint,west,existing, 10/09  22:00:00,24.0875,120149.9878,25.58048993,23.99959073,24.79004033,0,370.9515815,23.99959073,0.008779245,45.92798627,0,0,0,547.8444416,1972239.99,462.7665524,1665959.589,0,0,328144.2073
w-singletint,west,existing, 10/09  23:00:00,23.525,90449.9908,25.36772753,23.99960815,24.68366784,0,297.7635962,23.99960815,0.009002794,47.08072186,0,0,0,465.8076143,1676907.412,384.8891194,1385600.83,0,0,328144.2073
w-singletint,west,existing, 10/09  24:00:00,22.9875,44549.99547,25.15592721,23.999662,24.5777946,0,239.5482297,23.999662,0.009234245,48.24252719,0,0,0,399.0697077,1436650.948,322.1910246,1159887.689,0,0,328144.2073
w-singletint,west,existing, 10/10  01:00:00,22.425,29699.99698,24.97370378,23.99970246,24.48670312,0,203.9662026,23.99970246,0.009470479,49.43930269,0,0,0,358.1386791,1289299.245,281.9111646,1014880.193,0,0,328144.2073
w-singletint,west,existing, 10/10  02:00:00,21.8875,22949.99767,24.80922054,23.99973444,24.40447749,0,172.9581081,23.99973444,0.009752659,50.85708048,0,0,0,322.3816365,1160573.891,246.4045452,887056.3628,0,0,328144.2073
w-singletint,west,existing, 10/10  03:00:00,21.325,14849.99849,24.65116799,23.99976352,24.32546576,0,143.9064747,23.99976352,0.010078,52.47304937,0,0,0,287.477646,1034919.525,212.635743,765488.675,0,0,328144.2073
w-singletint,west,existing, 10/10  04:00:00,21.1,14849.99849,24.52843445,23.99979401,24.26411423,0,122.6891822,23.99979401,0.010392515,54.06315111,0,0,0,263.902531,950049.1115,189.5307582,682310.7297,0,0,328144.2073
w-singletint,west,existing, 10/10  05:00:00,21.1,14849.99849,24.43933151,23.99981659,24.21957405,0,108.6887438,23.99981659,0.010618049,55.21666424,0,0,0,249.3028534,897490.2721,175.5340375,631922.5351,0,0,328144.2073
w-singletint,west,existing, 10/10  06:00:00,21.1,29699.99698,24.36777185,23.99983501,24.18380343,0,98.35824267,23.99983501,0.010772262,56.00491233,0,0,0,237.7792986,856005.475,165.2090536,594752.5928,0,0,328144.2073
w-singletint,west,existing, 10/10  07:00:00,20.975,59399.99396,24.40191864,23.99982831,24.20087347,0,135.8798347,23.99982831,0.01076249,55.99057466,0,0,0,292.4920241,1052971.287,201.651507,725945.4253,0,0,328144.2073
w-singletint,west,existing, 10/10  08:00:00,20.8375,75599.99231,24.63096116,23.99983465,24.31539791,0,186.8002711,23.99983465,0.010560607,54.97878018,0,0,0,361.7653633,1302355.308,251.3722421,904940.0717,0,0,328144.2073
w-singletint,west,existing, 10/10  09:00:00,20.675,59399.99396,24.83673285,23.99986323,24.41829804,0,174.0032443,23.99986323,0.010449927,54.44664517,0,0,0,338.5637103,1218829.357,237.2138793,853969.9655,0,0,328144.2073
w-singletint,west,existing, 10/10  10:00:00,21.85,59399.99396,25.42535771,23.99984081,24.71259926,0,271.1775006,23.99984081,0.010270009,53.51099462,0,0,0,484.4098706,1743875.534,344.1759424,1239033.393,0,0,328144.2073
w-singletint,west,existing, 10/10  11:00:00,23.9125,37799.99615,25.89032575,23.99978728,24.94505652,0,356.8234328,23.99978728,0.009994542,52.07859483,0,0,0,608.3288567,2189983.884,447.1355958,1609688.145,0,0,328144.2073
w-singletint,west,existing, 10/10  12:00:00,25.95,37799.99615,26.24951438,23.99972853,25.12462146,0,442.5804334,23.99972853,0.009802383,51.09305146,0,0,0,727.6867439,2619672.278,550.0568234,1980204.564,0,0,328144.2073
w-singletint,west,existing, 10/10  13:00:00,27.3875,37799.99615,26.60907706,23.99967255,25.30437481,0,530.9438767,23.99967255,0.009659298,50.32686737,0,0,0,842.3788826,3032563.977,650.52351,2341884.636,0,0,328144.2073
w-singletint,west,existing, 10/10  14:00:00,28.4875,37799.99615,27.29544486,23.99951492,25.64747989,0,708.8827455,23.99951492,0.00939952,48.94412348,0,0,0,1053.533168,3792719.406,837.5862412,3015310.468,0,0,328144.2073
w-singletint,west,existing, 10/10  15:00:00,29.5875,37799.99615,28.80197064,24.23764509,26.51980787,0,1084.047825,24.23764509,0.008910069,45.73608709,0,0,0,1439.471153,5182096.152,1207.13335,4345680.06,0,0,328144.2073
w-singletint,west,existing, 10/10  16:00:00,29.75,37799.99615,29.69585151,24.86704907,27.28145029,0,1181.30275,24.86704907,0.008832744,43.64562969,0.5,0,0.25,1485.866222,5349118.399,1295.79153,4664849.508,0,0,328144.2073
w-singletint,west,existing, 10/10  17:00:00,29.4125,37799.99615,31.06635977,26.07555652,28.57095814,0,1253.639884,26.07555652,0.009123947,41.93640567,1,0,1,1522.994241,5482779.268,1357.04115,4885348.141,0,0,328144.2073
w-singletint,west,existing, 10/10  18:00:00,29.05,37799.99615,30.40892167,25.72997843,28.06945005,0,1200.143367,25.72997843,0.009322392,43.74454621,0.75,0,0.75,1538.778224,5539601.605,1340.71789,4826584.403,0,0,328144.2073
w-singletint,west,existing, 10/10  19:00:00,27.9625,90449.9908,27.89415762,24.04084654,25.96750208,0,931.6472592,24.04084654,0.008934491,46.40462496,0,0,0,1277.214433,4597971.957,1063.279499,3827806.195,0,0,328144.2073
w-singletint,west,existing, 10/10  20:00:00,26.4625,120149.9878,26.96174032,23.99940104,25.48057068,0,675.1916531,23.99940104,0.009083676,47.3052945,0,0,0,964.5581953,3472409.503,787.014557,2833252.405,0,0,328144.2073
w-singletint,west,existing, 10/10  21:00:00,24.9625,134999.9863,26.46027722,23.99937912,25.22982817,0,565.0848667,23.99937912,0.009331772,48.60934165,0,0,0,843.1540223,3035354.48,664.232415,2391236.694,0,0,328144.2073
w-singletint,west,existing, 10/10  22:00:00,23.9625,120149.9878,26.10704696,23.99939329,25.05322013,0,493.3837559,23.99939329,0.009545749,49.72595908,0,0,0,760.7983193,2738873.949,584.1109672,2102799.482,0,0,328144.2073
w-singletint,west,existing, 10/10  23:00:00,23.2,90449.9908,25.77394878,23.99947076,24.88670977,0,387.5401027,23.99947076,0.009854372,51.30828607,0,0,0,632.3663407,2276518.827,471.8861943,1698790.299,0,0,328144.2073
w-singletint,west,existing, 10/10  24:00:00,22.4625,44549.99547,25.46660364,23.99956017,24.73308191,0,303.6725942,23.99956017,0.010216293,53.16193947,0,0,0,529.9990533,1907996.592,381.82619,1374574.284,0,0,328144.2073
w-singletint,west,existing, 10/11  01:00:00,21.8875,29699.99698,25.22923488,23.99962796,24.61443142,0,252.9315051,23.99962796,0.010560057,54.9557918,0,0,0,468.5858526,1686909.069,326.2455429,1174483.955,0,0,328144.2073
w-singletint,west,existing, 10/11  02:00:00,21.325,22949.99767,25.02698264,23.99967573,24.51332919,0,211.9336735,23.99967573,0.010838922,56.40342167,0,0,0,414.0954532,1490743.631,280.5236189,1009885.028,0,0,328144.2073
w-singletint,west,existing, 10/11  03:00:00,20.7875,14849.99849,24.84613915,23.99972259,24.42293087,0,176.5522227,23.99972259,0.011093634,57.70550992,0,0,0,363.9519754,1310227.112,240.6358868,866289.1924,0,0,328144.2073
w-singletint,west,existing, 10/11  04:00:00,19.7875,14849.99849,24.62535639,23.99979643,24.31257641,0,133.874511,23.99979643,0.01123298,58.49155073,0,0,0,290.457544,1045647.159,189.6462815,682726.6133,0,0,328144.2073
w-singletint,west,existing, 10/11  05:00:00,18.4875,14849.99849,24.36435518,23.99988886,24.18212202,0,83.48982916,23.99988886,0.011146935,58.16887346,0,0,0,195.2645763,702952.4746,128.5505585,462782.0106,0,0,328144.2073
w-singletint,west,existing, 10/11  06:00:00,17.1875,29699.99698,24.09364273,23.99998164,24.04681218,0,33.58323714,23.99998164,0.010934915,57.19693092,0,0,0,101.386466,364991.2775,68.00242593,244808.7334,0,0,328144.2073
w-singletint,west,existing, 10/11  07:00:00,16.575,59399.99396,23.9731333,24.00002168,23.98657749,0,44.16732852,24.00002168,0.010540094,55.24267857,0,0,0,106.3463578,382846.8879,73.5832697,264899.7709,0,0,328144.2073
w-singletint,west,existing, 10/11  08:00:00,16.375,75599.99231,24.12312836,24.00002508,24.06157672,0,79.54080294,24.00002508,0.009939097,52.22733127,0,0,0,147.8597503,532295.1009,107.3256937,386372.4973,0,0,328144.2073
w-singletint,west,existing, 10/11  09:00:00,16.175,59399.99396,24.36796317,24.00002185,24.18399251,0,73.21300629,24.00002185,0.009329821,49.14156388,0,0,0,129.8224331,467360.7593,99.39059759,357806.1513,0,0,328144.2073
w-singletint,west,existing, 10/11  10:00:00,17.1625,59399.99396,24.64302201,24.00001336,24.32151769,0,116.7113201,24.00001336,0.008716095,45.99977765,0,0,0,186.0377558,669735.9207,151.1111781,544000.2413,0,0,328144.2073
w-singletint,west,existing, 10/11  11:00:00,18.8,37799.99615,24.97986538,23.99998329,24.48992433,0,169.177772,23.99998329,0.008042354,42.50580943,0,0,0,249.044959,896561.8525,217.1899084,781883.6704,0,0,328144.2073
w-singletint,west,existing, 10/11  12:00:00,20.4625,37799.99615,25.32544522,24.00000175,24.66272349,0,240.9383974,24.00000175,0.00739355,39.11697743,0,0,0,322.9986755,1162795.232,302.7313275,1089832.779,0,0,328144.2073
w-singletint,west,existing, 10/11  13:00:00,21.475,37799.99615,25.65970299,24.00003133,24.82986716,0,307.9131711,24.00003133,0.006854423,36.29575736,0,0,0,381.6733634,1374024.108,378.1129684,1361206.686,0,0,328144.2073
w-singletint,west,existing, 10/11  14:00:00,22.0125,37799.99615,26.54147885,23.99984319,25.27066102,0,509.0139117,23.99984319,0.006473115,34.27644483,0,0,0,583.617766,2101023.958,583.617766,2101023.958,0,0,328144.2073
w-singletint,west,existing, 10/11  15:00:00,22.575,37799.99615,28.22008266,24.04740691,26.13374479,0,973.1538516,24.04740691,0.006158122,32.52148228,0,0,0,1047.138506,3769698.623,1047.138506,3769698.623,0,0,328144.2073
w-singletint,west,existing, 10/11  16:00:00,22.2375,37799.99615,29.41884052,24.74754891,27.08319471,0,1163.883404,24.74754891,0.00590099,29.89830015,0,0,0,1217.189432,4381881.953,1217.189432,4381881.953,0,0,328144.2073
w-singletint,west,existing, 10/11  17:00:00,21.275,37799.99615,29.31136911,24.66971971,26.99054441,0,1155.074545,24.66971971,0.005749363,29.26867877,0,0,0,1225.219288,4410789.436,1225.219288,4410789.436,0,0,328144.2073
w-singletint,west,existing, 10/11  18:00:00,20.3375,37799.99615,28.67448602,24.43005015,26.55226808,0,1076.992701,24.43005015,0.005642839,29.16590472,0,0,0,1142.855029,4114278.104,1142.855029,4114278.104,0,0,328144.2073
w-singletint,west,existing, 10/11  19:00:00,18.75,90449.9908,26.42986268,24.00115944,25.21551106,0,558.9765904,24.00115944,0.005529118,29.35630063,0,0,0,607.1223502,2185640.461,607.1223502,2185640.461,0,0,328144.2073
w-singletint,west,existing, 10/11  20:00:00,16.6875,120149.9878,25.56297248,23.99975619,24.78136434,0,337.9749907,23.99975619,0.005514028,29.30885948,0,0,0,368.7415665,1327469.64,368.7415665,1327469.64,0,0,328144.2073
w-singletint,west,existing, 10/11  21:00:00,14.65,134999.9863,25.03344803,23.99979657,24.5166223,0,228.0661323,23.99979657,0.005541083,29.48089938,0,0,0,242.0460855,871365.9079,242.0460855,871365.9079,0,0,328144.2073
w-singletint,west,existing, 10/11  22:00:00,13.65,120149.9878,24.66341359,23.99983945,24.33162652,0,156.7583794,23.99983945,0.005588217,29.74054078,0,0,0,162.5143179,585051.5444,162.5143179,585051.5444,0,0,328144.2073
w-singletint,west,existing, 10/11  23:00:00,13.3125,90449.9908,24.33519471,23.99990991,24.16755231,0,62.3961353,23.99990991,0.005657804,30.1263169,0,0,0,65.40128062,235444.6102,65.40128062,235444.6102,0,0,328144.2073
w-singletint,west,existing, 10/11  24:00:00,12.95,44549.99547,24.02332076,23.95723078,23.99027577,2.970204056,2.640963888,23.95723078,0.00571424,30.51391712,0,0,0,2.959228386,10653.22219,2.959228386,10653.22219,0,0,328144.2073
w-singletint,west,existing, 10/12  01:00:00,12.425,29699.99698,23.68812065,23.6618066,23.67496363,7.612451714,0,23.6618066,0.005741754,31.2098507,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/12  02:00:00,11.8875,22949.99767,23.31696372,23.27939729,23.29818051,6.866293756,0,23.27939729,0.005750593,32.00668662,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/12  03:00:00,11.325,14849.99849,22.92848617,22.88031493,22.90440055,6.131231806,0,22.88031493,0.00573888,32.73482212,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/12  04:00:00,11.35,14849.99849,22.57410533,22.53560647,22.5548559,6.124142951,0,22.53560647,0.005707167,33.24286107,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/12  05:00:00,11.6875,14849.99849,22.28061846,22.29171854,22.2861685,9.56384005,0,22.29171854,0.005633497,33.32834642,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/12  06:00:00,12.05,29699.99698,22.02886425,22.09225383,22.06055904,12.90936027,0,22.09225383,0.005516607,33.0541622,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/12  07:00:00,13.0125,59399.99396,22.00510095,22.27768918,22.14139506,4.718513663,0,22.27768918,0.005352425,31.74148202,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/12  08:00:00,14.3125,75599.99231,22.33924929,22.7798498,22.55954955,0.799926486,3.229953853,22.7798498,0.005145004,29.61756494,0,0,0,10.10952139,36394.27701,10.10952139,36394.27701,0,0,328144.2073
w-singletint,west,existing, 10/12  09:00:00,15.6125,59399.99396,22.68757081,23.06085548,22.87421315,20.25737252,0,23.06085548,0.004959551,28.09164205,0,0,0,3.595960352,12945.45727,3.595960352,12945.45727,0,0,328144.2073
w-singletint,west,existing, 10/12  10:00:00,17.2875,59399.99396,23.16737865,23.5035895,23.33548408,16.89166502,0,23.5035895,0.004775236,26.35452898,0,0,0,10.38303334,37378.92003,10.38303334,37378.92003,0,0,328144.2073
w-singletint,west,existing, 10/12  11:00:00,19.125,37799.99615,23.71340061,23.93153278,23.8224667,11.09554689,2.054428768,23.93153278,0.004553105,24.4799632,0,0,0,35.96829679,129485.8684,35.96829679,129485.8684,0,0,328144.2073
w-singletint,west,existing, 10/12  12:00:00,20.9875,37799.99615,24.28061491,23.99870598,24.13966045,0,60.2173298,23.99870598,0.004308902,23.07260389,0,0,0,126.3326101,454797.3965,126.3326101,454797.3965,0,0,328144.2073
w-singletint,west,existing, 10/12  13:00:00,21.825,37799.99615,24.82983237,23.99996575,24.41489906,0,145.8726331,23.99996575,0.004053975,21.70127845,0,0,0,219.0967425,788748.2731,219.0967425,788748.2731,0,0,328144.2073
w-singletint,west,existing, 10/12  14:00:00,21.9625,37799.99615,26.24106726,23.99988611,25.12047668,0,446.4366944,23.99988611,0.003840231,20.54364974,0,0,0,520.7460769,1874685.877,520.7460769,1874685.877,0,0,328144.2073
w-singletint,west,existing, 10/12  15:00:00,22.125,37799.99615,28.05587595,24.03370927,26.04479261,0,942.0818787,24.03370927,0.003653573,19.49253857,0,0,0,1013.996641,3650387.906,1013.996641,3650387.906,0,0,328144.2073
w-singletint,west,existing, 10/12  16:00:00,21.7625,37799.99615,29.55804106,24.85922079,27.20863093,0,1170.816755,24.85922079,0.003544057,17.9975285,0,0,0.5,1216.213011,4378366.84,1216.213011,4378366.84,0,0,328144.2073
w-singletint,west,existing, 10/12  17:00:00,21,37799.99615,30.29087997,25.45473271,27.87280634,0,1235.004538,25.45473271,0.003569611,17.49097825,0.75,0,1,1288.630715,4639070.575,1288.630715,4639070.575,0,0,328144.2073
w-singletint,west,existing, 10/12  18:00:00,20.2625,37799.99615,28.72658034,24.52506338,26.62582186,0,1075.677759,24.52506338,0.003667569,18.99899669,0,0,0.25,1153.13029,4151269.046,1153.13029,4151269.046,0,0,328144.2073
w-singletint,west,existing, 10/12  19:00:00,18.0625,90449.9908,26.34872029,24.00532015,25.17702022,0,537.6811633,24.00532015,0.003783238,20.20616384,0,0,0,581.444149,2093198.936,581.444149,2093198.936,0,0,328144.2073
w-singletint,west,existing, 10/12  20:00:00,14.9,120149.9878,25.39024366,23.99981826,24.69503096,0,293.0377783,23.99981826,0.004045202,21.6169352,0,0,0,309.1558791,1112961.165,309.1558791,1112961.165,0,0,328144.2073
w-singletint,west,existing, 10/12  21:00:00,11.7625,134999.9863,24.74948906,23.9998423,24.37466568,0,154.4368229,23.9998423,0.004364511,23.3199717,0,0,0,144.6416773,520710.0382,144.6416773,520710.0382,0,0,328144.2073
w-singletint,west,existing, 10/12  22:00:00,9.7875,120149.9878,24.26540087,23.99646422,24.13093255,0,57.61255151,23.99646422,0.004655914,24.87056652,0,0,0,31.91270987,114885.7555,31.91270987,114885.7555,0,0,328144.2073
w-singletint,west,existing, 10/12  23:00:00,8.4875,90449.9908,23.75796464,23.58452002,23.67124233,0.022548254,5.978719959,23.58452002,0.004906806,26.86239962,0,0,0,0,0,0,0,42414.95935,11.78193315,328144.2073
w-singletint,west,existing, 10/12  24:00:00,7.1875,44549.99547,23.13375621,22.87661775,23.00518698,0.542519414,1.731792795,22.87661775,0.005068167,28.95041279,0,0,0,0,0,0,0,65410.4648,18.16957356,328144.2073
w-singletint,west,existing, 10/13  01:00:00,6.2,29699.99698,22.51022549,22.20399439,22.35710994,0,8.339297007,22.20399439,0.005147136,30.62185134,0,0,0,0,0,0,0,59426.85411,16.50745948,328144.2073
w-singletint,west,existing, 10/13  02:00:00,5.4625,22949.99767,21.92306786,21.5996118,21.76133983,0,12.17612759,21.5996118,0.005184823,31.98254977,0,0,0,0,0,0,0,53782.28318,14.93952311,328144.2073
w-singletint,west,existing, 10/13  03:00:00,4.7,14849.99849,21.35007876,21.0887011,21.21938993,8.253154397,6.820752441,21.0887011,0.005197999,33.06920214,0,0,0,0,0,0,0,129795.5634,36.05432318,328144.2073
w-singletint,west,existing, 10/13  04:00:00,4.15,14849.99849,20.88609716,21.00093384,20.9435155,70.57559901,0,21.00093384,0.005191413,33.1849123,0,0,0,0,0,0,0,425159.8009,118.0999447,328144.2073
w-singletint,west,existing, 10/13  05:00:00,3.8125,14849.99849,20.52217672,21.00013685,20.76115678,125.9143751,0,21.00013685,0.005183688,33.12509736,0.75,0,0,0,0,0,0,635007.4406,176.3909557,328144.2073
w-singletint,west,existing, 10/13  06:00:00,3.45,29699.99698,20.19351592,21.00018658,20.59685125,167.818816,0,21.00018658,0.00517427,33.06530923,1,0,0,0,0,0,0,796582.4097,221.2728916,328144.2073
w-singletint,west,existing, 10/13  07:00:00,6.55,59399.99396,20.24203628,21.00012174,20.62107901,98.73918335,0,21.00012174,0.005153606,32.93447741,1,0,0,0,0,0,0,456216.2081,126.7267245,328144.2073
w-singletint,west,existing, 10/13  08:00:00,11.75,75599.99231,20.77480287,21.19321976,20.98401132,5.857550374,3.210073472,21.19321976,0.005121036,32.36546764,0.25,0,0,4.607174046,16585.82656,4.607174046,16585.82656,19891.07494,5.525298594,328144.2073
w-singletint,west,existing, 10/13  09:00:00,16.95,59399.99396,21.46542987,21.9109151,21.68817249,12.28222123,0,21.9109151,0.005069345,30.67995337,0,0,0,17.18404036,61862.5453,17.18404036,61862.5453,0,0,328144.2073
w-singletint,west,existing, 10/13  10:00:00,19.9625,59399.99396,22.2571371,22.80950179,22.53331944,24.68438659,0,22.80950179,0.004923306,28.21888261,0,0,0,22.27223333,80180.03999,22.27223333,80180.03999,0,0,328144.2073
w-singletint,west,existing, 10/13  11:00:00,21.6,37799.99615,22.97787214,23.5308903,23.25438122,40.75382565,0,23.5308903,0.004719496,25.88806141,0,0,0,17.55510272,63198.36978,17.55510272,63198.36978,0,0,328144.2073
w-singletint,west,existing, 10/13  12:00:00,23.2625,37799.99615,23.73507405,23.97534205,23.85520805,9.050855508,12.16782153,23.97534205,0.004476151,23.90006047,0,0,0,83.52688237,300696.7765,83.52688237,300696.7765,0,0,328144.2073
w-singletint,west,existing, 10/13  13:00:00,24.275,37799.99615,24.47423764,23.99961192,24.23692478,0,96.66566714,23.99961192,0.004230798,22.55138322,0,0,0,189.9974894,683990.9619,189.9974894,683990.9619,0,0,328144.2073
w-singletint,west,existing, 10/13  14:00:00,24.8125,37799.99615,26.1420573,23.99988667,25.07097198,0,441.0771749,23.99988667,0.004049031,21.56673879,0,0,0,538.8517853,1939866.427,538.8517853,1939866.427,0,0,328144.2073
w-singletint,west,existing, 10/13  15:00:00,25.375,37799.99615,28.23163975,24.11756373,26.17460174,0,991.614399,24.11756373,0.003926435,20.75214519,0,0,0,1086.047834,3909772.201,1086.047834,3909772.201,0,0,328144.2073
w-singletint,west,existing, 10/13  16:00:00,25.0375,37799.99615,30.15508513,25.37272936,27.76390725,0,1226.912689,25.37272936,0.003879154,19.00683704,0.5,0,0.75,1293.258079,4655729.086,1293.258079,4655729.086,0,0,328144.2073
w-singletint,west,existing, 10/13  17:00:00,24.075,37799.99615,31.03927723,26.06085962,28.55006843,0,1301.24867,26.06085962,0.003946318,18.54947692,1,0,1,1374.216668,4947180.007,1374.216668,4947180.007,0,0,328144.2073
w-singletint,west,existing, 10/13  18:00:00,23.1375,37799.99615,29.51760217,25.02260572,27.27010395,0,1175.944784,25.02260572,0.004025495,20.13734657,0.25,0,0.5,1275.739528,4592662.3,1275.739528,4592662.3,0,0,328144.2073
w-singletint,west,existing, 10/13  19:00:00,21.8625,90449.9908,26.87513217,24.00060648,25.43786933,0,680.4225319,24.00060648,0.004083325,21.69533551,0,0,0,754.1594785,2714974.123,754.1594785,2714974.123,0,0,328144.2073
w-singletint,west,existing, 10/13  20:00:00,20.3625,120149.9878,25.98077616,23.99970156,24.99023886,0,445.2208715,23.99970156,0.004236345,22.50404933,0,0,0,506.356207,1822882.345,506.356207,1822882.345,0,0,328144.2073
w-singletint,west,existing, 10/13  21:00:00,18.8625,134999.9863,25.4788648,23.99971983,24.73929231,0,340.1404995,23.99971983,0.004436987,23.56231064,0,0,0,388.908277,1400069.797,388.908277,1400069.797,0,0,328144.2073
w-singletint,west,existing, 10/13  22:00:00,17.6125,120149.9878,25.10485356,23.99974581,24.55229969,0,264.2683827,23.99974581,0.004673664,24.80973559,0,0,0,302.7191207,1089788.835,302.7191207,1089788.835,0,0,328144.2073
w-singletint,west,existing, 10/13  23:00:00,16.5125,90449.9908,24.73331299,23.99980218,24.36655759,0,153.5049945,23.99980218,0.004952436,26.27779411,0,0,0,182.8756458,658352.325,182.8756458,658352.325,0,0,328144.2073
w-singletint,west,existing, 10/13  24:00:00,15.4125,44549.99547,24.37471521,23.99987791,24.18729656,0,64.86736839,23.99987791,0.005216482,27.66706502,0,0,0,85.15612128,306562.0366,85.15612128,306562.0366,0,0,328144.2073
w-singletint,west,existing, 10/14  01:00:00,13.25,35099.99643,23.96945201,23.92470258,23.94707729,5.914520182,4.529360835,23.92470258,0.005455957,29.04088392,0,0,0,7.30464022,26296.70479,7.30464022,26296.70479,0,0,328144.2073
w-singletint,west,existing, 10/14  02:00:00,10.5125,35099.99643,23.4327105,23.39161153,23.41216101,16.34091168,0,23.39161153,0.005646797,31.01904883,0,0,0,0,0,0,0,54907.55652,15.25209903,328144.2073
w-singletint,west,existing, 10/14  03:00:00,7.75,14849.99849,22.76494471,22.60933846,22.68714158,9.631991405,0,22.60933846,0.005748871,33.10554014,0,0,0,0,0,0,0,72399.07006,20.11085279,328144.2073
w-singletint,west,existing, 10/14  04:00:00,6.2,14849.99849,22.10842346,21.85436137,21.98139241,0.689567476,3.431595795,21.85436137,0.005774685,34.81422454,0,0,0,0,0,0,0,66247.77092,18.40215859,328144.2073
w-singletint,west,existing, 10/14  05:00:00,5.4625,14849.99849,21.53292293,21.25205338,21.39248816,0,8.509543428,21.25205338,0.005767212,36.07414934,0,0,0,0,0,0,0,59685.17101,16.57921417,328144.2073
w-singletint,west,existing, 10/14  06:00:00,4.7,14849.99849,21.01955217,21.0057749,21.01266353,43.75467363,0,21.0057749,0.005739167,36.46884162,0,0,0,0,0,0,0,308837.5377,85.78820491,328144.2073
w-singletint,west,existing, 10/14  07:00:00,6.9625,55349.99437,20.88975553,21.00009675,20.94492614,46.29854703,0,21.00009675,0.005714574,36.34041393,0,0,0,0,0,0,0,255675.066,71.02085168,328144.2073
w-singletint,west,existing, 10/14  08:00:00,11.0625,55349.99437,21.20706746,21.26022068,21.23364407,0,12.27341108,21.26022068,0.005782251,36.20676309,0,0,0,7.132899437,25678.43797,6.744828509,24281.38263,0,0,328144.2073
w-singletint,west,existing, 10/14  09:00:00,15.1625,75599.99231,21.88866708,22.42273879,22.15570293,2.172228122,6.996255428,22.42273879,0.006028583,35.15760618,0,0,0,15.00370696,54013.34506,14.54608575,52365.90871,5354.816734,1.487449093,328144.2073
w-singletint,west,existing, 10/14  10:00:00,18.325,75599.99231,22.60868834,23.26358379,22.93613606,20.83402714,0,23.26358379,0.006355719,35.20772322,0,0,0,14.25051878,51301.8676,14.04143494,50549.16578,0,0,328144.2073
w-singletint,west,existing, 10/14  11:00:00,20.8625,55349.99437,23.24018722,23.8171039,23.52864556,33.713988,0,23.8171039,0.006604436,35.37142974,0,0,0,21.83473749,78605.05498,21.80533065,78499.19034,0,0,328144.2073
w-singletint,west,existing, 10/14  12:00:00,23.425,44549.99547,23.91325345,23.99645204,23.95485275,0,31.04509279,23.99645204,0.00680312,36.01212037,0,0,0,116.8034226,420492.3215,116.8034226,420492.3215,0,0,328144.2073
w-singletint,west,existing, 10/14  13:00:00,24.9,44549.99547,24.65746728,23.9998758,24.32867154,0,133.7685614,23.9998758,0.006933709,36.65136556,0,0,0,232.367142,836521.7112,232.367142,836521.7112,0,0,328144.2073
w-singletint,west,existing, 10/14  14:00:00,25.6375,44549.99547,26.23856001,23.99985751,25.11920876,0,471.246305,23.99985751,0.007017055,37.04971145,0,0,0,575.9474077,2073410.668,575.9474077,2073410.668,0,0,328144.2073
w-singletint,west,existing, 10/14  15:00:00,26.4,44549.99547,28.2361581,24.11978345,26.17797077,0,1002.42007,24.11978345,0.007057171,36.95675152,0,0,0,1105.281932,3979014.956,1105.281932,3979014.956,0,0,328144.2073
w-singletint,west,existing, 10/14  16:00:00,26.2,44549.99547,30.12413033,25.35236134,27.73824584,0,1231.989419,25.35236134,0.007122361,34.63736594,0.75,0,0.75,1308.02317,4708883.413,1308.02317,4708883.413,0,0,328144.2073
w-singletint,west,existing, 10/14  17:00:00,25.4625,44549.99547,31.28386455,26.21964956,28.75175706,0,1326.454691,26.21964956,0.007307142,33.74024354,1,0,1,1401.763412,5046348.282,1401.763412,5046348.282,0,0,328144.2073
w-singletint,west,existing, 10/14  18:00:00,24.7,44549.99547,30.31828647,25.55923094,27.93875871,0,1255.410638,25.55923094,0.007607896,36.55121124,0.75,0,0.75,1372.510898,4941039.233,1359.286244,4893430.48,0,0,328144.2073
w-singletint,west,existing, 10/14  19:00:00,23.7125,114749.9883,27.39691606,24.02443548,25.71067577,0,825.0274613,24.02443548,0.007568397,39.8113421,0,0,0,976.4526998,3515229.719,920.6150156,3314214.056,0,0,328144.2073
w-singletint,west,existing, 10/14  20:00:00,22.6125,134999.9863,26.41370388,23.99953962,25.20662175,0,563.0544913,23.99953962,0.007684164,40.49923291,0,0,0,693.4605938,2496458.138,642.5807247,2313290.609,0,0,328144.2073
w-singletint,west,existing, 10/14  21:00:00,21.5125,134999.9863,25.90958758,23.99947925,24.95453342,0,454.0377957,23.99947925,0.007883321,41.55154112,0,0,0,582.0966665,2095547.999,524.3907938,1887806.858,0,0,328144.2073
w-singletint,west,existing, 10/14  22:00:00,20.4125,134999.9863,25.54061038,23.99961105,24.77011071,0,361.0429612,23.99961105,0.007993762,42.12595066,0,0,0,478.3987889,1722235.64,422.2562406,1520122.466,0,0,328144.2073
w-singletint,west,existing, 10/14  23:00:00,19.3125,114749.9883,25.17658062,23.99974622,24.58816342,0,243.8784972,23.99974622,0.008118641,42.77520258,0,0,0,341.0494552,1227778.039,295.9728005,1065502.082,0,0,328144.2073
w-singletint,west,existing, 10/14  24:00:00,18.2125,55349.99437,24.83094085,23.99982509,24.41538297,0,153.5733724,23.99982509,0.008317513,43.80896424,0,0,0,231.7220601,834199.4165,196.530356,707509.2817,0,0,328144.2073
w-singletint,west,existing, 10/15  01:00:00,16.8625,35099.99643,24.51129968,23.9998492,24.25557444,0,98.52638065,23.9998492,0.008600911,45.28117875,0,0,0,158.1821357,569455.6885,130.2545834,468916.5004,0,0,328144.2073
w-singletint,west,existing, 10/15  02:00:00,15.3625,35099.99643,24.19043184,24.00004459,24.09523822,0,35.82814122,24.00004459,0.008953226,47.10912071,0,0,0,69.31757677,249543.2764,55.07699251,198277.173,0,0,328144.2073
w-singletint,west,existing, 10/15  03:00:00,13.8625,14849.99849,23.86009755,23.93312776,23.89661266,12.39632268,0,23.93312776,0.009340281,49.34831985,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/15  04:00:00,13.05,14849.99849,23.52913057,23.59662308,23.56287682,14.72227121,0,23.59662308,0.009642303,51.98033465,0,0,0,0,0,0,0,9961.459689,2.767072136,328144.2073
w-singletint,west,existing, 10/15  05:00:00,12.7125,14849.99849,23.21628108,23.26672221,23.24150164,11.13715041,0,23.26672221,0.009824778,54.01160731,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/15  06:00:00,12.35,14849.99849,22.90842827,22.96102013,22.9347242,10.72292353,0,22.96102013,0.009917802,55.56672815,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/15  07:00:00,13.825,55349.99437,22.81607939,22.92048651,22.86828295,10.17536834,0,22.92048651,0.009946448,55.91687404,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/15  08:00:00,16.425,55349.99437,23.16252611,23.50294389,23.332735,0,2.53087393,23.50294389,0.009997314,54.31239923,0,0,0,23.04976942,82979.16992,16.26204913,58543.37686,0,0,328144.2073
w-singletint,west,existing, 10/15  09:00:00,19.025,75599.99231,23.73839075,23.96878444,23.85358759,0,69.66078305,23.96878444,0.009976168,52.71746331,0,0,0,156.5952696,563742.9706,114.3490729,411656.6623,0,0,328144.2073
w-singletint,west,existing, 10/15  10:00:00,21.0625,75599.99231,24.23968858,23.99933002,24.1195093,0,95.77633158,23.99933002,0.009815421,51.78572202,0,0,0,216.6204825,779833.7371,162.282089,584215.5205,0,0,328144.2073
w-singletint,west,existing, 10/15  11:00:00,22.7,55349.99437,24.69003725,23.99993806,24.34498766,0,130.2829737,23.99993806,0.009610144,50.71730849,0,0,0,273.231112,983632.0033,210.5468591,757968.6926,0,0,328144.2073
w-singletint,west,existing, 10/15  12:00:00,24.3625,44549.99547,25.11707169,23.99990201,24.55848685,0,206.4203148,23.99990201,0.00936631,49.44965302,0,0,0,377.8361844,1360210.264,300.5350159,1081926.057,0,0,328144.2073
w-singletint,west,existing, 10/15  13:00:00,25.8125,44549.99547,25.65187638,23.99982638,24.82585138,0,316.583305,23.99982638,0.009039684,47.75009807,0,0,0,510.837642,1839015.511,422.7372442,1521854.079,0,0,328144.2073
w-singletint,west,existing, 10/15  14:00:00,27.1125,44549.99547,27.17582193,23.99949114,25.58765653,0,696.3555385,23.99949114,0.008498516,44.90278432,0,0,0,929.7639091,3347150.073,813.0761466,2927074.128,0,0,328144.2073
w-singletint,west,existing, 10/15  15:00:00,28.4125,44549.99547,28.69116108,24.20019028,26.44567568,0,1086.512034,24.20019028,0.0079833,41.67645348,0,0,0,1287.523563,4635084.827,1201.360859,4324899.092,0,0,328144.2073
w-singletint,west,existing, 10/15  16:00:00,28.2125,44549.99547,30.05646067,25.20421034,27.63033551,0,1217.693423,25.20421034,0.007943368,39.03565019,0.75,0,0.75,1354.021711,4874478.159,1314.288382,4731438.177,0,0,328144.2073
w-singletint,west,existing, 10/15  17:00:00,27.1125,44549.99547,30.4863268,25.53875327,28.01254003,0,1254.244247,25.53875327,0.00801792,38.64534063,1,0,1,1400.855453,5043079.629,1361.585728,4901708.62,0,0,328144.2073
w-singletint,west,existing, 10/15  18:00:00,26.0125,44549.99547,28.53879801,24.31729855,26.42804828,0,1048.928932,24.31729855,0.00785377,40.73994793,0,0,0,1243.346952,4476049.026,1173.051173,4222984.223,0,0,328144.2073
w-singletint,west,existing, 10/15  19:00:00,24.5375,114749.9883,26.84022095,24.00083515,25.42052805,0,649.575729,24.00083515,0.007659157,40.52874418,0,0,0,795.2750498,2862990.179,745.3672551,2683322.118,0,0,328144.2073
w-singletint,west,existing, 10/15  20:00:00,22.9,134999.9863,26.16846589,23.99952112,25.0839935,0,498.0131135,23.99952112,0.007606345,40.29638769,0,0,0,619.1567327,2228964.238,579.8878121,2087596.123,0,0,328144.2073
w-singletint,west,existing, 10/15  21:00:00,21.2375,134999.9863,25.72305429,23.99950535,24.86127982,0,409.8469926,23.99950535,0.007517556,39.84665803,0,0,0,511.9913367,1843168.812,477.9592262,1720653.214,0,0,328144.2073
w-singletint,west,existing, 10/15  22:00:00,19.5375,134999.9863,25.34212283,23.99965254,24.67088769,0,315.4374651,23.99965254,0.007337596,38.92789933,0,0,0,395.3182456,1423145.684,369.5323124,1330316.325,0,0,328144.2073
w-singletint,west,existing, 10/15  23:00:00,17.9,114749.9883,24.94499472,23.99980697,24.47240085,0,191.3133052,23.99980697,0.007234725,38.4025917,0,0,0,248.6085502,894990.7809,231.9072021,834865.9277,0,0,328144.2073
w-singletint,west,existing, 10/15  24:00:00,16.2375,55349.99437,24.54723428,24.0002234,24.27372884,0,90.16500932,24.0002234,0.00722487,38.34991959,0,0,0,126.6425717,455913.2582,117.0171404,421261.7054,0,0,328144.2073
w-singletint,west,existing, 10/16  01:00:00,15.0375,29699.99698,24.21950289,24.00016762,24.10983526,0,36.51686228,24.00016762,0.007299121,38.76393005,0,0,0,58.5508517,210783.0661,53.49103885,192567.7399,0,0,328144.2073
w-singletint,west,existing, 10/16  02:00:00,14.075,22949.99767,23.92826896,23.96629495,23.94728196,8.994901572,1.038923258,23.96629495,0.007379802,39.28229846,0,0,0,4.50289832,16210.43395,4.075873676,14673.14523,0,0,328144.2073
w-singletint,west,existing, 10/16  03:00:00,13.1375,14849.99849,23.60408676,23.65976719,23.63192698,13.6691488,0,23.65976719,0.007398747,40.11522346,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/16  04:00:00,12.425,14849.99849,23.25338333,23.27881795,23.26610064,10.84983132,0,23.27881795,0.007331811,40.67970147,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/16  05:00:00,11.8875,14849.99849,22.9036723,22.91445453,22.90906342,9.124823195,0,22.91445453,0.007194751,40.84271377,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/16  06:00:00,11.325,29699.99698,22.55418924,22.55369852,22.55394388,7.641946552,0,22.55369852,0.007013346,40.72020908,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/16  07:00:00,12.1625,59399.99396,22.42973193,22.59027135,22.51000164,0.221350187,2.54913372,22.59027135,0.006760462,39.18466562,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/16  08:00:00,13.8,75599.99231,22.67033511,23.02790338,22.84911924,0.264686813,4.922260922,23.02790338,0.006437789,36.38197861,0,0,0,7.590903843,27327.25384,7.215111377,25974.40096,0,0,328144.2073
w-singletint,west,existing, 10/16  09:00:00,15.4625,59399.99396,22.9511835,23.24794314,23.09956332,19.62845315,0,23.24794314,0.006106876,34.08415085,0,0,0,2.795160364,10062.57731,2.727049027,9817.376497,0,0,328144.2073
w-singletint,west,existing, 10/16  10:00:00,17.0375,59399.99396,23.33923996,23.63025769,23.48474883,17.23868822,0,23.63025769,0.005776973,31.52666347,0,0,0,9.006623021,32423.84287,9.006623021,32423.84287,0,0,328144.2073
w-singletint,west,existing, 10/16  11:00:00,18.5375,37799.99615,23.78212449,23.95527892,23.8687017,11.29984851,2.193866233,23.95527892,0.00547739,29.30476435,0,0,0,32.90160568,118445.7804,32.90160568,118445.7804,0,0,328144.2073
w-singletint,west,existing, 10/16  12:00:00,20.0375,37799.99615,24.26023826,23.99917164,24.12970495,0,53.58456324,23.99917164,0.00523386,27.9273969,0,0,0,111.9022886,402848.239,111.9022886,402848.239,0,0,328144.2073
w-singletint,west,existing, 10/16  13:00:00,21.2875,37799.99615,24.78486401,23.99997066,24.39241734,0,136.8560515,23.99997066,0.005036163,26.84618814,0,0,0,205.6150374,740214.1348,205.6150374,740214.1348,0,0,328144.2073
w-singletint,west,existing, 10/16  14:00:00,22.3875,37799.99615,26.36753921,23.99988711,25.18371316,0,481.4406459,23.99988711,0.004898513,26.08221532,0,0,0,559.2328712,2013238.336,559.2328712,2013238.336,0,0,328144.2073
w-singletint,west,existing, 10/16  15:00:00,23.4875,37799.99615,28.5425252,24.24076833,26.39164677,0,1039.157886,24.24076833,0.004810963,25.23242577,0,0,0,1110.472981,3997702.732,1110.472981,3997702.732,0,0,328144.2073
w-singletint,west,existing, 10/16  16:00:00,23.4625,37799.99615,30.7833979,25.84578127,28.31458959,0,1280.094528,25.84578127,0.004794948,22.84917013,0.75,0,1,1326.742972,4776274.701,1326.742972,4776274.701,0,0,328144.2073
w-singletint,west,existing, 10/16  17:00:00,22.7,37799.99615,32.13159418,26.89010075,29.51084746,0,1393.177769,26.89010075,0.004914033,21.99112336,1,0,1,1442.183933,5191862.157,1442.183933,5191862.157,0,0,328144.2073
w-singletint,west,existing, 10/16  18:00:00,21.9625,37799.99615,30.96939372,26.11386591,28.54162982,0,1309.620474,26.11386591,0.005049566,23.67234635,0.75,0,0.75,1390.179454,5004646.034,1390.179454,5004646.034,0,0,328144.2073
w-singletint,west,existing, 10/16  19:00:00,20.45,90449.9908,27.55405102,24.06256325,25.80830713,0,879.5925942,24.06256325,0.005139444,27.1891244,0,0,0,949.1537257,3416953.413,949.1537257,3416953.413,0,0,328144.2073
w-singletint,west,existing, 10/16  20:00:00,18.3875,120149.9878,26.32987854,23.99969063,25.16478459,0,531.4438736,23.99969063,0.005323493,28.25855944,0,0,0,576.2083406,2074350.026,576.2083406,2074350.026,0,0,328144.2073
w-singletint,west,existing, 10/16  21:00:00,16.35,134999.9863,25.68907035,23.99970352,24.84438693,0,382.7485989,23.99970352,0.005565014,29.52923466,0,0,0,410.6634296,1478388.346,410.6634296,1478388.346,0,0,328144.2073
w-singletint,west,existing, 10/16  22:00:00,14.4125,120149.9878,25.19673667,23.99974591,24.59824129,0,273.4209476,23.99974591,0.005813194,30.83385135,0,0,0,285.3165622,1027139.624,285.3165622,1027139.624,0,0,328144.2073
w-singletint,west,existing, 10/16  23:00:00,12.575,90449.9908,24.69437632,23.99984697,24.34711164,0,127.6214603,23.99984697,0.006074765,32.2076469,0,0,0,124.8315742,449393.6672,124.3363576,447610.8873,0,0,328144.2073
w-singletint,west,existing, 10/16  24:00:00,10.7125,44549.99547,24.19435656,23.92431662,24.05933659,0,20.03418004,23.92431662,0.006292217,33.50266205,0,0,0,7.694858202,27701.48953,7.521685975,27078.06951,0,0,328144.2073
w-singletint,west,existing, 10/17  01:00:00,9.625,29699.99698,23.712103,23.50016998,23.60613649,0.076550886,5.124364055,23.50016998,0.006445292,35.17511014,0,0,0,0,0,0,0,24657.74068,6.849372412,328144.2073
w-singletint,west,existing, 10/17  02:00:00,9.0875,22949.99767,23.25005559,23.0391179,23.14458674,0,5.875882447,23.0391179,0.006531129,36.63082102,0,0,0,0,0,0,0,24355.34304,6.765373067,328144.2073
w-singletint,west,existing, 10/17  03:00:00,8.525,14849.99849,22.78690249,22.57709182,22.68199715,0,6.510237595,22.57709182,0.00657001,37.86869779,0,0,0,0,0,0,0,24285.23893,6.745899703,328144.2073
w-singletint,west,existing, 10/17  04:00:00,8.05,14849.99849,22.33490978,22.12682235,22.23086606,0,7.530287861,22.12682235,0.006576051,38.94084229,0,0,0,0,0,0,0,23907.41607,6.640948909,328144.2073
