Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 10/17  05:00:00,7.7125,14849.99849,21.90271015,21.70399063,21.80335039,0,7.90695842,21.70399063,0.006591619,40.05257504,0,0,0,0,0,0,0,22347.86635,6.207740653,328144.2073
w-singletint,west,existing, 10/17  06:00:00,7.35,29699.99698,21.48655659,21.29873244,21.39264452,0,8.106619239,21.29873244,0.006620098,41.23448541,0,0,0,0,0,0,0,21376.81385,5.938003847,328144.2073
w-singletint,west,existing, 10/17  07:00:00,9.3875,59399.99396,21.39222478,21.3862862,21.38925549,0,18.18075814,21.3862862,0.006660649,41.28675654,0,0,0,3.27233849,11780.41857,2.847337188,10250.41388,10693.84756,2.970513212,328144.2073
w-singletint,west,existing, 10/17  08:00:00,12.95,75599.99231,21.79704307,22.04969289,21.92336798,0,19.61122797,22.04969289,0.006783815,40.38665331,0,0,0,16.80906025,60512.61689,14.89103083,53607.71098,0,0,328144.2073
w-singletint,west,existing, 10/17  09:00:00,16.4875,59399.99396,22.33279024,22.69864013,22.51571519,9.1405811,0,22.69864013,0.007072281,40.47666336,0,0,0,16.2182614,58385.74103,14.55399296,52394.37466,0,0,328144.2073
w-singletint,west,existing, 10/17  10:00:00,19.3,59399.99396,22.95425885,23.44219195,23.1982254,19.26814084,0,23.44219195,0.007449076,40.72465634,0,0,0,20.92905673,75344.60423,18.87303726,67942.93415,0,0,328144.2073
w-singletint,west,existing, 10/17  11:00:00,21.7,37799.99615,23.60904181,23.95129378,23.78016779,13.09277876,5.124888326,23.95129378,0.007764058,41.13131533,0,0,0,63.58797644,228916.7152,57.89623044,208426.4296,0,0,328144.2073
w-singletint,west,existing, 10/17  12:00:00,24.1,37799.99615,24.29797793,23.99930803,24.14864298,0,68.84410904,23.99930803,0.007946664,41.93969462,0,0,0,175.5664935,632039.3767,160.7023652,578528.5146,0,0,328144.2073
w-singletint,west,existing, 10/17  13:00:00,25.4375,37799.99615,24.87666529,23.99994146,24.43830337,0,162.066068,23.99994146,0.008015524,42.25430868,0,0,0,288.7014005,1039325.042,265.1666623,954599.9842,0,0,328144.2073
w-singletint,west,existing, 10/17  14:00:00,26.2,37799.99615,26.21862834,23.99986397,25.10924616,0,453.2574298,23.99986397,0.007976165,41.98082565,0,0,0,608.6959082,2191305.269,562.6510381,2025543.737,0,0,328144.2073
w-singletint,west,existing, 10/17  15:00:00,26.9375,37799.99615,28.20434953,24.08894202,26.14664577,0,987.3704559,24.08894202,0.007789402,40.73810807,0,0,0,1162.786137,4186030.092,1096.564752,3947633.109,0,0,328144.2073
w-singletint,west,existing, 10/17  16:00:00,26.95,37799.99615,30.08583793,25.28480675,27.68532234,0,1226.213799,25.28480675,0.007840808,38.15946182,0.75,0,0.75,1344.63505,4840686.182,1309.496981,4714189.132,0,0,328144.2073
w-singletint,west,existing, 10/17  17:00:00,26.6125,37799.99615,31.07657452,26.04323207,28.55990329,0,1309.252716,26.04323207,0.008150854,37.90299051,1,0,1,1434.988206,5165957.541,1398.308668,5033911.204,0,0,328144.2073
w-singletint,west,existing, 10/17  18:00:00,26.25,37799.99615,30.04324308,25.3377251,27.69048409,0,1232.919944,25.3377251,0.008238435,39.96279273,0.75,0,0.75,1428.172691,5141421.689,1351.673289,4866023.841,0,0,328144.2073
w-singletint,west,existing, 10/17  19:00:00,25.4125,90449.9908,27.38803505,24.01190043,25.69996774,0,810.8122683,24.01190043,0.008003404,42.01710082,0,0,0,1006.313678,3622729.24,918.2113866,3305560.992,0,0,328144.2073
w-singletint,west,existing, 10/17  20:00:00,24.3125,120149.9878,26.51192416,23.99954676,25.25573546,0,568.0192608,23.99954676,0.008059573,42.36676661,0,0,0,733.471359,2640496.893,661.6848395,2382065.422,0,0,328144.2073
w-singletint,west,existing, 10/17  21:00:00,23.2125,134999.9863,26.05605322,23.99954658,25.0277999,0,475.2065641,23.99954658,0.008200966,43.11664054,0,0,0,634.6038581,2284573.889,559.6996409,2014918.707,0,0,328144.2073
w-singletint,west,existing, 10/17  22:00:00,22.2375,120149.9878,25.72629804,23.9995667,24.86293237,0,409.1894094,23.9995667,0.008378128,44.03562017,0,0,0,563.5253238,2028691.166,485.5577257,1748007.813,0,0,328144.2073
w-singletint,west,existing, 10/17  23:00:00,21.275,90449.9908,25.3925465,23.99962198,24.69608424,0,304.1791283,23.99962198,0.00865438,45.46749915,0,0,0,445.348116,1603253.218,372.5307334,1341110.64,0,0,328144.2073
w-singletint,west,existing, 10/17  24:00:00,20.3375,44549.99547,25.07794878,23.99969354,24.53882116,0,220.3985859,23.99969354,0.008987084,47.19030579,0,0,0,347.897901,1252432.444,280.9237756,1011325.592,0,0,328144.2073
w-singletint,west,existing, 10/18  01:00:00,18.9375,29699.99698,24.76603626,23.99976596,24.38290111,0,155.0452019,23.99976596,0.009328461,48.92509772,0,0,0,262.0425107,943353.0384,203.8913316,734008.7936,0,0,328144.2073
w-singletint,west,existing, 10/18  02:00:00,17.3,22949.99767,24.44523473,23.99983707,24.2225359,0,89.83887507,23.99983707,0.009635992,50.46209841,0,0,0,166.1429414,598114.5892,125.0625922,450225.3319,0,0,328144.2073
w-singletint,west,existing, 10/18  03:00:00,15.6375,14849.99849,24.12346624,23.99995079,24.06170852,0,27.76816826,23.99995079,0.009954331,52.04977252,0,0,0,67.35389939,242474.0378,49.17738583,177038.589,0,0,328144.2073
w-singletint,west,existing, 10/18  04:00:00,14.625,14849.99849,23.85005063,23.98827648,23.91916355,15.21145214,0,23.98827648,0.010318132,53.97433038,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/18  05:00:00,14.0875,14849.99849,23.58981179,23.74266945,23.66624062,17.83804867,0,23.74266945,0.010592794,56.26876615,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/18  06:00:00,13.525,29699.99698,23.30968997,23.44483314,23.37726156,16.33397955,0,23.44483314,0.010749962,58.18153998,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/18  07:00:00,14.8,59399.99396,23.31688501,23.61912727,23.46800614,0.951819875,1.999933058,23.61912727,0.010816842,57.98366547,0,0,0,9.514887722,34253.5958,6.272057714,22579.40777,0,0,328144.2073
w-singletint,west,existing, 10/18  08:00:00,17.2625,75599.99231,23.83507872,23.97318228,23.9041305,0,61.10090546,23.97318228,0.010737435,56.37245346,0,0,0,135.7528564,488710.2829,91.7401342,330264.4831,0,0,328144.2073
w-singletint,west,existing, 10/18  09:00:00,19.7,59399.99396,24.40997313,23.99947928,24.2047262,0,101.4598472,23.99947928,0.010539424,55.29709454,0,0,0,225.3249794,811169.926,156.5351574,563526.5665,0,0,328144.2073
w-singletint,west,existing, 10/18  10:00:00,21.6625,59399.99396,24.96359391,23.99991447,24.48175419,0,184.8149567,23.99991447,0.010210326,53.61716235,0,0,0,356.7526985,1284309.715,256.3301544,922788.5557,0,0,328144.2073
w-singletint,west,existing, 10/18  11:00:00,23.3,37799.99615,25.35081156,23.99988936,24.67535046,0,242.1984811,23.99988936,0.009797825,51.45239148,0,0,0,434.286551,1563431.584,327.4031736,1178651.425,0,0,328144.2073
w-singletint,west,existing, 10/18  12:00:00,24.9625,37799.99615,25.76182169,23.99982765,24.88082467,0,330.3530536,23.99982765,0.009399847,49.37488305,0,0,0,543.1135919,1955208.931,429.4366121,1545971.804,0,0,328144.2073
w-singletint,west,existing, 10/18  13:00:00,26.0375,37799.99615,26.20836653,23.99976517,25.10406585,0,432.8084581,23.99976517,0.009010219,47.32793027,0,0,0,654.0014253,2354405.131,540.8341992,1947003.117,0,0,328144.2073
w-singletint,west,existing, 10/18  14:00:00,26.8,37799.99615,27.21900173,23.9995894,25.60929556,0,690.9045502,23.9995894,0.008552395,44.91075877,0,0,0,928.8150559,3343734.201,805.1426837,2898513.661,0,0,328144.2073
w-singletint,west,existing, 10/18  15:00:00,27.5375,37799.99615,29.07410267,24.43377918,26.75394092,0,1114.787166,24.43377918,0.008088752,41.39131805,0.25,0,0,1319.583116,4750499.218,1215.102373,4374368.544,0,0,328144.2073
w-singletint,west,existing, 10/18  16:00:00,27.675,37799.99615,30.69352693,25.67452003,28.18402348,0,1269.230848,25.67452003,0.008137092,38.63696503,1,0,1,1407.917089,5068501.522,1358.248606,4889694.98,0,0,328144.2073
w-singletint,west,existing, 10/18  17:00:00,27.475,37799.99615,31.25781044,26.11804654,28.68792849,0,1317.974158,26.11804654,0.00837387,38.71620767,1,0,1,1470.950326,5295421.173,1420.117111,5112421.598,0,0,328144.2073
w-singletint,west,existing, 10/18  18:00:00,27.275,37799.99615,30.16722891,25.38079549,27.7740122,0,1237.964337,25.38079549,0.008386052,40.51883465,0.75,0,0.75,1446.513419,5207448.31,1366.352097,4918867.551,0,0,328144.2073
w-singletint,west,existing, 10/18  19:00:00,26.2625,90449.9908,27.68865618,24.02934758,25.85900188,0,882.1173096,24.02934758,0.008078101,42.34288605,0,0,0,1092.759332,3933933.596,998.3821607,3594175.779,0,0,328144.2073
w-singletint,west,existing, 10/18  20:00:00,24.825,120149.9878,26.79456974,23.99950961,25.39703968,0,635.8621503,23.99950961,0.008041267,42.24508292,0,0,0,808.6470972,2911129.55,733.7679391,2641564.581,0,0,328144.2073
w-singletint,west,existing, 10/18  21:00:00,23.3625,134999.9863,26.2936254,23.99949171,25.14655855,0,531.0128173,23.99949171,0.00812379,42.70009963,0,0,0,693.4487804,2496415.61,616.7273962,2220218.626,0,0,328144.2073
w-singletint,west,existing, 10/18  22:00:00,22.425,120149.9878,25.93665618,23.99951992,24.96808805,0,456.7631404,23.99951992,0.008244758,43.34392643,0,0,0,612.0978736,2203552.345,534.6839672,1924862.282,0,0,328144.2073
w-singletint,west,existing, 10/18  23:00:00,21.8875,90449.9908,25.61320246,23.99957675,24.8063896,0,352.1281666,23.99957675,0.008510973,44.72436287,0,0,0,500.4120447,1801483.361,425.5907445,1532126.68,0,0,328144.2073
w-singletint,west,existing, 10/18  24:00:00,21.325,44549.99547,25.3115859,23.99964582,24.65561586,0,269.8099162,23.99964582,0.008870787,46.58835565,0,0,0,412.8320178,1486195.264,338.5719462,1218859.006,0,0,328144.2073
w-singletint,west,existing, 10/19  01:00:00,19.975,29699.99698,24.99689943,23.99971622,24.49830782,0,202.39568,23.99971622,0.009217875,48.38442791,0,0,0,329.4725796,1186101.286,259.879381,935565.7715,0,0,328144.2073
w-singletint,west,existing, 10/19  02:00:00,18.1125,22949.99767,24.65584529,23.99979417,24.32781973,0,130.4815546,23.99979417,0.0095131,49.91049215,0,0,0,226.4197304,815111.0294,172.4506313,620822.2727,0,0,328144.2073
w-singletint,west,existing, 10/19  03:00:00,16.275,14849.99849,24.31062332,23.99986623,24.15524477,0,60.2821984,23.99986623,0.009811652,51.4522811,0,0,0,117.9313121,424552.7236,86.97333271,313103.9978,0,0,328144.2073
w-singletint,west,existing, 10/19  04:00:00,15.475,14849.99849,24.04440582,24.00006355,24.02223469,0,13.44496957,24.00006355,0.010173996,53.32117064,0,0,0,46.9264303,168935.1491,33.46584856,120477.0548,0,0,328144.2073
w-singletint,west,existing, 10/19  05:00:00,15.275,14849.99849,23.84833925,24.01194215,23.9301407,14.70784715,0,24.01194215,0.010600512,55.47945277,0,0,0,5.116746998,18420.28919,3.560679411,12818.44588,0,0,328144.2073
w-singletint,west,existing, 10/19  06:00:00,15.075,29699.99698,23.66319543,23.89940956,23.7813025,21.68488398,0,23.89940956,0.011025438,58.05782736,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/19  07:00:00,16.5,59399.99396,23.72561529,23.98567172,23.8556435,2.020531318,21.22803195,23.98567172,0.011288819,59.11081425,0,0,0,67.85527647,244278.9953,43.62130917,157036.713,0,0,328144.2073
w-singletint,west,existing, 10/19  08:00:00,18.9,75599.99231,24.13286889,23.99967425,24.06627157,0,101.0428672,23.99967425,0.011159733,58.43448212,0,0,0,229.2947696,825461.1707,149.4173906,537902.6061,0,0,328144.2073
w-singletint,west,existing, 10/19  09:00:00,21.3,59399.99396,24.62048045,23.99990813,24.31019429,0,136.7282925,23.99990813,0.010924063,57.27886795,0,0,0,305.593469,1100136.488,205.191957,738691.0452,0,0,328144.2073
w-singletint,west,existing, 10/19  10:00:00,23.1375,59399.99396,25.07145562,23.99989102,24.53567332,0,204.6065391,23.99989102,0.010612239,55.65745033,0,0,0,415.2973125,1495070.325,288.4386769,1038379.237,0,0,328144.2073
w-singletint,west,existing, 10/19  11:00:00,24.6375,37799.99615,25.40114572,23.99986987,24.70050779,0,253.172778,23.99986987,0.01020029,53.51142055,0,0,0,479.2710898,1725375.923,349.5735525,1258464.789,0,0,328144.2073
w-singletint,west,existing, 10/19  12:00:00,26.1375,37799.99615,25.82238129,23.99979751,24.9110894,0,344.8240118,23.99979751,0.009744313,51.15640712,0,0,0,590.2149546,2124773.836,453.7403243,1633465.167,0,0,328144.2073
w-singletint,west,existing, 10/19  13:00:00,27.1375,37799.99615,26.23467495,23.9997365,25.11720573,0,440.5686543,23.9997365,0.009284378,48.74690175,0,0,0,688.5076431,2478627.515,557.80407,2008094.652,0,0,328144.2073
w-singletint,west,existing, 10/19  14:00:00,27.9,37799.99615,27.53334869,23.99945411,25.7664014,0,781.6049737,23.99945411,0.008710184,45.72820537,0,0,0,1055.050134,3798180.484,904.9337711,3257761.576,0,0,328144.2073
w-singletint,west,existing, 10/19  15:00:00,28.6375,37799.99615,29.41940688,24.65848601,27.03894645,0,1159.037457,24.65848601,0.008214284,41.47188329,0.25,0,0.25,1366.564499,4919632.195,1262.656996,4545565.186,0,0,328144.2073
w-singletint,west,existing, 10/19  16:00:00,28.525,37799.99615,31.71193388,26.48198034,29.09695711,0,1352.502932,26.48198034,0.008418612,38.09179857,1,0,1,1478.909641,5324074.708,1434.891799,5165610.475,0,0,328144.2073
w-singletint,west,existing, 10/19  17:00:00,27.9875,37799.99615,32.68378825,27.34892764,30.01635794,0,1402.440384,27.34892764,0.008814194,37.87752275,1,0,1,1539.744823,5543081.364,1490.891548,5367209.574,0,0,328144.2073
w-singletint,west,existing, 10/19  18:00:00,27.425,37799.99615,31.50808502,26.5147955,29.01144026,0,1322.147645,26.5147955,0.008877452,40.08746222,1,0,1,1540.135039,5544486.14,1445.121689,5202438.08,0,0,328144.2073
w-singletint,west,existing, 10/19  19:00:00,26.5125,90449.9908,28.47300239,24.27921658,26.37610948,0,1056.73473,24.27921658,0.008392113,43.27989288,0,0,0,1324.487203,4768153.929,1184.074246,4262667.285,0,0,328144.2073
w-singletint,west,existing, 10/19  20:00:00,25.4125,120149.9878,27.2926588,24.00011233,25.64638557,0,768.7184159,24.00011233,0.008191479,43.00612107,0,0,0,977.3862276,3518590.419,871.6960254,3138105.691,0,0,328144.2073
w-singletint,west,existing, 10/19  21:00:00,24.3125,134999.9863,26.71663401,23.99938816,25.35801108,0,632.8371144,23.99938816,0.008304409,43.60960369,0,0,0,830.3482345,2989253.644,726.4671909,2615281.887,0,0,328144.2073
w-singletint,west,existing, 10/19  22:00:00,23.4625,120149.9878,26.32290064,23.99942089,25.16116076,0,546.901289,23.99942089,0.008481707,44.52803209,0,0,0,740.723169,2666603.408,633.4524422,2280428.792,0,0,328144.2073
w-singletint,west,existing, 10/19  23:00:00,22.7,90449.9908,25.95751477,23.9994844,24.97849958,0,429.9128776,23.9994844,0.008787599,46.11132592,0,0,0,616.2019917,2218327.17,510.1179814,1836424.733,0,0,328144.2073
w-singletint,west,existing, 10/19  24:00:00,21.9625,44549.99547,25.62476377,23.99956258,24.81216318,0,337.8011131,23.99956258,0.009169323,48.11559911,0,0,0,518.1329939,1865278.778,411.8309836,1482591.541,0,0,328144.2073
w-singletint,west,existing, 10/20  01:00:00,21.1375,29699.99698,25.33236978,23.99963052,24.66600015,0,273.5054181,23.99963052,0.009523622,49.93364348,0,0,0,444.5146419,1600252.711,340.617297,1226222.269,0,0,328144.2073
w-singletint,west,existing, 10/20  02:00:00,20.175,22949.99767,25.05781898,23.99969322,24.5287561,0,215.3518901,23.99969322,0.009794134,51.31047487,0,0,0,368.2485336,1325694.721,274.4209243,987915.3274,0,0,328144.2073
w-singletint,west,existing, 10/20  03:00:00,19.2375,14849.99849,24.79942754,23.9997557,24.39959162,0,162.4425592,23.9997557,0.010026767,52.50968641,0,0,0,293.6461694,1057126.21,213.6967777,769308.3997,0,0,328144.2073
w-singletint,west,existing, 10/20  04:00:00,19.025,14849.99849,24.61015922,23.99979868,24.30497895,0,127.0094498,23.99979868,0.010266515,53.74470362,0,0,0,247.719355,891789.678,176.4964266,635387.1357,0,0,328144.2073
w-singletint,west,existing, 10/20  05:00:00,19.1625,14849.99849,24.48031484,23.99982274,24.24006879,0,105.8821777,23.99982274,0.010519525,55.04708887,0,0,0,224.351715,807666.1741,156.5154708,563455.6948,0,0,328144.2073
w-singletint,west,existing, 10/20  06:00:00,19.325,29699.99698,24.38074096,23.99984009,24.19029053,0,91.43983256,23.99984009,0.010761493,56.32739082,0,0,0,209.9760756,755913.872,143.4265929,516335.7345,0,0,328144.2073
w-singletint,west,existing, 10/20  07:00:00,19.9625,59399.99396,24.43260693,23.99983877,24.21622285,0,135.2809966,23.99983877,0.010818142,56.6402446,0,0,0,284.5048809,1024217.571,192.5652181,693234.7851,0,0,328144.2073
w-singletint,west,existing, 10/20  08:00:00,20.925,75599.99231,24.77473703,23.99981924,24.38727813,0,210.2904506,23.99981924,0.010555323,55.32192342,0,0,0,399.4586132,1438051.008,275.5693638,992049.7098,0,0,328144.2073
w-singletint,west,existing, 10/20  09:00:00,21.8625,59399.99396,25.17170465,23.99981035,24.5857575,0,233.9870492,23.99981035,0.010274712,53.89577055,0,0,0,432.0493276,1555377.579,307.1239215,1105646.118,0,0,328144.2073
w-singletint,west,existing, 10/20  10:00:00,23.2625,59399.99396,25.54841912,23.9998061,24.77411261,0,299.0882428,23.9998061,0.00996655,52.30475113,0,0,0,522.2938179,1880257.745,383.9374493,1382174.818,0,0,328144.2073
w-singletint,west,existing, 10/20  11:00:00,24.9,37799.99615,25.80320404,23.99980428,24.90150416,0,338.9970712,23.99980428,0.009610413,50.46419746,0,0,0,567.8953023,2044423.088,437.5779698,1575280.691,0,0,328144.2073
w-singletint,west,existing, 10/20  12:00:00,26.5625,37799.99615,26.02287121,23.99978612,25.01132867,0,389.4796954,23.99978612,0.009289637,48.77397063,0,0,0,621.8392371,2238621.254,501.9646684,1807072.806,0,0,328144.2073
w-singletint,west,existing, 10/20  13:00:00,27.7625,37799.99615,26.42893831,23.99974226,25.21434028,0,485.5798458,23.99974226,0.008983474,47.14181907,0,0,0,723.6812333,2605252.44,608.063061,2189027.02,0,0,328144.2073
w-singletint,west,existing, 10/20  14:00:00,28.725,37799.99615,27.61601268,23.99952488,25.80776878,0,802.0927324,23.99952488,0.008593357,45.07745863,0,0,0,1064.431192,3831952.292,932.4282009,3356741.523,0,0,328144.2073
w-singletint,west,existing, 10/20  15:00:00,29.6625,37799.99615,29.09659444,24.41182802,26.75421123,0,1128.831457,24.41182802,0.008245339,42.21660939,0.25,0,0,1351.633576,4865880.874,1247.547082,4491169.494,0,0,328144.2073
w-singletint,west,existing, 10/20  16:00:00,29.4375,37799.99615,31.04915866,25.93464315,28.4919009,0,1298.218461,25.93464315,0.008423565,39.34273799,1,0,1,1454.111319,5234800.747,1396.601035,5027763.726,0,0,328144.2073
w-singletint,west,existing, 10/20  17:00:00,28.475,37799.99615,31.73132736,26.54274231,29.13703483,0,1345.400785,26.54274231,0.008709175,39.21106795,1,0,1,1518.280678,5465810.44,1451.602796,5225770.065,0,0,328144.2073
w-singletint,west,existing, 10/20  18:00:00,27.5375,37799.99615,29.91651074,25.19724413,27.55687743,0,1217.287996,25.19724413,0.00856443,41.77323583,0.75,0,0.75,1466.928164,5280941.39,1353.142801,4871314.084,0,0,328144.2073
w-singletint,west,existing, 10/20  19:00:00,26.2625,90449.9908,27.66526433,24.01093614,25.83810023,0,873.5829799,24.01093614,0.008192567,42.93968367,0,0,0,1098.136069,3953289.847,987.7173152,3555782.335,0,0,328144.2073
w-singletint,west,existing, 10/20  20:00:00,24.825,120149.9878,26.83100448,23.99945832,25.4152314,0,644.4653635,23.99945832,0.008188524,42.96524326,0,0,0,832.182302,2995856.287,742.3799965,2672567.988,0,0,328144.2073
w-singletint,west,existing, 10/20  21:00:00,23.3625,134999.9863,26.33219887,23.99947299,25.16583593,0,540.779044,23.99947299,0.008301562,43.57812432,0,0,0,718.4266404,2586335.906,626.4861944,2255350.3,0,0,328144.2073
w-singletint,west,existing, 10/20  22:00:00,22.425,120149.9878,25.97052074,23.99950205,24.98501139,0,464.9174659,23.99950205,0.008440911,44.316516,0,0,0,634.6233307,2284643.99,542.8172939,1954142.258,0,0,328144.2073
w-singletint,west,existing, 10/20  23:00:00,21.8875,90449.9908,25.64389725,23.99956236,24.82172981,0,359.0689064,23.99956236,0.008710266,45.71094748,0,0,0,518.9728658,1868302.317,432.5059595,1557021.454,0,0,328144.2073
w-singletint,west,existing, 10/20  24:00:00,21.325,44549.99547,25.34303517,23.99963294,24.67133405,0,276.4508722,23.99963294,0.009050143,47.46880559,0,0,0,428.4977335,1542591.841,345.1886616,1242679.182,0,0,328144.2073
w-singletint,west,existing, 10/21  01:00:00,20.2875,35099.99643,25.06315104,23.99969819,24.53142462,0,216.6865021,23.99969819,0.009390614,49.22787105,0,0,0,356.3977991,1283032.077,276.7462776,996286.5993,0,0,328144.2073
w-singletint,west,existing, 10/21  02:00:00,18.9875,35099.99643,24.78664026,23.99976059,24.39320042,0,159.4822009,23.99976059,0.009687052,50.75786445,0,0,0,277.728778,999823.601,208.6926712,751293.6162,0,0,328144.2073
w-singletint,west,existing, 10/21  03:00:00,17.6875,14849.99849,24.50913129,23.99982028,24.25447578,0,103.6836412,23.99982028,0.009977542,52.2557378,0,0,0,194.9487634,701815.5483,142.0597043,511414.9355,0,0,328144.2073
w-singletint,west,existing, 10/21  04:00:00,17.075,14849.99849,24.2902956,23.99986384,24.14507972,0,64.18611003,23.99986384,0.010299096,53.91224573,0,0,0,137.8598045,496295.2961,97.45792636,350848.5349,0,0,328144.2073
w-singletint,west,existing, 10/21  05:00:00,16.9375,14849.99849,24.13286692,23.9998885,24.06637771,0,40.38721798,23.9998885,0.010631185,55.62132234,0,0,0,105.5941266,380138.8556,72.50749559,261026.9841,0,0,328144.2073
w-singletint,west,existing, 10/21  06:00:00,16.775,14849.99849,23.9970062,23.99990714,23.99845667,0,22.30969286,23.99990714,0.010959696,57.31023966,0,0,0,79.56136531,286420.9151,53.07041413,191053.4909,0,0,328144.2073
w-singletint,west,existing, 10/21  07:00:00,17.5125,55349.99437,23.99049605,23.99992379,23.99520992,0,27.78675915,23.99992379,0.011217206,58.6701058,0,0,0,99.44635273,358006.8698,64.65625418,232762.515,0,0,328144.2073
w-singletint,west,existing, 10/21  08:00:00,18.8125,55349.99437,24.27324378,23.9999295,24.13658664,0,97.50364712,23.9999295,0.011225332,58.77108892,0,0,0,224.5046116,808216.6017,145.1573907,522566.6067,0,0,328144.2073
w-singletint,west,existing, 10/21  09:00:00,20.1125,75599.99231,24.79197646,23.99982631,24.39590138,0,217.6210983,23.99982631,0.010898559,57.11163694,0,0,0,417.0509076,1501383.267,276.0379768,993736.7163,0,0,328144.2073
w-singletint,west,existing, 10/21  10:00:00,21.725,75599.99231,25.23190943,23.99978733,24.61584838,0,260.4881927,23.99978733,0.010483473,54.9726697,0,0,0,480.4118754,1729482.751,332.4157077,1196696.548,0,0,328144.2073
w-singletint,west,existing, 10/21  11:00:00,23.5875,55349.99437,25.58968387,23.9997851,24.79473448,0,299.8335109,23.9997851,0.010146197,53.23252849,0,0,0,535.8540292,1929074.505,387.4130131,1394686.847,0,0,328144.2073
w-singletint,west,existing, 10/21  12:00:00,25.425,44549.99547,25.9902863,23.99971292,24.99499961,0,389.5690455,23.99971292,0.009820695,51.5190998,0,0,0,653.1884274,2351478.339,492.5373119,1773134.323,0,0,328144.2073
w-singletint,west,existing, 10/21  13:00:00,26.7875,44549.99547,26.36182563,23.99964633,25.18073598,0,478.2342656,23.99964633,0.009476277,49.68933638,0,0,0,752.1678223,2707804.16,592.5994615,2133358.061,0,0,328144.2073
w-singletint,west,existing, 10/21  14:00:00,27.8875,44549.99547,27.45003572,23.99936058,25.72469815,0,764.2904294,23.99936058,0.008982146,47.08826683,0,0,0,1069.374021,3849746.476,887.6028456,3195370.244,0,0,328144.2073
w-singletint,west,existing, 10/21  15:00:00,28.9875,44549.99547,28.66007452,24.14075602,26.40041527,0,1086.393653,24.14075602,0.008431649,43.82717071,0,0,0,1365.086521,4914311.476,1210.039539,4356142.34,0,0,328144.2073
w-singletint,west,existing, 10/21  16:00:00,27.775,44549.99547,28.79741209,24.2074566,26.50243434,0,1110.051415,24.2074566,0.008258264,42.74505007,0,0,0,1372.831635,4942193.886,1235.952187,4449427.873,0,0,328144.2073
w-singletint,west,existing, 10/21  17:00:00,25.2375,44549.99547,28.06375427,24.00762416,26.03568922,0,949.3736066,24.00762416,0.008134069,42.6460388,0,0,0,1193.302512,4295889.043,1053.09682,3791148.553,0,0,328144.2073
w-singletint,west,existing, 10/21  18:00:00,22.675,44549.99547,26.73340631,23.99964202,25.36652416,0,614.3972937,23.99964202,0.008291474,43.49779315,0,0,0,808.2274505,2909618.822,694.4166764,2499900.035,0,0,328144.2073
w-singletint,west,existing, 10/21  19:00:00,21.45,114749.9883,25.91075952,23.99970209,24.9552308,0,416.744271,23.99970209,0.008630939,45.28289447,0,0,0,588.217924,2117584.526,486.5129359,1751446.569,0,0,328144.2073
w-singletint,west,existing, 10/21  20:00:00,21.1125,134999.9863,25.57700639,23.99962892,24.78831765,0,358.9235575,23.99962892,0.009090813,47.70935267,0,0,0,536.7851255,1932426.452,425.8289005,1532984.042,0,0,328144.2073
w-singletint,west,existing, 10/21  21:00:00,20.75,134999.9863,25.36155108,23.99956328,24.68055718,0,329.2844942,23.99956328,0.009504834,49.90009878,0,0,0,517.7252987,1863811.075,393.0958437,1415145.037,0,0,328144.2073
w-singletint,west,existing, 10/21  22:00:00,20.6,134999.9863,25.19003227,23.9996395,24.59483589,0,286.9211296,23.9996395,0.009785329,51.33649021,0,0,0,473.6162683,1705018.566,349.4621107,1258063.599,0,0,328144.2073
w-singletint,west,existing, 10/21  23:00:00,20.6,114749.9883,24.99001493,23.99973663,24.49487578,0,211.1135993,23.99973663,0.010080734,52.84124583,0,0,0,379.1796076,1365046.587,273.6819159,985254.8974,0,0,328144.2073
w-singletint,west,existing, 10/21  24:00:00,20.6,55349.99437,24.79744699,23.99979097,24.39861898,0,157.5378387,23.99979097,0.010446898,54.72871181,0,0,0,314.321823,1131558.563,220.1125999,792405.3596,0,0,328144.2073
w-singletint,west,existing, 10/22  01:00:00,20.6,35099.99643,24.65571168,23.99978515,24.32774842,0,142.3871444,23.99978515,0.010834383,56.68790623,0,0,0,302.4756115,1088912.201,204.9511444,737824.1199,0,0,328144.2073
w-singletint,west,existing, 10/22  02:00:00,20.6,35099.99643,24.54650329,23.99978299,24.27314314,0,124.1261969,23.99978299,0.011207781,58.5849801,0,0,0,285.1539894,1026554.362,186.6746873,672028.8741,0,0,328144.2073
w-singletint,west,existing, 10/22  03:00:00,20.6,14849.99849,24.44642673,23.99980181,24.22311427,0,107.8469366,23.99980181,0.011552429,60.35361175,0,0,0,268.7409291,967467.3449,170.3841162,613382.8182,0,0,328144.2073
w-singletint,west,existing, 10/22  04:00:00,20.6,14849.99849,24.35037447,23.99982047,24.17509747,0,92.98262858,23.99982047,0.011869699,61.98003622,0,0,0,252.6060398,909381.7435,155.5121125,559843.6049,0,0,328144.2073
w-singletint,west,existing, 10/22  05:00:00,20.6,14849.99849,24.26091224,23.99983729,24.13037476,0,79.74532957,23.99983729,0.01216942,63.51499726,1,0,0,237.6319495,855475.0181,142.2676582,512163.5695,0,0,328144.2073
w-singletint,west,existing, 10/22  06:00:00,20.6,14849.99849,24.1800345,23.99985188,24.08994319,0,68.47968801,23.99985188,0.01245541,64.97829246,1,0,0,224.7584807,809130.5306,130.9948338,471581.4016,0,0,328144.2073
w-singletint,west,existing, 10/22  07:00:00,19.9125,55349.99437,24.10256842,23.99991062,24.05123952,0,55.12102262,23.99991062,0.012604653,65.74122531,1,0,0,195.3116455,703121.9236,111.8982875,402833.8352,0,0,328144.2073
w-singletint,west,existing, 10/22  08:00:00,18.75,55349.99437,24.13853071,23.99998345,24.06925708,0,76.00213409,23.99998345,0.012341984,64.4380127,1,0,0,211.6890908,762080.727,123.1109331,443199.3593,0,0,328144.2073
w-singletint,west,existing, 10/22  09:00:00,17.6125,75599.99231,24.31083091,23.99997451,24.15540271,0,127.5021404,23.99997451,0.011692246,61.13141872,0,0,0,269.4064262,969863.1342,165.1636346,594589.0844,0,0,328144.2073
w-singletint,west,existing, 10/22  10:00:00,18.575,75599.99231,24.79717291,23.99991686,24.39854489,0,177.6865591,23.99991686,0.010873902,56.92648464,0,0,0,336.6819578,1212055.048,223.3731105,804143.1977,0,0,328144.2073
w-singletint,west,existing, 10/22  11:00:00,20.8375,55349.99437,25.21479764,23.99986105,24.60732934,0,224.8376161,23.99986105,0.010212276,53.51913515,0,0,0,405.8995532,1461238.391,289.4142487,1041891.295,0,0,328144.2073
w-singletint,west,existing, 10/22  12:00:00,23.075,44549.99547,25.53350334,23.99981258,24.76665796,0,287.604866,23.99981258,0.009786902,51.32466312,0,0,0,493.6232602,1777043.737,370.8985195,1335234.67,0,0,328144.2073
w-singletint,west,existing, 10/22  13:00:00,24.15,44549.99547,25.91858713,23.9997582,24.95917267,0,370.3912522,23.9997582,0.009460617,49.60812055,0,0,0,593.9485065,2138214.624,462.6596204,1665574.633,0,0,328144.2073
w-singletint,west,existing, 10/22  14:00:00,24.4875,44549.99547,27.08331228,23.99946531,25.5413888,0,660.4908101,23.99946531,0.008941953,46.90960945,0,0,0,930.5644075,3350031.867,755.3262946,2719174.661,0,0,328144.2073
w-singletint,west,existing, 10/22  15:00:00,24.85,44549.99547,28.70881278,24.22285625,26.46583452,0,1082.255899,24.22285625,0.008237263,42.67043732,0,0,0,1345.499062,4843796.623,1165.340967,4195227.483,0,0,328144.2073
w-singletint,west,existing, 10/22  16:00:00,24.4375,44549.99547,29.40107415,24.70100544,27.0510398,0,1163.29671,24.70100544,0.008046632,40.49225875,0,0,0,1383.988674,4982359.225,1247.328358,4490382.089,0,0,328144.2073
w-singletint,west,existing, 10/22  17:00:00,23.475,44549.99547,28.94747789,24.35921912,26.65334851,0,1120.796073,24.35921912,0.008001441,41.10106182,0,0,0,1368.376841,4926156.627,1219.900174,4391640.626,0,0,328144.2073
w-singletint,west,existing, 10/22  18:00:00,22.5375,44549.99547,27.46445679,24.00531607,25.73488643,0,818.6153066,24.00531607,0.008042128,42.19214956,0,0,0,1029.658587,3706770.913,899.1169222,3236820.92,0,0,328144.2073
w-singletint,west,existing, 10/22  19:00:00,21.8875,114749.9883,26.24393174,23.99969375,25.12181275,0,501.0618426,23.99969375,0.008409438,44.13630112,0,0,0,679.3111313,2445520.073,574.5148288,2068253.384,0,0,328144.2073
w-singletint,west,existing, 10/22  20:00:00,21.325,134999.9863,25.77439474,23.99959587,24.88699531,0,404.8556079,23.99959587,0.008845815,46.41218216,0,0,0,581.8961994,2094826.318,473.5531627,1704791.386,0,0,328144.2073
w-singletint,west,existing, 10/22  21:00:00,20.7875,134999.9863,25.48478254,23.99953808,24.74216031,0,356.0470598,23.99953808,0.009171869,48.12883668,0,0,0,534.3227338,1923561.842,420.2068784,1512744.762,0,0,328144.2073
w-singletint,west,existing, 10/22  22:00:00,20.475,134999.9863,25.27071259,23.99962971,24.63517115,0,303.088194,23.99962971,0.009353287,49.05390842,0,0,0,472.6335008,1701480.603,364.6400125,1312704.045,0,0,328144.2073
w-singletint,west,existing, 10/22  23:00:00,20.275,114749.9883,25.04477213,23.99973914,24.52225563,0,220.7137531,23.99973914,0.009556114,50.08223953,0,0,0,369.0939255,1328738.132,280.6308487,1010271.055,0,0,328144.2073
w-singletint,west,existing, 10/22  24:00:00,20.075,55349.99437,24.83102729,23.99979919,24.41541324,0,162.0438018,23.99979919,0.009823821,51.46324448,0,0,0,296.1995189,1066318.268,220.3042959,793095.4654,0,0,328144.2073
w-singletint,west,existing, 10/23  01:00:00,19.625,29699.99698,24.64879075,23.99979995,24.32429535,0,138.0098242,23.99979995,0.010130785,53.04551803,0,0,0,265.9984783,957594.5217,192.5050924,693018.3328,0,0,328144.2073
w-singletint,west,existing, 10/23  02:00:00,19.0875,22949.99767,24.47157275,23.99981215,24.23569245,0,105.7628155,23.99981215,0.010458815,54.73466213,0,0,0,222.1318,799674.4799,155.7571637,560725.7893,0,0,328144.2073
w-singletint,west,existing, 10/23  03:00:00,18.525,14849.99849,24.3043592,23.99984348,24.15210134,0,76.76303551,23.99984348,0.010792662,56.45189702,0,0,0,179.7169848,646981.1452,122.0501092,439380.3931,0,0,328144.2073
w-singletint,west,existing, 10/23  04:00:00,18.05,14849.99849,24.14894871,23.99987523,24.07441197,0,51.71316105,23.99987523,0.01111444,58.10534009,0,0,0,141.1578251,508168.1702,93.04121011,334948.3564,0,0,328144.2073
w-singletint,west,existing, 10/23  05:00:00,17.7125,14849.99849,24.00441086,23.9999029,24.00215688,0,30.55157322,23.9999029,0.011401955,59.54349522,0,0,0,107.4897684,386963.1661,69.07741767,248678.7036,0,0,328144.2073
w-singletint,west,existing, 10/23  06:00:00,17.35,29699.99698,23.86634052,23.99992654,23.93313353,0,12.58339023,23.99992654,0.011665436,60.87102921,0,0,0,76.61301703,275806.8613,48.10184638,173166.647,0,0,328144.2073
w-singletint,west,existing, 10/23  07:00:00,18.1375,59399.99396,23.90302257,23.99995362,23.9514881,0,53.90281135,23.99995362,0.011693894,61.05527861,0,0,0,153.9064484,554063.2141,95.9930344,345574.9238,0,0,328144.2073
w-singletint,west,existing, 10/23  08:00:00,19.6375,75599.99231,24.21832051,23.9999491,24.10913481,0,117.1422696,23.9999491,0.011317533,59.1849294,0,0,0,266.5189527,959468.2298,171.7245769,618208.4767,0,0,328144.2073
w-singletint,west,existing, 10/23  09:00:00,21.1375,59399.99396,24.57375287,23.999931,24.28684193,0,129.7073868,23.999931,0.010893888,57.02960672,0,0,0,291.1676082,1048203.39,196.837765,708615.9541,0,0,328144.2073
w-singletint,west,existing, 10/23  10:00:00,22.3875,59399.99396,24.99077096,23.99991128,24.49534112,0,189.9805082,23.99991128,0.010435268,54.66831308,0,0,0,378.4098852,1362275.587,267.5445202,963160.2726,0,0,328144.2073
w-singletint,west,existing, 10/23  11:00:00,23.4875,37799.99615,25.41476434,23.99987871,24.70732153,0,253.7967238,23.99987871,0.009930732,52.06679481,0,0,0,456.8283599,1644582.096,340.5476416,1225971.51,0,0,328144.2073
w-singletint,west,existing, 10/23  12:00:00,24.5875,37799.99615,25.90173905,23.99979168,24.95076537,0,360.0383398,23.99979168,0.009415724,49.37610707,0,0,0,579.7026578,2086929.568,455.947432,1641410.755,0,0,328144.2073
w-singletint,west,existing, 10/23  13:00:00,25.25,37799.99615,26.31975101,23.99973801,25.15974451,0,457.6232191,23.99973801,0.008979883,47.07557948,0,0,0,679.0982809,2444753.811,559.0604252,2012617.531,0,0,328144.2073
w-singletint,west,existing, 10/23  14:00:00,25.5875,37799.99615,26.92918788,23.99963983,25.46441386,0,612.7423771,23.99963983,0.008588916,45.03692266,0,0,0,839.3344141,3021603.891,716.951033,2581023.719,0,0,328144.2073
w-singletint,west,existing, 10/23  15:00:00,25.95,37799.99615,27.01799388,23.99969454,25.50884421,0,637.5405139,23.99969454,0.008358362,43.8162379,0,0,0,847.8933012,3052415.884,744.8560236,2681481.685,0,0,328144.2073
w-singletint,west,existing, 10/23  16:00:00,24.35,37799.99615,27.62781439,23.9995305,25.81367244,0,812.2327108,23.9995305,0.008158784,42.76763175,0,0,0,1031.227525,3712419.089,906.0681947,3261845.501,0,0,328144.2073
w-singletint,west,existing, 10/23  17:00:00,21.6125,37799.99615,26.99831435,23.99952857,25.49892146,0,664.4557653,23.99952857,0.008099319,42.45996027,0,0,0,846.6171376,3047821.695,735.5145153,2647852.255,0,0,328144.2073
w-singletint,west,existing, 10/23  18:00:00,18.85,37799.99615,25.76586343,23.99969974,24.88278159,0,389.7081103,23.99969974,0.008308757,43.51521724,0,0,0,519.7676883,1871163.678,437.7647419,1575953.071,0,0,328144.2073
w-singletint,west,existing, 10/23  19:00:00,17.8,90449.9908,25.11391059,23.99981472,24.55686265,0,233.7341765,23.99981472,0.008666006,45.37197349,0,0,0,336.0328326,1209718.197,273.0352931,982927.055,0,0,328144.2073
w-singletint,west,existing, 10/23  20:00:00,17.8,120149.9878,24.85347,23.99980929,24.42663964,0,189.8467724,23.99980929,0.009082508,47.53914981,0,0,0,291.8712464,1050736.487,229.1298161,824867.3381,0,0,328144.2073
w-singletint,west,existing, 10/23  21:00:00,17.8,134999.9863,24.70351445,23.99979447,24.35165446,0,179.6663426,23.99979447,0.009441007,49.41906369,0,0,0,288.3796326,1038166.677,218.9243473,788127.6503,0,0,328144.2073
w-singletint,west,existing, 10/23  22:00:00,18.05,120149.9878,24.59334132,23.99978235,24.29656183,0,170.7471489,23.99978235,0.00973611,50.99164549,0,0,0,286.4780258,1031320.893,212.077547,763479.1694,0,0,328144.2073
w-singletint,west,existing, 10/23  23:00:00,18.3875,90449.9908,24.45336081,23.99979694,24.22657888,0,117.2210591,23.99979694,0.010094313,52.85757071,0,0,0,223.7288362,805423.8103,161.3736887,580945.2794,0,0,328144.2073
w-singletint,west,existing, 10/23  24:00:00,18.75,44549.99547,24.32121997,23.99982797,24.16052397,0,81.08116001,23.99982797,0.010506734,55.01613063,0,0,0,183.855386,661879.3898,128.2588224,461731.7606,0,0,328144.2073
w-singletint,west,existing, 10/24  01:00:00,18.775,29699.99698,24.19964805,23.99985375,24.0997509,0,62.84368877,23.99985375,0.010889523,56.97123868,0,0,0,163.3520394,588067.342,110.2247728,396809.1822,0,0,328144.2073
w-singletint,west,existing, 10/24  02:00:00,18.575,22949.99767,24.07236912,23.99987625,24.03612268,0,44.1409077,23.99987625,0.011238041,58.70273423,0,0,0,137.3243892,494367.8011,89.84690777,323448.868,0,0,328144.2073
w-singletint,west,existing, 10/24  03:00:00,18.375,14849.99849,23.94935644,23.99989555,23.97462599,0,27.6281708,23.99989555,0.011567415,60.36897221,0,0,0,112.8218113,406158.5209,71.66002762,257976.0994,0,0,328144.2073
w-singletint,west,existing, 10/24  04:00:00,18.175,14849.99849,23.83574224,23.99991765,23.91782995,0,14.82554945,23.99991765,0.01186334,61.88440399,0,0,0,92.50964184,333034.7106,57.1982243,205913.6075,0,0,328144.2073
w-singletint,west,existing, 10/24  05:00:00,18.0375,14849.99849,23.72388543,23.99994086,23.86191315,0,4.4534349,23.99994086,0.0120957,63.11333148,1,0,0,75.5006667,271802.4001,45.69694434,164508.9996,0,0,328144.2073
w-singletint,west,existing, 10/24  06:00:00,17.875,29699.99698,23.62010355,23.99996702,23.81003529,4.249277646,0,23.99996702,0.012277943,64.06997956,1,0,0,59.89989267,215639.6136,35.65809235,128369.1324,0,0,328144.2073
w-singletint,west,existing, 10/24  07:00:00,17.925,59399.99396,23.64660626,23.99999699,23.82330163,0,32.09078146,23.99999699,0.012226459,63.80637099,1,0,0,121.9900458,439164.165,72.41267035,260685.6133,0,0,328144.2073
w-singletint,west,existing, 10/24  08:00:00,18.0625,75599.99231,23.91059104,24.000009,23.95530002,0,72.92813413,24.000009,0.011847376,61.86484423,0.25,0,0,187.4353448,674767.2412,114.3753621,411751.3036,0,0,328144.2073
w-singletint,west,existing, 10/24  09:00:00,18.225,59399.99396,24.26252915,23.99999494,24.13126204,0,74.53672341,23.99999494,0.011451609,59.87343143,0,0,0,185.2189964,666788.387,117.3393179,422421.5443,0,0,328144.2073
w-singletint,west,existing, 10/24  10:00:00,19.3625,59399.99396,24.76486833,23.9999724,24.38242036,0,149.4024397,23.9999724,0.010938745,57.22411942,0,0,0,303.8515065,1093865.423,201.6697299,726011.0275,0,0,328144.2073
w-singletint,west,existing, 10/24  11:00:00,21,37799.99615,25.27737797,23.99990617,24.63864207,0,225.2651696,23.99990617,0.010278292,53.80476777,0,0,0,410.1739248,1476626.129,291.1947333,1048301.04,0,0,328144.2073
w-singletint,west,existing, 10/24  12:00:00,22.6625,37799.99615,25.79869049,23.99979752,24.89924401,0,335.8222577,23.99979752,0.009613379,50.37738909,0,0,0,546.4063204,1967062.753,415.6080686,1496189.047,0,0,328144.2073
w-singletint,west,existing, 10/24  13:00:00,23.675,37799.99615,26.15770015,23.99975157,25.07872586,0,418.0934875,23.99975157,0.009082839,47.60749373,0,0,0,628.7405305,2263465.91,506.3523023,1822868.288,0,0,328144.2073
w-singletint,west,existing, 10/24  14:00:00,24.2125,37799.99615,27.12025399,23.99958572,25.55991985,0,659.4210179,23.99958572,0.008586865,45.02634591,0,0,0,892.2628398,3212146.223,752.0355849,2707328.106,0,0,328144.2073
w-singletint,west,existing, 10/24  15:00:00,24.775,37799.99615,28.74950418,24.22527828,26.48739123,0,1077.419142,24.22527828,0.008023438,41.52910951,0,0,0,1301.094527,4683940.297,1158.519968,4170671.885,0,0,328144.2073
w-singletint,west,existing, 10/24  16:00:00,24.625,37799.99615,29.88535205,25.05450883,27.46993044,0,1201.325262,25.05450883,0.007915611,38.9708759,0.75,0,0.75,1366.817669,4920543.609,1271.57469,4577668.883,0,0,328144.2073
w-singletint,west,existing, 10/24  17:00:00,24.0875,37799.99615,30.04829015,25.20071176,27.62450095,0,1217.448435,25.20071176,0.008044901,39.25858384,1,0,0.75,1407.188282,5065877.815,1307.406152,4706662.148,0,0,328144.2073
w-singletint,west,existing, 10/24  18:00:00,23.525,37799.99615,28.23803656,24.19513564,26.2165861,0,1006.154984,24.19513564,0.007953909,41.24760149,0,0,0,1224.857112,4409485.602,1104.932826,3977758.172,0,0,328144.2073
w-singletint,west,existing, 10/24  19:00:00,22.4875,90449.9908,26.60059665,24.00003301,25.30031483,0,593.6484897,24.00003301,0.008025576,42.11967371,0,0,0,759.1574421,2732966.792,672.2257976,2420012.871,0,0,328144.2073
w-singletint,west,existing, 10/24  20:00:00,21.1875,120149.9878,25.96822002,23.99964002,24.98393002,0,439.4157058,23.99964002,0.008332549,43.73823223,0,0,0,593.2482238,2135693.606,507.0189634,1825268.268,0,0,328144.2073
w-singletint,west,existing, 10/24  21:00:00,19.8875,134999.9863,25.57168847,23.99964458,24.78566653,0,362.8581235,23.99964458,0.008640049,45.34729568,0,0,0,510.1066645,1836383.992,419.5632414,1510427.669,0,0,328144.2073
w-singletint,west,existing, 10/24  22:00:00,18.7125,120149.9878,25.24771056,23.99966571,24.62368813,0,299.2286455,23.99966571,0.008907017,46.72864244,0,0,0,433.5093659,1560633.717,346.1145321,1246012.316,0,0,328144.2073
w-singletint,west,existing, 10/24  23:00:00,17.6125,90449.9908,24.89839296,23.99973016,24.44906156,0,192.6229005,23.99973016,0.009216317,48.3273968,0,0,0,296.838195,1068617.502,230.3648676,829313.5233,0,0,328144.2073
w-singletint,west,existing, 10/24  24:00:00,16.5125,44549.99547,24.55379779,23.99981181,24.2768048,0,105.2199554,23.99981181,0.009588632,50.28174162,0,0,0,178.5256382,642692.2975,133.8205422,481753.952,0,0,328144.2073
w-singletint,west,existing, 10/25  01:00:00,15.85,29699.99698,24.27212305,23.99986871,24.13599588,0,51.87246367,23.99986871,0.009985212,52.31476045,0,0,0,103.6100156,372996.056,74.96917562,269889.0322,0,0,328144.2073
w-singletint,west,existing, 10/25  02:00:00,15.5125,22949.99767,24.04131422,24.00006277,24.0206885,0,13.76702834,24.00006277,0.010406196,54.46293915,0,0,0,48.70228633,175328.2308,34.03785385,122536.2739,0,0,328144.2073
w-singletint,west,existing, 10/25  03:00:00,15.15,14849.99849,23.82265309,23.98688622,23.90476965,15.83715056,0,23.98688622,0.010858501,56.83534638,0,0,0,4.217413478,15182.68852,2.86765826,10323.56974,0,0,328144.2073
w-singletint,west,existing, 10/25  04:00:00,14.625,14849.99849,23.58762507,23.79013818,23.68888162,21.23966676,0,23.79013818,0.011222464,59.44469346,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/25  05:00:00,14.0875,14849.99849,23.33155287,23.51454101,23.42304694,19.53390122,0,23.51454101,0.011417346,61.49243762,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/25  06:00:00,13.525,29699.99698,23.07203636,23.23665242,23.15434439,17.34834587,0,23.23665242,0.011474842,62.84096758,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/25  07:00:00,14.675,59399.99396,23.03864604,23.39472388,23.21668496,4.032039885,0,23.39472388,0.011444483,62.12269653,0,0,0,5.289962666,19043.8656,3.252614415,11709.41189,0,0,328144.2073
w-singletint,west,existing, 10/25  08:00:00,16.9375,75599.99231,23.4036873,23.90365716,23.65367223,0,19.55943107,23.90365716,0.011376343,59.91795506,0,0,0,65.94124489,237388.4816,42.02783069,151300.1905,0,0,328144.2073
w-singletint,west,existing, 10/25  09:00:00,19.175,59399.99396,23.78964003,23.99814251,23.89389127,0,20.0675912,23.99814251,0.011275028,59.09268878,0,0,0,108.2991845,389877.0641,70.57131231,254056.7243,0,0,328144.2073
w-singletint,west,existing, 10/25  10:00:00,21.0625,59399.99396,24.22759709,23.9999716,24.11378434,0,68.49813389,23.9999716,0.01107594,58.08306537,0,0,0,202.543639,729157.1004,135.0350695,486126.2501,0,0,328144.2073
w-singletint,west,existing, 10/25  11:00:00,22.7,37799.99615,24.66534466,23.99999515,24.33266991,0,117.0443326,23.99999515,0.010693875,56.11323087,0,0,0,283.6102447,1020996.881,197.2722225,710180.0011,0,0,328144.2073
w-singletint,west,existing, 10/25  12:00:00,24.3625,37799.99615,25.15347867,23.99992941,24.57670404,0,204.5286843,23.99992941,0.010199576,53.56150068,0,0,0,407.1177562,1465623.922,298.619823,1075031.363,0,0,328144.2073
w-singletint,west,existing, 10/25  13:00:00,25.375,37799.99615,25.63505133,23.9998405,24.81744591,0,304.3368155,23.9998405,0.009650748,50.69194875,0,0,0,524.6029621,1888570.663,406.8475536,1464651.193,0,0,328144.2073
w-singletint,west,existing, 10/25  14:00:00,25.9125,37799.99615,26.4007729,23.99969689,25.2002349,0,481.9025857,23.99969689,0.009070975,47.67247569,0,0,0,719.1042868,2588775.432,588.7998112,2119679.32,0,0,328144.2073
w-singletint,west,existing, 10/25  15:00:00,26.475,37799.99615,27.42432511,23.99950053,25.71191282,0,751.3093574,23.99950053,0.008486868,44.6166142,0,0,0,995.900889,3585243.201,862.7845706,3106024.454,0,0,328144.2073
w-singletint,west,existing, 10/25  16:00:00,26.325,37799.99615,28.38763738,23.99930775,26.19347256,0,1046.313184,23.99930775,0.008039977,42.2815886,0,0,0,1283.46698,4620481.128,1156.495057,4163382.204,0,0,328144.2073
w-singletint,west,existing, 10/25  17:00:00,25.7875,37799.99615,28.22746889,24.00368959,26.11557924,0,1014.045181,24.00368959,0.007904878,41.5691638,0,0,0,1225.234521,4410844.274,1119.866702,4031520.128,0,0,328144.2073
w-singletint,west,existing, 10/25  18:00:00,25.225,37799.99615,27.10655112,23.99951945,25.55303528,0,721.3002531,23.99951945,0.008011664,42.13409699,0,0,0,908.3665612,3270119.62,822.6114537,2961401.233,0,0,328144.2073
w-singletint,west,existing, 10/25  19:00:00,23.8125,90449.9908,26.02426723,23.99969913,25.01198318,0,442.5347443,23.99969913,0.008274015,43.49521182,0,0,0,606.7006934,2184122.496,532.107123,1915585.643,0,0,328144.2073
w-singletint,west,existing, 10/25  20:00:00,21.975,120149.9878,25.54144373,23.99970294,24.77057333,0,341.7444126,23.99970294,0.008615597,45.2950399,0,0,0,495.8503419,1785061.231,415.9417985,1497390.475,0,0,328144.2073
w-singletint,west,existing, 10/25  21:00:00,20.1125,134999.9863,25.19456185,23.9997055,24.59713368,0,282.7066903,23.9997055,0.008935876,46.97267072,0,0,0,425.0170456,1530061.364,341.3024008,1228688.643,0,0,328144.2073
w-singletint,west,existing, 10/25  22:00:00,18.9625,120149.9878,24.92197945,23.99972331,24.46085138,0,233.9907067,23.99972331,0.009214558,48.41617494,0,0,0,363.5002858,1308601.029,282.9728461,1018702.246,0,0,328144.2073
w-singletint,west,existing, 10/25  23:00:00,18.2,90449.9908,24.64476952,23.99977147,24.32227049,0,147.4268298,23.99977147,0.009546015,50.13123969,0,0,0,251.2250426,904410.1533,190.0682142,684245.5712,0,0,328144.2073
w-singletint,west,existing, 10/25  24:00:00,17.4625,44549.99547,24.37162072,23.99983329,24.18572701,0,79.37687305,23.99983329,0.009938572,52.16013263,0,0,0,158.6069392,570984.981,115.8813811,417172.972,0,0,328144.2073
w-singletint,west,existing, 10/26  01:00:00,16.8875,29699.99698,24.140801,23.99987944,24.07034022,0,39.01294153,23.99987944,0.010338728,54.22577994,0,0,0,100.3636468,361309.1284,70.73536208,254647.3035,0,0,328144.2073
w-singletint,west,existing, 10/26  02:00:00,16.325,22949.99767,23.93240714,24.0000922,23.96624967,1.107566631,7.647866883,24.0000922,0.010724305,56.21310909,0,0,0,49.2680347,177364.9249,33.580565,120890.034,0,0,328144.2073
w-singletint,west,existing, 10/26  03:00:00,15.7875,14849.99849,23.72896182,24.00015155,23.86455668,20.11153845,0,24.00015155,0.01110689,58.18345418,0,0,0,4.753847944,17113.8526,3.163042466,11386.95288,0,0,328144.2073
w-singletint,west,existing, 10/26  04:00:00,15.35,14849.99849,23.52197195,23.84133409,23.68165302,25.79148604,0,23.84133409,0.011417979,60.35866822,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/26  05:00:00,14.95,14849.99849,23.30261629,23.60629064,23.45445347,24.99110709,0,23.60629064,0.011601566,62.1845243,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/26  06:00:00,14.55,29699.99698,23.08020482,23.36702573,23.22361528,23.76027568,0,23.36702573,0.011683126,63.52313836,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 10/26  07:00:00,15.9,59399.99396,23.10373525,23.58138655,23.3425609,5.184341347,0,23.58138655,0.011668917,62.6739314,0,0,0,14.77077196,53174.77906,9.012388572,32444.59886,0,0,328144.2073
w-singletint,west,existing, 10/26  08:00:00,18.3625,75599.99231,23.56522402,23.97007617,23.76765009,0,42.88286828,23.97007617,0.011478814,60.26659573,0,0,0,128.6774522,463238.8279,81.82841496,294582.2939,0,0,328144.2073
w-singletint,west,existing, 10/26  09:00:00,20.8,59399.99396,24.01410149,23.99939954,24.00675052,0,53.45507533,23.99939954,0.011180813,58.66225252,0,0,0,177.9417887,640590.4393,117.7349984,423845.9944,0,0,328144.2073
