Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 10/26  10:00:00,22.7625,59399.99396,24.48640644,23.99998117,24.24319381,0,107.668451,23.99998117,0.010811729,56.74274843,0,0,0,273.5248559,984689.4812,188.4198653,678311.515,0,0,328144.2073
w-singletint,west,existing, 10/26  11:00:00,24.4,37799.99615,24.90076393,23.99996219,24.45036306,0,158.4904205,23.99996219,0.010337919,54.27605713,0,0,0,348.013828,1252849.781,252.9224157,910520.6965,0,0,328144.2073
w-singletint,west,existing, 10/26  12:00:00,26.0625,37799.99615,25.3355219,23.99989294,24.66770742,0,243.5677934,23.99989294,0.009826989,51.63547839,0,0,0,457.0731399,1645463.304,351.8549037,1266677.653,0,0,328144.2073
w-singletint,west,existing, 10/26  13:00:00,26.825,37799.99615,25.78111603,23.99982415,24.89047009,0,338.4034876,23.99982415,0.009327814,49.02082271,0,0,0,558.8438441,2011837.839,453.016321,1630858.755,0,0,328144.2073
w-singletint,west,existing, 10/26  14:00:00,26.9625,37799.99615,27.16196257,23.99953712,25.58074984,0,685.6514434,23.99953712,0.008715414,45.80131904,0,0,0,938.4427024,3378393.729,801.1445865,2884120.511,0,0,328144.2073
w-singletint,west,existing, 10/26  15:00:00,27.125,37799.99615,29.13327985,24.50648501,26.81988243,0,1130.278412,24.50648501,0.008099574,41.34069123,0.25,0,0.25,1338.182651,4817457.544,1223.554925,4404797.73,0,0,328144.2073
w-singletint,west,existing, 10/26  16:00:00,26.8875,37799.99615,31.18130462,26.09332398,28.6373143,0,1314.897506,26.09332398,0.008188838,37.97956861,1,0,1,1446.609225,5207793.21,1390.305265,5005098.954,0,0,328144.2073
w-singletint,west,existing, 10/26  17:00:00,26.325,37799.99615,32.01059291,26.74471756,29.37765524,0,1386.463983,26.74471756,0.008513885,37.96705705,1,0,1,1537.723823,5535805.762,1474.279193,5307405.093,0,0,328144.2073
w-singletint,west,existing, 10/26  18:00:00,25.7875,37799.99615,30.26924805,25.4986048,27.88392642,0,1250.997153,25.4986048,0.008470866,40.68048304,0.75,0,0.75,1486.730712,5352230.565,1373.46819,4944485.483,0,0,328144.2073
w-singletint,west,existing, 10/26  19:00:00,24.9125,90449.9908,27.66118958,24.03170902,25.8464493,0,880.7817293,24.03170902,0.008125258,42.62407298,0,0,0,1105.052026,3978187.292,986.007796,3549628.066,0,0,328144.2073
w-singletint,west,existing, 10/26  20:00:00,23.75,120149.9878,26.73741268,23.99950916,25.36846092,0,628.0983497,23.99950916,0.008148658,42.84528314,0,0,0,810.1720754,2916619.472,717.0572631,2581406.147,0,0,328144.2073
w-singletint,west,existing, 10/26  21:00:00,22.6125,134999.9863,26.23889422,23.99949641,25.11919532,0,520.1789407,23.99949641,0.008289247,43.57480376,0,0,0,692.1721451,2491819.722,599.6371163,2158693.619,0,0,328144.2073
w-singletint,west,existing, 10/26  22:00:00,21.075,120149.9878,25.83949194,23.99953444,24.91951319,0,434.8630313,23.99953444,0.008455972,44.43937693,0,0,0,593.6711827,2137216.258,501.4892582,1805361.33,0,0,328144.2073
w-singletint,west,existing, 10/26  23:00:00,19.2125,90449.9908,25.40653319,23.99961841,24.7030758,0,303.6176479,23.99961841,0.008706074,45.73535071,0,0,0,433.3426459,1560033.525,354.7256002,1277012.161,0,0,328144.2073
w-singletint,west,existing, 10/26  24:00:00,17.375,44549.99547,24.98793201,23.99972415,24.49382808,0,193.2795227,23.99972415,0.009028516,47.43476993,0,0,0,290.551049,1045983.776,229.0772589,824678.1322,0,0,328144.2073
w-singletint,west,existing, 10/27  01:00:00,16.575,29699.99698,24.67636688,23.99979746,24.33808217,0,128.3552921,23.99979746,0.009386201,49.27309747,0,0,0,206.7686211,744367.0361,157.4890147,566960.4528,0,0,328144.2073
w-singletint,west,existing, 10/27  02:00:00,16.375,22949.99767,24.44580003,23.99984003,24.22282003,0,85.91084912,23.99984003,0.009752893,51.14896754,0,0,0,153.5659759,552837.5133,113.3774057,408158.6605,0,0,328144.2073
w-singletint,west,existing, 10/27  03:00:00,16.175,14849.99849,24.24724931,23.99987285,24.12356108,0,52.35443738,23.99987285,0.010121772,53.05247024,0,0,0,109.2725915,393381.3295,78.15275263,281349.9095,0,0,328144.2073
w-singletint,west,existing, 10/27  04:00:00,16.225,14849.99849,24.08001141,23.99989591,24.03995366,0,27.51497518,23.99989591,0.010494808,54.97518977,0,0,0,77.51308558,279047.1081,53.72070982,193394.5554,0,0,328144.2073
w-singletint,west,existing, 10/27  05:00:00,16.425,14849.99849,23.93426601,23.99991183,23.96708892,0,8.935558028,23.99991183,0.010874134,56.92802672,0,0,0,54.78198717,197215.1538,36.79446353,132460.0687,0,0,328144.2073
w-singletint,west,existing, 10/27  06:00:00,16.625,29699.99698,23.81025437,24.00025485,23.90525461,3.7498147,0.048925662,24.00025485,0.011249865,58.858893,0,0,0,39.65819423,142769.4992,25.79684955,92868.65837,0,0,328144.2073
w-singletint,west,existing, 10/27  07:00:00,17.6375,59399.99396,23.85925036,24.00001613,23.92963324,0,42.93467542,24.00001613,0.011414777,59.70710694,0,0,0,126.6888687,456079.9271,80.87273945,291141.862,0,0,328144.2073
w-singletint,west,existing, 10/27  08:00:00,19.075,75599.99231,24.21305358,23.99994236,24.10649797,0,114.1699028,23.99994236,0.011188654,58.58221287,0,0,0,252.6865709,909671.6553,164.0421001,590551.5604,0,0,328144.2073
w-singletint,west,existing, 10/27  09:00:00,20.5375,59399.99396,24.5538473,23.99992116,24.27688423,0,125.852334,23.99992116,0.010908274,57.16145154,0,0,0,280.2617229,1008942.202,187.9418568,676590.6843,0,0,328144.2073
w-singletint,west,existing, 10/27  10:00:00,21.7875,59399.99396,24.95255987,23.99991463,24.47623725,0,182.6701069,23.99991463,0.010598716,55.56642086,0,0,0,369.1711882,1329016.277,255.1991158,918716.8169,0,0,328144.2073
w-singletint,west,existing, 10/27  11:00:00,22.8875,37799.99615,25.41146115,23.9998769,24.70566902,0,252.4430238,23.9998769,0.010149133,53.24728892,0,0,0,461.5527299,1661589.828,334.1617751,1202982.39,0,0,328144.2073
w-singletint,west,existing, 10/27  12:00:00,23.9875,37799.99615,25.85190301,23.99979161,24.92584731,0,348.6045556,23.99979161,0.009641783,50.62635644,0,0,0,576.2175783,2074383.282,439.4946621,1582180.784,0,0,328144.2073
w-singletint,west,existing, 10/27  13:00:00,24.275,37799.99615,26.10018582,23.9997566,25.04997121,0,406.5160509,23.9997566,0.009228579,48.45816743,0,0,0,629.5308825,2266311.177,499.8347486,1799405.095,0,0,328144.2073
w-singletint,west,existing, 10/27  14:00:00,24.1375,37799.99615,26.1142207,23.99977588,25.05699829,0,411.9426159,23.99977588,0.00901569,47.33821269,0,0,0,622.5070199,2241025.271,504.1611274,1814980.059,0,0,328144.2073
w-singletint,west,existing, 10/27  15:00:00,23.975,37799.99615,25.80788615,23.99984641,24.90386628,0,340.3599467,23.99984641,0.009039799,47.43273866,0,0,0,532.1144604,1915612.057,431.2811776,1552612.239,0,0,328144.2073
w-singletint,west,existing, 10/27  16:00:00,23.525,37799.99615,25.89146479,23.99981818,24.94564149,0,360.533874,23.99981818,0.0091333,47.89820724,0,0,0,559.717722,2014983.799,447.6630601,1611587.017,0,0,328144.2073
w-singletint,west,existing, 10/27  17:00:00,22.9875,37799.99615,25.65874557,23.99976281,24.82925419,0,324.6397766,23.99976281,0.009304209,48.78141788,0,0,0,518.0889724,1865120.301,407.2718767,1466178.756,0,0,328144.2073
w-singletint,west,existing, 10/27  18:00:00,22.425,37799.99615,25.24313308,23.99976683,24.62144995,0,268.5260865,23.99976683,0.009592951,50.27225894,0,0,0,453.8972475,1634030.091,346.4370764,1247173.475,0,0,328144.2073
w-singletint,west,existing, 10/27  19:00:00,21.8875,90449.9908,24.97410164,23.99980682,24.48695423,0,215.4421242,23.99980682,0.00988249,51.76576601,0,0,0,389.202744,1401129.878,288.8413759,1039828.953,0,0,328144.2073
w-singletint,west,existing, 10/27  20:00:00,21.325,120149.9878,24.81461588,23.99979165,24.40720376,0,194.3716192,23.99979165,0.010112571,52.98532299,0,0,0,362.2459424,1304085.393,263.0522667,946988.1601,0,0,328144.2073
w-singletint,west,existing, 10/27  21:00:00,20.7875,134999.9863,24.70064713,23.9997739,24.35021051,0,190.4848701,23.9997739,0.010228402,53.60272947,0,0,0,355.7363797,1280650.967,254.6595108,916774.239,0,0,328144.2073
w-singletint,west,existing, 10/27  22:00:00,20.475,120149.9878,24.60553406,23.99975984,24.30264695,0,182.8524404,23.99975984,0.010297118,53.95701907,0,0,0,343.6900641,1237284.231,244.4146039,879892.5741,0,0,328144.2073
w-singletint,west,existing, 10/27  23:00:00,20.275,90449.9908,24.46915297,23.99978253,24.23446775,0,128.407736,23.99978253,0.010501824,55.0117476,0,0,0,268.6722939,967220.258,188.3167361,677940.25,0,0,328144.2073
w-singletint,west,existing, 10/27  24:00:00,20.075,44549.99547,24.32791467,23.99982117,24.16386792,0,88.97409729,23.99982117,0.01081446,56.62129415,0,0,0,215.7403515,776665.2655,147.2143333,529971.5999,0,0,328144.2073
w-singletint,west,existing, 10/28  01:00:00,19.625,35099.99643,24.18437482,23.99985132,24.09211307,0,65.42089761,23.99985132,0.011136508,58.27767999,0,0,0,181.1442119,652119.1629,119.8926969,431613.709,0,0,328144.2073
w-singletint,west,existing, 10/28  02:00:00,19.0875,35099.99643,24.02826056,23.99987196,24.01406626,0,40.82900192,23.99987196,0.011482091,60.05325142,0,0,0,141.8000961,510480.3458,90.79082977,326846.9872,0,0,328144.2073
w-singletint,west,existing, 10/28  03:00:00,18.525,14849.99849,23.86547835,23.99988791,23.93268313,0,17.54737178,23.99988791,0.011874236,62.06574184,0.25,0,0,101.7645901,366352.5243,62.79174551,226050.2838,0,0,328144.2073
w-singletint,west,existing, 10/28  04:00:00,18.425,14849.99849,23.7502472,23.99990572,23.87507646,0,7.213321928,23.99990572,0.012254578,64.01531466,1,0,0,86.73650845,312251.4304,51.61941987,185829.9115,0,0,328144.2073
w-singletint,west,existing, 10/28  05:00:00,18.625,14849.99849,23.68193679,23.99993106,23.84093392,0,5.561383336,23.99993106,0.012543558,65.49498423,1,0,0,89.07714721,320677.7299,51.64928229,185937.4162,0,0,328144.2073
w-singletint,west,existing, 10/28  06:00:00,18.825,14849.99849,23.63493625,23.9999567,23.81744647,0,4.785843682,23.9999567,0.012739194,66.49589479,1,0,0,92.23975058,332063.1021,52.55331372,189191.9294,0,0,328144.2073
w-singletint,west,existing, 10/28  07:00:00,19.3375,55349.99437,23.65535979,23.99998077,23.82767028,0,11.18865584,23.99998077,0.012814989,66.88345896,1,0,0,111.9508212,403022.9564,63.23249958,227636.9985,0,0,328144.2073
w-singletint,west,existing, 10/28  08:00:00,20.1,55349.99437,23.97052108,23.99999996,23.98526052,0,68.08698478,23.99999996,0.012577748,65.71094245,1,0,0,220.7639082,794750.0696,126.4778475,455320.2512,0,0,328144.2073
w-singletint,west,existing, 10/28  09:00:00,20.8375,75599.99231,24.43743266,23.99990858,24.21867062,0,161.6841345,23.99990858,0.011971147,62.66489202,0.5,0,0,376.2118094,1354362.514,226.1734305,814224.3496,0,0,328144.2073
w-singletint,west,existing, 10/28  10:00:00,22.0375,75599.99231,24.9120613,23.9998502,24.45595575,0,200.7937803,23.9998502,0.011288722,59.14220336,0,0,0,427.6322118,1539475.963,275.3436161,991237.0178,0,0,328144.2073
w-singletint,west,existing, 10/28  11:00:00,23.5375,55349.99437,25.29525571,23.99983279,24.64754425,0,239.9869727,23.99983279,0.010745553,56.32341873,0,0,0,477.8884232,1720398.324,327.1390488,1177700.576,0,0,328144.2073
w-singletint,west,existing, 10/28  12:00:00,25.0375,44549.99547,25.71118447,23.99975102,24.85546775,0,327.9283438,23.99975102,0.010244326,53.73902032,0,0,0,591.5725121,2129661.043,427.6328763,1539478.355,0,0,328144.2073
w-singletint,west,existing, 10/28  13:00:00,25.85,44549.99547,26.09900471,23.99967351,25.04933911,0,415.8274388,23.99967351,0.009757993,51.19535581,0,0,0,686.2889851,2470640.346,522.3088705,1880311.934,0,0,328144.2073
w-singletint,west,existing, 10/28  14:00:00,26.1875,44549.99547,27.14079737,23.99939486,25.57009612,0,679.8044332,23.99939486,0.009146256,47.98451901,0,0,0,981.3310561,3532791.802,788.8583138,2839889.93,0,0,328144.2073
w-singletint,west,existing, 10/28  15:00:00,26.55,44549.99547,28.47998096,24.12730982,26.30364539,0,1033.833032,24.12730982,0.008444641,44.00626564,0,0,0,1319.686548,4750871.571,1137.115773,4093616.781,0,0,328144.2073
w-singletint,west,existing, 10/28  16:00:00,26.575,44549.99547,30.58844387,25.58768426,28.08806406,0,1260.174473,25.58768426,0.008294912,39.60206004,1,0,0.75,1448.080982,5213091.536,1334.62026,4804632.935,0,0,328144.2073
w-singletint,west,existing, 10/28  17:00:00,26.375,44549.99547,31.82417511,26.57948032,29.20182771,0,1363.946728,26.57948032,0.008569609,38.54396577,1,0,1,1544.037029,5558533.304,1444.321956,5199559.042,0,0,328144.2073
w-singletint,west,existing, 10/28  18:00:00,26.175,44549.99547,30.1126506,25.4050408,27.7588457,0,1238.301964,25.4050408,0.008627031,41.63402881,0.5,0,0.5,1508.093491,5429136.567,1361.13831,4900097.916,0,0,328144.2073
w-singletint,west,existing, 10/28  19:00:00,25.1625,114749.9883,27.50118082,24.00540522,25.75329302,0,834.0686528,24.00540522,0.008351036,43.79098118,0,0,0,1080.924209,3891327.151,936.5362559,3371530.521,0,0,328144.2073
w-singletint,west,existing, 10/28  20:00:00,23.725,134999.9863,26.63455158,23.99940596,25.31697877,0,611.4751416,23.99940596,0.008578661,44.98452592,0,0,0,827.7430142,2979874.851,700.2379965,2520856.787,0,0,328144.2073
w-singletint,west,existing, 10/28  21:00:00,22.2625,134999.9863,26.13625261,23.99936353,25.06780807,0,505.9610081,23.99936353,0.008860726,46.47250032,0,0,0,715.2412443,2574868.479,582.4295878,2096746.516,0,0,328144.2073
w-singletint,west,existing, 10/28  22:00:00,21.575,134999.9863,25.79886524,23.99950638,24.89918581,0,419.3612816,23.99950638,0.009072448,47.584524,0,0,0,618.2159226,2225577.321,490.0883211,1764317.956,0,0,328144.2073
w-singletint,west,existing, 10/28  23:00:00,21.375,114749.9883,25.50591446,23.99965007,24.75278227,0,317.6247972,23.99965007,0.00942019,49.38068495,0,0,0,503.2217784,1811598.402,386.7052622,1392138.944,0,0,328144.2073
w-singletint,west,existing, 10/28  24:00:00,21.175,55349.99437,25.23847643,23.9997184,24.61909742,0,243.5224084,23.9997184,0.009912735,51.92184482,0,0,0,423.4527761,1524429.994,310.9086646,1119271.193,0,0,328144.2073
w-singletint,west,existing, 10/29  01:00:00,20.85,35099.99643,25.01646888,23.9997213,24.50809509,0,208.4284829,23.9997213,0.010418044,54.52505187,0,0,0,389.2802891,1401409.041,273.0640565,983030.6034,0,0,328144.2073
w-singletint,west,existing, 10/29  02:00:00,20.5125,35099.99643,24.82054649,23.99973692,24.4101417,0,170.1734583,23.99973692,0.010784177,56.37284271,0,0,0,341.6734849,1230024.546,231.9837446,835141.4805,0,0,328144.2073
w-singletint,west,existing, 10/29  03:00:00,20.15,14849.99849,24.63409311,23.99978149,24.3169373,0,134.8230193,23.99978149,0.011046905,57.70032191,0,0,0,291.6696004,1050010.561,193.6162017,697018.3262,0,0,328144.2073
w-singletint,west,existing, 10/29  04:00:00,20,14849.99849,24.4855982,23.99981739,24.24270779,0,108.9207214,23.99981739,0.011268402,58.83653779,0,0,0,255.5503755,919981.3518,166.4737207,599305.3944,0,0,328144.2073
w-singletint,west,existing, 10/29  05:00:00,20,14849.99849,24.37514762,23.99984157,24.1874946,0,91.83620897,23.99984157,0.01146507,59.84475352,0,0,0,233.1573979,839366.6325,149.3998027,537839.2899,0,0,328144.2073
w-singletint,west,existing, 10/29  06:00:00,20,14849.99849,24.27774409,23.99986172,24.13880291,0,77.62902502,23.99986172,0.011634353,60.71207338,0,0,0,214.0054157,770419.4966,135.2030743,486731.0676,0,0,328144.2073
w-singletint,west,existing, 10/29  07:00:00,20.25,55349.99437,24.24995269,23.99988921,24.12492095,0,75.3573352,23.99988921,0.011731429,61.24796886,0,0,0,216.1492201,778137.1924,135.0154698,486055.6913,0,0,328144.2073
w-singletint,west,existing, 10/29  08:00:00,20.5875,55349.99437,24.47675493,23.9998951,24.23832502,0,134.3781618,23.9998951,0.011587514,60.53322484,0,0,0,313.6854914,1129267.769,196.816328,708538.7809,0,0,328144.2073
w-singletint,west,existing, 10/29  09:00:00,20.95,75599.99231,24.9170184,23.99978723,24.45840281,0,240.3858848,23.99978723,0.011122613,58.18400504,0,0,0,471.2965537,1696667.593,305.76631,1100758.716,0,0,328144.2073
w-singletint,west,existing, 10/29  10:00:00,21.7875,75599.99231,25.41654396,23.99973255,24.70813825,0,296.3826221,23.99973255,0.010570981,55.33322586,0,0,0,539.7190586,1942988.611,368.7788112,1327603.72,0,0,328144.2073
w-singletint,west,existing, 10/29  11:00:00,22.8875,55349.99437,25.65260964,23.99975902,24.82618433,0,313.6014675,23.99975902,0.010228103,53.54701165,0,0,0,555.635046,2000286.166,395.2902951,1423045.062,0,0,328144.2073
w-singletint,west,existing, 10/29  12:00:00,23.9875,44549.99547,25.91153804,23.99973111,24.95563458,0,369.8737734,23.99973111,0.010031641,52.53489092,0,0,0,632.8718579,2278338.688,460.8057877,1658900.836,0,0,328144.2073
w-singletint,west,existing, 10/29  13:00:00,25.0875,44549.99547,26.24829403,23.99967046,25.12398225,0,447.2863894,23.99967046,0.009803086,51.32432997,0,0,0,730.9444895,2631400.162,547.4254199,1970731.512,0,0,328144.2073
w-singletint,west,existing, 10/29  14:00:00,26.25,44549.99547,27.35052623,23.99932007,25.67492315,0,731.664998,23.99932007,0.009272627,48.53958858,0,0,0,1067.5777,3843279.718,841.2679552,3028564.639,0,0,328144.2073
w-singletint,west,existing, 10/29  15:00:00,27.3875,44549.99547,28.61291112,24.13446607,26.3736886,0,1066.698972,24.13446607,0.008605511,44.66552112,0,0,0,1385.36352,4987308.671,1174.659037,4228772.533,0,0,328144.2073
w-singletint,west,existing, 10/29  16:00:00,27.425,44549.99547,29.80775283,24.97716169,27.39245726,0,1194.116371,24.97716169,0.008462944,41.73821445,0.75,0,0.5,1442.825333,5194171.2,1284.09534,4622743.223,0,0,328144.2073
w-singletint,west,existing, 10/29  17:00:00,26.8875,44549.99547,30.282024,25.35304688,27.81753544,0,1235.323571,25.35304688,0.008609091,41.51036762,1,0,1,1506.433681,5423161.253,1342.953281,4834631.81,0,0,328144.2073
w-singletint,west,existing, 10/29  18:00:00,26.325,44549.99547,28.33185092,24.27281713,26.30233403,0,998.8158471,24.27281713,0.008649299,44.48498429,0,0,0,1315.689382,4736481.775,1124.036488,4046531.357,0,0,328144.2073
w-singletint,west,existing, 10/29  19:00:00,25.725,114749.9883,26.88827744,24.00050784,25.44439264,0,652.290026,24.00050784,0.008887112,46.4642015,0,0,0,920.2943184,3313059.546,758.216079,2729577.885,0,0,328144.2073
w-singletint,west,existing, 10/29  20:00:00,25.1875,134999.9863,26.38974489,23.9994334,25.19458914,0,539.8423497,23.9994334,0.009293802,48.58060632,0,0,0,807.2913954,2906249.024,640.9380097,2307376.835,0,0,328144.2073
w-singletint,west,existing, 10/29  21:00:00,24.625,134999.9863,26.09752996,23.99933631,25.04843313,0,487.2478598,23.99933631,0.009600296,50.15872486,0,0,0,760.5758172,2738072.942,583.5455775,2100764.079,0,0,328144.2073
w-singletint,west,existing, 10/29  22:00:00,23.8375,134999.9863,25.83800209,23.99944454,24.91872331,0,424.5134624,23.99944454,0.009777417,51.06949788,0,0,0,686.2471211,2470489.636,514.1937623,1851097.544,0,0,328144.2073
w-singletint,west,existing, 10/29  23:00:00,22.9375,114749.9883,25.53856426,23.99960564,24.76908495,0,325.3287362,23.99960564,0.010032145,52.37831037,0,0,0,557.6668101,2007600.516,407.4880202,1466956.873,0,0,328144.2073
w-singletint,west,existing, 10/29  24:00:00,22.0375,55349.99437,25.24282146,23.99969677,24.62125912,0,246.2810065,23.99969677,0.010399941,54.26668866,0,0,0,455.3577418,1639287.87,320.8778733,1155160.344,0,0,328144.2073
w-singletint,west,existing, 10/30  01:00:00,21.45,29699.99698,25.01464581,23.99970992,24.50717787,0,209.8871582,23.99970992,0.010790482,56.26975541,0,0,0,411.1936008,1480296.963,279.5335185,1006320.667,0,0,328144.2073
w-singletint,west,existing, 10/30  02:00:00,21.1125,22949.99767,24.83426635,23.99972643,24.41699639,0,174.936988,23.99972643,0.011080244,57.75433633,0,0,0,364.9410446,1313787.761,241.7566628,870323.9861,0,0,328144.2073
w-singletint,west,existing, 10/30  03:00:00,20.75,14849.99849,24.67053215,23.99976802,24.33515009,0,144.4670404,23.99976802,0.011281315,58.78358892,0,0,0,319.8956463,1151624.327,208.2644646,749752.0727,0,0,328144.2073
w-singletint,west,existing, 10/30  04:00:00,20.475,14849.99849,24.53221513,23.99980168,24.26600841,0,120.2030722,23.99980168,0.011452056,59.65706756,0,0,0,283.282079,1019815.485,181.7096424,654154.7128,0,0,328144.2073
w-singletint,west,existing, 10/30  05:00:00,20.275,14849.99849,24.41776172,23.99982717,24.20879445,0,101.4524755,23.99982717,0.011620856,60.52017496,0,0,0,255.2197651,918791.1545,161.2923388,580652.4197,0,0,328144.2073
w-singletint,west,existing, 10/30  06:00:00,20.075,29699.99698,24.32347321,23.99984819,24.1616607,0,87.2288457,23.99984819,0.011777838,61.32244982,0,0,0,233.3708963,840135.2268,145.4011267,523444.056,0,0,328144.2073
w-singletint,west,existing, 10/30  07:00:00,20.375,59399.99396,24.34160575,23.99984952,24.17072763,0,123.9781256,23.99984952,0.01174521,61.15571693,0,0,0,297.3044978,1070296.192,184.63453,664684.3079,0,0,328144.2073
w-singletint,west,existing, 10/30  08:00:00,20.9125,75599.99231,24.54017811,23.99985347,24.27001579,0,170.95435,23.99985347,0.011462602,59.71074779,0,0,0,372.4804531,1340929.631,236.0773634,849878.5083,0,0,328144.2073
w-singletint,west,existing, 10/30  09:00:00,21.475,59399.99396,24.8265798,23.99985804,24.41321892,0,173.195176,23.99985804,0.011220927,58.47418983,0,0,0,373.7177873,1345384.034,243.0508705,874983.134,0,0,328144.2073
w-singletint,west,existing, 10/30  10:00:00,22.5125,59399.99396,25.17244493,23.99986842,24.58615667,0,223.0289361,23.99986842,0.010960961,57.14280014,0,0,0,451.9117101,1626882.156,301.5764087,1085675.071,0,0,328144.2073
w-singletint,west,existing, 10/30  11:00:00,23.8125,37799.99615,25.7088358,23.99980089,24.85431835,0,315.2449167,23.99980089,0.01047084,54.63007128,0,0,0,576.6537279,2075953.42,404.6637206,1456789.394,0,0,328144.2073
w-singletint,west,existing, 10/30  12:00:00,25.1125,37799.99615,26.10499076,23.99971102,25.05235089,0,407.3519161,23.99971102,0.009915406,51.77794311,0,0,0,681.0346025,2451724.569,507.6537729,1827553.583,0,0,328144.2073
w-singletint,west,existing, 10/30  13:00:00,25.85,37799.99615,26.4381735,23.99966894,25.21892122,0,487.2716057,23.99966894,0.00947146,49.46339413,0,0,0,759.5222464,2734280.087,593.7799655,2137607.876,0,0,328144.2073
w-singletint,west,existing, 10/30  14:00:00,26.1875,37799.99615,26.79811432,23.99964202,25.39887817,0,576.898285,23.99964202,0.009163208,47.82840575,0,0,0,850.3850443,3061386.16,686.2339489,2470442.216,0,0,328144.2073
w-singletint,west,existing, 10/30  15:00:00,26.55,37799.99615,27.69838365,23.99943558,25.84890961,0,821.5615554,23.99943558,0.008784309,45.83215241,0,0,0,1119.677611,4030839.401,933.7874136,3361634.689,0,0,328144.2073
w-singletint,west,existing, 10/30  16:00:00,26.575,37799.99615,28.15702511,23.99931597,26.07817054,0,968.5934717,23.99931597,0.008455101,44.12092283,0,0,0,1254.103181,4514771.45,1081.035888,3891729.196,0,0,328144.2073
w-singletint,west,existing, 10/30  17:00:00,26.375,37799.99615,27.88768524,23.99932835,25.94350679,0,904.3000333,23.99932835,0.008383048,43.74993001,0,0,0,1161.876216,4182754.377,1015.184232,3654663.235,0,0,328144.2073
w-singletint,west,existing, 10/30  18:00:00,26.175,37799.99615,26.77852418,23.99952504,25.38902461,0,629.5847016,23.99952504,0.008545029,44.58325801,0,0,0,851.526786,3065496.429,738.9152779,2660095,0,0,328144.2073
w-singletint,west,existing, 10/30  19:00:00,25.725,90449.9908,26.10586414,23.99967176,25.05276795,0,452.014839,23.99967176,0.008828541,46.04135429,0,0,0,659.7516893,2375106.082,557.6117585,2007402.331,0,0,328144.2073
w-singletint,west,existing, 10/30  20:00:00,25.1875,120149.9878,25.81257594,23.99964374,24.90610984,0,393.0338422,23.99964374,0.009141875,47.682272,0,0,0,603.843421,2173836.316,494.1134991,1778808.597,0,0,328144.2073
w-singletint,west,existing, 10/30  21:00:00,24.625,134999.9863,25.62303655,23.99959985,24.8113182,0,370.2215668,23.99959985,0.009390539,48.97868623,0,0,0,587.4396135,2114782.608,466.5578229,1679608.162,0,0,328144.2073
w-singletint,west,existing, 10/30  22:00:00,23.9625,120149.9878,25.44479877,23.99957797,24.72218837,0,345.16812,23.99957797,0.009605195,50.08131283,0,0,0,562.6644917,2025592.17,435.9370158,1569373.257,0,0,328144.2073
w-singletint,west,existing, 10/30  23:00:00,23.2,90449.9908,25.21401587,23.99961796,24.60681692,0,268.4743949,23.99961796,0.009903455,51.64484624,0,0,0,469.3299615,1689587.861,352.8684748,1270326.509,0,0,328144.2073
w-singletint,west,existing, 10/30  24:00:00,22.4625,44549.99547,24.98193552,23.99968135,24.49080843,0,206.1413281,23.99968135,0.010276723,53.57979067,0,0,0,392.7500012,1413900.004,284.3502709,1023660.975,0,0,328144.2073
w-singletint,west,existing, 10/31  01:00:00,22.325,29699.99698,24.83044051,23.99972239,24.41508145,0,176.895612,23.99972239,0.01063343,55.40818889,0,0,0,362.7917167,1306050.18,253.9441921,914199.0914,0,0,328144.2073
w-singletint,west,existing, 10/31  02:00:00,22.525,22949.99767,24.7467685,23.99973953,24.37325401,0,162.3275858,23.99973953,0.010927088,56.91192029,0,0,0,353.543338,1272756.017,241.0488032,867775.6914,0,0,328144.2073
w-singletint,west,existing, 10/31  03:00:00,22.725,14849.99849,24.69435441,23.99974921,24.34705181,0,153.7150045,23.99974921,0.011163991,58.08700925,0,0,0,350.5802243,1262088.807,234.1105748,842798.0693,0,0,328144.2073
w-singletint,west,existing, 10/31  04:00:00,22.675,14849.99849,24.63252573,23.99976098,24.31614335,0,143.7780385,23.99976098,0.011355308,59.07973958,0,0,0,341.301095,1228683.942,223.7501454,805500.5234,0,0,328144.2073
w-singletint,west,existing, 10/31  05:00:00,22.475,14849.99849,24.54562711,23.99977946,24.27270328,0,129.4873774,23.99977946,0.011522257,59.95526088,0,0,0,322.2196139,1159990.61,207.7803501,748009.2604,0,0,328144.2073
w-singletint,west,existing, 10/31  06:00:00,22.275,29699.99698,24.46505986,23.99979818,24.23242902,0,116.7228841,23.99979818,0.011684567,60.78418856,0,0,0,304.5787843,1096483.623,193.3367506,696012.3021,0,0,328144.2073
w-singletint,west,existing, 10/31  07:00:00,22.2,59399.99396,24.47449239,23.99980105,24.23714672,0,150.5104857,23.99980105,0.011660919,60.66342799,0,0,0,358.8207959,1291754.865,226.4641377,815270.8959,0,0,328144.2073
w-singletint,west,existing, 10/31  08:00:00,22.2,75599.99231,24.60369967,23.9998223,24.30176098,0,184.676545,23.9998223,0.011394779,59.34118764,0,0,0,405.9403434,1461385.236,260.606237,938182.4531,0,0,328144.2073
w-singletint,west,existing, 10/31  09:00:00,22.2,59399.99396,24.76174761,23.99986097,24.38080429,0,161.7982915,23.99986097,0.01122673,58.50389222,0,0,0,363.5053146,1308619.133,237.7606782,855938.4417,0,0,328144.2073
w-singletint,west,existing, 10/31  10:00:00,22.7625,59399.99396,25.21551239,23.99986305,24.60768772,0,229.9869034,23.99986305,0.01097541,57.21682882,0,0,0,465.936125,1677370.05,310.6310789,1118271.884,0,0,328144.2073
w-singletint,west,existing, 10/31  11:00:00,23.725,37799.99615,25.63986014,23.99981236,24.81983625,0,301.0481287,23.99981236,0.010561696,55.09624985,0,0,0,561.5694002,2021649.841,389.7641281,1403150.861,0,0,328144.2073
w-singletint,west,existing, 10/31  12:00:00,24.6625,37799.99615,25.98777694,23.99974179,24.99375936,0,380.108302,23.99974179,0.010171644,53.06093749,0,0,0,659.8421701,2375431.812,476.6916694,1716090.01,0,0,328144.2073
w-singletint,west,existing, 10/31  13:00:00,25.375,37799.99615,26.21925815,23.99970958,25.10948387,0,434.6329613,23.99970958,0.009856686,51.42396171,0,0,0,718.314548,2585932.373,537.221437,1933997.173,0,0,328144.2073
w-singletint,west,existing, 10/31  14:00:00,25.9125,37799.99615,26.48622428,23.99968437,25.24295432,0,497.8093887,23.99968437,0.009599832,50.0726426,0,0,0,785.7869337,2828832.961,604.8962034,2177626.332,0,0,328144.2073
w-singletint,west,existing, 10/31  15:00:00,26.475,37799.99615,27.4706505,23.9994223,25.7350364,0,756.5502077,23.9994223,0.009155799,47.7422667,0,0,0,1084.417996,3903904.784,868.1165327,3125219.518,0,0,328144.2073
w-singletint,west,existing, 10/31  16:00:00,26.575,37799.99615,28.89523824,24.28985088,26.59254456,0,1110.914084,24.28985088,0.008575395,43.97595693,0,0,0,1426.700952,5136123.428,1208.659734,4351175.043,0,0,328144.2073
w-singletint,west,existing, 10/31  17:00:00,26.375,37799.99615,28.90966906,24.33072877,26.62019891,0,1123.865069,24.33072877,0.008497726,43.44154542,0,0,0,1431.675739,5154032.659,1240.822663,4466961.588,0,0,328144.2073
w-singletint,west,existing, 10/31  18:00:00,26.175,37799.99615,27.59062622,24.00992338,25.8002748,0,861.5021417,24.00992338,0.008572579,44.6518471,0,0,0,1141.608939,4109792.181,973.9388048,3506179.697,0,0,328144.2073
w-singletint,west,existing, 10/31  19:00:00,25.725,90449.9908,26.43288628,23.99967362,25.21627995,0,534.9979837,23.99967362,0.009006225,46.90688336,0,0,0,778.5115871,2802641.713,640.7024833,2306528.94,0,0,328144.2073
w-singletint,west,existing, 10/31  20:00:00,25.1875,120149.9878,26.03412941,23.99959203,25.01686072,0,443.9413244,23.99959203,0.009419641,49.02821025,0,0,0,689.7534442,2483112.399,545.0662739,1962238.586,0,0,328144.2073
w-singletint,west,existing, 10/31  21:00:00,24.625,134999.9863,25.81201426,23.99954374,24.905779,0,410.7462857,23.99954374,0.009704055,50.48603049,0,0,0,662.6627909,2385586.047,507.0841046,1825502.777,0,0,328144.2073
w-singletint,west,existing, 10/31  22:00:00,23.275,120149.9878,25.55977109,23.99952959,24.77965034,0,370.1909489,23.99952959,0.009842539,51.19534434,0,0,0,606.1845282,2182264.301,455.142107,1638511.585,0,0,328144.2073
w-singletint,west,existing, 10/31  23:00:00,21.475,90449.9908,25.22308794,23.99960984,24.61134889,0,269.6774369,23.99960984,0.009957425,51.78324188,0,0,0,458.4812427,1650532.474,339.5769967,1222477.188,0,0,328144.2073
w-singletint,west,existing, 10/31  24:00:00,19.675,44549.99547,24.87926814,23.99972209,24.43949511,0,181.5039604,23.99972209,0.010105845,52.54239577,0,0,0,324.8601153,1169496.415,236.4006515,851042.3455,0,0,328144.2073
w-singletint,west,existing, 11/01  01:00:00,17.8125,29699.99698,24.54223998,23.99984868,24.27104433,0,111.8283049,23.99984868,0.010131699,52.97577369,0,0,0,209.9862935,755950.6565,151.35352,544872.6721,0,0,328144.2073
w-singletint,west,existing, 11/01  02:00:00,15.975,22949.99767,24.20378392,23.99992926,24.10185659,0,44.75816598,23.99992926,0.010015986,52.59296779,0,0,0,95.58314067,344099.3064,69.11488167,248813.574,0,0,328144.2073
w-singletint,west,existing, 11/01  03:00:00,14.175,14849.99849,23.9033817,23.98643499,23.94490835,7.760211459,1.941739903,23.98643499,0.010049422,52.79529108,0,0,0,7.924207723,28527.1478,5.69859806,20514.95302,0,0,328144.2073
w-singletint,west,existing, 11/01  04:00:00,12.375,14849.99849,23.5422493,23.6292051,23.5857272,13.67454101,0,23.6292051,0.009915505,53.21308589,0,0,0,0,0,0,0,11795.45483,3.27651523,328144.2073
w-singletint,west,existing, 11/01  05:00:00,11.0125,14849.99849,23.07975214,23.11883064,23.09929139,17.06026079,0,23.11883064,0.00961802,53.2563801,0,0,0,0,0,0,0,48263.16164,13.40643379,328144.2073
w-singletint,west,existing, 11/01  06:00:00,10.9125,29699.99698,22.73498327,22.71137247,22.72317787,4.311464266,0,22.71137247,0.009370066,53.2010817,0,0,0,0,0,0,0,12277.10737,3.410307604,328144.2073
w-singletint,west,existing, 11/01  07:00:00,10.7875,59399.99396,22.5197426,22.63372892,22.57673576,0,5.874864107,22.63372892,0.009094262,51.90171257,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/01  08:00:00,11.975,75599.99231,22.65277395,22.84443944,22.7486067,0,13.97297334,22.84443944,0.008730175,49.22754246,0,0,0,4.401027045,15843.69736,3.3652513,12114.90468,0,0,328144.2073
w-singletint,west,existing, 11/01  09:00:00,14.8625,59399.99396,22.97557776,23.16086092,23.06821934,6.758506456,0,23.16086092,0.008359849,46.27192217,0,0,0,9.523220965,34283.59547,7.714529393,27772.30582,0,0,328144.2073
w-singletint,west,existing, 11/01  10:00:00,17.475,59399.99396,23.45177355,23.70762409,23.57969882,7.038399109,0.613837476,23.70762409,0.007933958,42.54833363,0,0,0,21.76859704,78366.94935,19.01361865,68449.02713,0,0,328144.2073
w-singletint,west,existing, 11/01  11:00:00,19.7375,37799.99615,23.99598386,23.98853387,23.99225886,0.545360874,21.90608295,23.98853387,0.007518417,39.65265501,0,0,0,81.26137511,292540.9504,75.44789397,271612.4183,0,0,328144.2073
w-singletint,west,existing, 11/01  12:00:00,21.2875,37799.99615,24.56429344,24.00008021,24.28218682,0,100.6209939,24.00008021,0.007186521,37.88111095,0,0,0,175.4481301,631613.2685,169.2682194,609365.59,0,0,328144.2073
w-singletint,west,existing, 11/01  13:00:00,22.3875,37799.99615,25.18610135,24.00002949,24.59306542,0,208.9995416,24.00002949,0.006922509,36.48196469,0,0,0,288.269308,1037769.509,286.7754269,1032391.537,0,0,328144.2073
w-singletint,west,existing, 11/01  14:00:00,22.8,37799.99615,26.00999954,23.9999077,25.00495362,0,386.4204943,23.9999077,0.006788281,35.74627262,0,0,0,467.60171,1683366.156,467.60171,1683366.156,0,0,328144.2073
w-singletint,west,existing, 11/01  15:00:00,23.4875,37799.99615,28.14483343,24.06665134,26.10574239,0,948.8530621,24.06665134,0.006804508,35.6742826,0,0,0,1028.494518,3702580.266,1028.494518,3702580.266,0,0,328144.2073
w-singletint,west,existing, 11/01  16:00:00,24.2125,37799.99615,29.97340434,25.1674503,27.57042732,0,1211.490134,25.1674503,0.006944465,34.08277548,0.75,0,0.75,1273.09223,4583132.028,1273.09223,4583132.028,0,0,328144.2073
w-singletint,west,existing, 11/01  17:00:00,24.0875,37799.99615,30.28093201,25.42294173,27.85193687,0,1239.703572,25.42294173,0.007211275,34.84947014,1,0,1,1330.109384,4788393.783,1330.109384,4788393.783,0,0,328144.2073
w-singletint,west,existing, 11/01  18:00:00,22.525,37799.99615,28.14332142,24.30641921,26.22487031,0,967.840152,24.30641921,0.007362041,38.01765166,0,0,0,1095.736843,3944652.635,1064.001443,3830405.197,0,0,328144.2073
w-singletint,west,existing, 11/01  19:00:00,20.2625,90449.9908,26.28561462,24.00091298,25.1432638,0,518.2867736,24.00091298,0.007315926,38.49988897,0,0,0,615.538324,2215937.966,578.6435335,2083116.721,0,0,328144.2073
w-singletint,west,existing, 11/01  20:00:00,18.7125,120149.9878,25.60867889,23.99972367,24.80420128,0,353.2503378,23.99972367,0.007433812,39.15534007,0,0,0,434.8729591,1565542.653,400.4271603,1441537.777,0,0,328144.2073
w-singletint,west,existing, 11/01  21:00:00,17.6125,134999.9863,25.20484213,23.99973938,24.60229075,0,277.0070596,23.99973938,0.00760222,40.09740893,0,0,0,350.4653196,1261675.15,315.0411616,1134148.182,0,0,328144.2073
w-singletint,west,existing, 11/01  22:00:00,16.8875,120149.9878,24.8931833,23.99977086,24.44647708,0,218.7710693,23.99977086,0.007709706,40.71362449,0,0,0,282.507079,1017025.484,250.8482987,903053.8752,0,0,328144.2073
w-singletint,west,existing, 11/01  23:00:00,16.0125,90449.9908,24.55069022,23.9998479,24.27526906,0,117.2045659,23.9998479,0.007727198,40.82007582,0,0,0,160.4885426,577758.7532,142.1533568,511752.0845,0,0,328144.2073
w-singletint,west,existing, 11/01  24:00:00,14.1625,44549.99547,24.12505201,23.99843053,24.06174127,3.368572522,18.6340805,23.99843053,0.007735734,40.91966273,0,0,0,29.37335897,105744.0923,25.85992857,93095.74287,0,0,328144.2073
w-singletint,west,existing, 11/02  01:00:00,12.3,29699.99698,23.67598747,23.67280565,23.67439656,15.6340053,0,23.67280565,0.007749085,41.83266033,0,0,0,0,0,0,0,23946.6942,6.651859501,328144.2073
w-singletint,west,existing, 11/02  02:00:00,11.325,22949.99767,23.24923994,23.21480169,23.23202081,12.61878271,0,23.21480169,0.007670651,42.57348619,0,0,0,0,0,0,0,32027.64061,8.896566835,328144.2073
w-singletint,west,existing, 11/02  03:00:00,10.7875,14849.99849,22.83899769,22.78473201,22.81186485,8.889640333,0,22.78473201,0.007526,42.88139744,0,0,0,0,0,0,0,22412.94184,6.225817177,328144.2073
w-singletint,west,existing, 11/02  04:00:00,10.225,14849.99849,22.43893953,22.37435992,22.40664973,6.80269618,0,22.37435992,0.007311769,42.75235023,0,0,0,0,0,0,0,21372.67359,5.936853776,328144.2073
w-singletint,west,existing, 11/02  05:00:00,9.3125,14849.99849,22.02273207,21.94323007,21.98298107,5.173011531,0,21.94323007,0.007035992,42.26874776,0,0,0,0,0,0,0,23888.87139,6.635797609,328144.2073
w-singletint,west,existing, 11/02  06:00:00,8.525,29699.99698,21.5866303,21.481208,21.53391915,3.333370608,1.067230277,21.481208,0.00676176,41.82939341,0,0,0,0,0,0,0,24019.16534,6.671990371,328144.2073
w-singletint,west,existing, 11/02  07:00:00,7.9875,59399.99396,21.24529826,21.21300953,21.2291539,0,12.708312,21.21300953,0.006459478,40.65686729,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/02  08:00:00,8.1125,75599.99231,21.13103339,21.13974229,21.13538784,0,17.37289138,21.13974229,0.006120222,38.74252271,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/02  09:00:00,8.9875,59399.99396,21.1007517,21.00219432,21.05147301,3.838567922,2.278127804,21.00219432,0.005830304,37.27416727,0,0,0,0,0,0,0,19000.80971,5.278002696,328144.2073
w-singletint,west,existing, 11/02  10:00:00,10.4625,59399.99396,21.22767467,21.09024146,21.15895807,0,2.287975986,21.09024146,0.00559213,35.5884611,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/02  11:00:00,12.475,37799.99615,21.55259724,21.44585946,21.49922835,4.321720684,0,21.44585946,0.005415975,33.73358238,0,0,0,3.126960625,11257.05825,3.115038038,11214.13694,0,0,328144.2073
w-singletint,west,existing, 11/02  12:00:00,13.9875,37799.99615,21.87528679,21.86894481,21.8721158,9.502635168,0,21.86894481,0.005298813,32.1461289,0,0,0,6.092605215,21933.37877,6.092605215,21933.37877,0,0,328144.2073
w-singletint,west,existing, 11/02  13:00:00,15.4625,37799.99615,22.3998974,22.41920275,22.40955008,6.496686909,1.627076175,22.41920275,0.00521869,30.59149758,0,0,0,11.26209123,40543.52845,11.26209123,40543.52845,0,0,328144.2073
w-singletint,west,existing, 11/02  14:00:00,16.475,37799.99615,24.10312238,23.68425892,23.89369065,1.198907847,84.41862944,23.68425892,0.005140363,27.91162132,0,0,0,96.99271282,349173.7662,96.99271282,349173.7662,6038.831397,1.677453166,328144.2073
w-singletint,west,existing, 11/02  15:00:00,17.0125,37799.99615,26.59614849,23.99757508,25.29686179,0,581.411615,23.99757508,0.005033157,26.79710895,0,0,0,614.3169052,2211540.859,614.3169052,2211540.859,0,0,328144.2073
w-singletint,west,existing, 11/02  16:00:00,17.2,37799.99615,28.46996814,24.2099407,26.33995442,0,1073.597541,24.2099407,0.004970208,26.122784,0,0,0,1093.439017,3936380.46,1093.439017,3936380.46,0,0,328144.2073
w-singletint,west,existing, 11/02  17:00:00,16.5125,37799.99615,29.32964188,24.82453699,27.07708943,0,1170.125762,24.82453699,0.004992026,25.28683772,0,0,0,1188.809662,4279714.783,1188.809662,4279714.783,0,0,328144.2073
w-singletint,west,existing, 11/02  18:00:00,15.0375,37799.99615,27.35060062,24.14474797,25.7476743,0,829.4835866,24.14474797,0.005045076,26.6161536,0,0,0,857.1715431,3085817.555,857.1715431,3085817.555,0,0,328144.2073
w-singletint,west,existing, 11/02  19:00:00,13.025,90449.9908,25.16049732,24.00007146,24.58028439,0,240.4020461,24.00007146,0.005097753,27.1409442,0,0,0,241.0102824,867637.0167,241.0102824,867637.0167,0,0,328144.2073
w-singletint,west,existing, 11/02  20:00:00,10.825,120149.9878,24.3471179,23.98756618,24.16734204,0,59.08709228,23.98756618,0.005231445,27.87840668,0,0,0,42.84544897,154243.6163,42.84544897,154243.6163,0,0,328144.2073
w-singletint,west,existing, 11/02  21:00:00,9.625,134999.9863,23.86185784,23.7844815,23.82316967,0,17.89835705,23.7844815,0.005352865,28.87158525,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/02  22:00:00,8.4,120149.9878,23.40672329,23.36608498,23.38640413,0,17.75140786,23.36608498,0.005480846,30.31206386,0,0,0,0,0,0,0,10528.6757,2.92463214,328144.2073
w-singletint,west,existing, 11/02  23:00:00,7.1125,90449.9908,22.83010205,22.68920923,22.75965564,1.041177885,1.91656095,22.68920923,0.005619245,32.37079817,0,0,0,0,0,0,0,65074.97658,18.07638238,328144.2073
w-singletint,west,existing, 11/02  24:00:00,6.0125,44549.99547,22.19216176,21.94248026,22.06732101,0.21475665,2.834325378,21.94248026,0.005675891,34.21302097,0,0,0,0,0,0,0,67486.11407,18.7461428,328144.2073
w-singletint,west,existing, 11/03  01:00:00,5.9125,29699.99698,21.64583941,21.36592561,21.50588251,0,10.85892287,21.36592561,0.005675311,35.43429836,0,0,0,0,0,0,0,49031.95539,13.61998761,328144.2073
w-singletint,west,existing, 11/03  02:00:00,5.7875,22949.99767,21.22169494,21.02661152,21.12415323,5.308429327,6.188065877,21.02661152,0.00561281,35.78435957,0,0,0,0,0,0,0,102680.5562,28.52237672,328144.2073
w-singletint,west,existing, 11/03  03:00:00,4.85,14849.99849,20.80247389,21.00032286,20.90139838,71.1734783,0,21.00032286,0.005547137,35.4266962,0,0,0,0,0,0,0,407131.9741,113.092215,328144.2073
w-singletint,west,existing, 11/03  04:00:00,3.4,14849.99849,20.41170349,21.00015097,20.70592723,133.1716698,0,21.00015097,0.005501118,35.11372804,0.75,0,0,0,0,0,0,673591.99,187.1088861,328144.2073
w-singletint,west,existing, 11/03  05:00:00,2.425,14849.99849,20.03040104,21.00021799,20.51530951,185.5822247,0,21.00021799,0.005476138,34.96427029,1,0,0,0,0,0,0,891121.4986,247.5337496,328144.2073
w-singletint,west,existing, 11/03  06:00:00,2.575,29699.99698,19.73597741,21.0002505,20.36811395,221.5747722,0,21.0002505,0.00543791,34.73532242,1,0,0,0,0,0,0,1016156.761,282.265767,328144.2073
w-singletint,west,existing, 11/03  07:00:00,2.425,59399.99396,19.62163804,21.0002039,20.31092097,201.6992702,0,21.0002039,0.005361857,34.25376316,1,0,0,0,0,0,0,949065.9955,263.6294432,328144.2073
w-singletint,west,existing, 11/03  08:00:00,3.2625,75599.99231,19.69395789,21.00014182,20.34704985,171.2282477,0,21.00014182,0.005212688,33.30884372,1,0,0,0,0,0,0,814653.5259,226.2926461,328144.2073
w-singletint,west,existing, 11/03  09:00:00,7.3375,59399.99396,19.98029117,21.00009697,20.49019407,142.365194,0,21.00009697,0.005085835,32.50493873,1,0,0,0,0,0,0,589976.6496,163.8824027,328144.2073
w-singletint,west,existing, 11/03  10:00:00,11.15,59399.99396,20.43103961,21.00006402,20.71555182,63.20422678,0,21.00006402,0.004946657,31.6224756,1,0,0,0,0,0,0,191775.5857,53.27099603,328144.2073
w-singletint,west,existing, 11/03  11:00:00,13.95,37799.99615,20.87789965,21.11260938,20.99525451,28.59596831,0,21.11260938,0.00477187,30.28726133,0.25,0,0,0,0,0,0,13998.12605,3.888368346,328144.2073
w-singletint,west,existing, 11/03  12:00:00,15.375,37799.99615,21.38630331,21.60669914,21.49650123,16.52546411,0,21.60669914,0.004612658,28.38322871,0,0,0,10.85541537,39079.49532,10.85541537,39079.49532,0,0,328144.2073
w-singletint,west,existing, 11/03  13:00:00,16.2875,37799.99615,21.98360308,22.17255426,22.07807867,11.523078,0,22.17255426,0.004458422,26.48408177,0,0,0,13.95981358,50255.32887,13.95981358,50255.32887,0,0,328144.2073
w-singletint,west,existing, 11/03  14:00:00,17.0125,37799.99615,23.76730629,23.56663003,23.66696816,2.321911276,47.52820546,23.56663003,0.004352042,23.73358376,0,0,0,62.18326304,223859.747,62.18326304,223859.747,6255.801747,1.737722707,328144.2073
w-singletint,west,existing, 11/03  15:00:00,17.575,37799.99615,25.53680145,23.99889129,24.76784637,0,310.012341,23.99889129,0.00428328,22.71558388,0,0,0,347.9547393,1252637.061,347.9547393,1252637.061,0,0,328144.2073
w-singletint,west,existing, 11/03  16:00:00,17.8,37799.99615,27.27686747,23.99978273,25.6383251,0,766.3540237,23.99978273,0.004261552,22.59136363,0,0,0,806.3317803,2902794.409,806.3317803,2902794.409,0,0,328144.2073
w-singletint,west,existing, 11/03  17:00:00,17.1125,37799.99615,25.9008935,23.99978934,24.95034142,0,433.4578319,23.99978934,0.004291803,22.75061495,0,0,0,467.8017851,1684086.426,467.8017851,1684086.426,0,0,328144.2073
w-singletint,west,existing, 11/03  18:00:00,16.325,37799.99615,24.87099188,23.99985797,24.43542492,0,202.7345132,23.99985797,0.004405777,23.33565156,0,0,0,230.5822627,830096.1458,230.5822627,830096.1458,0,0,328144.2073
w-singletint,west,existing, 11/03  19:00:00,15.7875,90449.9908,24.08230116,23.99993822,24.04111969,0,40.25800176,23.99993822,0.004562502,24.16582325,0,0,0,63.64835022,229134.0608,63.64835022,229134.0608,0,0,328144.2073
w-singletint,west,existing, 11/03  20:00:00,14.85,120149.9878,23.73347929,23.99816659,23.86582294,7.209594462,2.817912334,23.99816659,0.004800991,25.431679,0,0,0,11.73388291,42241.97848,11.73388291,42241.97848,0,0,328144.2073
w-singletint,west,existing, 11/03  21:00:00,14.0875,134999.9863,23.52392372,23.98206594,23.75299483,10.26628087,0,23.98206594,0.005071802,26.88094077,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/03  22:00:00,12.8375,120149.9878,23.30095915,23.79287255,23.54691585,8.091559768,0,23.79287255,0.005403388,28.95410939,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/03  23:00:00,11.5125,90449.9908,22.93449827,23.23037131,23.08243479,24.98972925,0,23.23037131,0.005788269,32.06952139,0,0,0,0,0,0,0,54277.81754,15.07717154,328144.2073
w-singletint,west,existing, 11/03  24:00:00,10.4125,44549.99547,22.50237542,22.61245388,22.55741465,21.20850424,0,22.61245388,0.006103545,35.06425017,0,0,0,0,0,0,0,55484.55198,15.41237555,328144.2073
w-singletint,west,existing, 11/04  01:00:00,9.3125,35099.99643,22.0643639,22.08115529,22.0727596,11.15613477,0,22.08115529,0.006359016,37.70118801,0,0,0,0,0,0,0,46742.03332,12.98389814,328144.2073
w-singletint,west,existing, 11/04  02:00:00,8.9,35099.99643,21.67435622,21.63703449,21.65569536,3.224925905,1.253741454,21.63703449,0.006583583,40.08881386,0,0,0,0,0,0,0,22353.32069,6.209255748,328144.2073
w-singletint,west,existing, 11/04  03:00:00,8.525,14849.99849,21.30283373,21.25740983,21.28012178,2.03739132,1.461116335,21.25740983,0.006735852,41.94356275,0,0,0,0,0,0,0,19729.29519,5.480359775,328144.2073
w-singletint,west,existing, 11/04  04:00:00,8.3,14849.99849,20.96302948,21.00809138,20.98556043,15.45646417,0.959519717,21.00809138,0.006854418,43.31347656,0,0,0,0,0,0,0,91361.63818,25.37823283,328144.2073
w-singletint,west,existing, 11/04  05:00:00,7.6125,14849.99849,20.65592237,21.00014611,20.82803424,60.12333037,0,21.00014611,0.006918047,43.73240969,0,0,0,0,0,0,0,286866.6409,79.68517804,328144.2073
w-singletint,west,existing, 11/04  06:00:00,7.575,14849.99849,20.41095814,21.00008945,20.70552379,86.52504289,0,21.00008945,0.006965104,44.02673879,0,0,0,0,0,0,0,383083.2229,106.4120064,328144.2073
w-singletint,west,existing, 11/04  07:00:00,7.8,55349.99437,20.26318402,21.00009593,20.63163998,98.35961708,0,21.00009593,0.006973423,44.0787239,0,0,0,0,0,0,0,419081.5619,116.411545,328144.2073
w-singletint,west,existing, 11/04  08:00:00,8.8,55349.99437,20.4066097,21.00004534,20.70332752,51.95595348,0,21.00004534,0.006954523,43.96071113,0,0,0,0,0,0,0,222503.9259,61.80664607,328144.2073
w-singletint,west,existing, 11/04  09:00:00,12.2125,75599.99231,20.94243089,21.40464743,21.17353916,0,14.66020988,21.40464743,0.007044046,43.45621877,0,0,0,12.25594994,44121.41978,10.42281088,37522.11916,0,0,328144.2073
w-singletint,west,existing, 11/04  10:00:00,16.3375,75599.99231,21.76654291,22.25286622,22.00970457,1.314115612,2.36590694,22.25286622,0.007317649,42.85894886,0,0,0,25.23679482,90852.46135,21.81074767,78518.69163,0,0,328144.2073
w-singletint,west,existing, 11/04  11:00:00,19.8625,55349.99437,22.50093062,23.01679219,22.75886141,28.02773881,0,23.01679219,0.007758948,43.32337229,0,0,0,21.25218705,76507.8734,18.53075096,66710.70344,0,0,328144.2073
w-singletint,west,existing, 11/04  12:00:00,22.1625,44549.99547,23.40991084,23.8224611,23.61618597,16.92415868,2.212784464,23.8224611,0.008269965,43.90771149,0,0,0,53.64998411,193139.9428,46.61061735,167798.2224,0,0,328144.2073
w-singletint,west,existing, 11/04  13:00:00,23.4875,44549.99547,24.17153294,23.99688448,24.08420871,0,62.70045238,23.99688448,0.008638857,45.31980248,0,0,0,174.1339137,626882.0892,149.057162,536605.7831,0,0,328144.2073
w-singletint,west,existing, 11/04  14:00:00,24.2125,44549.99547,25.53202945,23.99982457,24.76592701,0,307.8717425,23.99982457,0.008685875,45.50913357,0,0,0,470.6062244,1694182.408,400.7122415,1442564.069,0,0,328144.2073
w-singletint,west,existing, 11/04  15:00:00,24.4,44549.99547,27.42529387,23.99942316,25.71235851,0,790.348948,23.99942316,0.008245644,43.18991652,0,0,0,1008.569726,3630851.012,884.4383287,3183977.983,0,0,328144.2073
w-singletint,west,existing, 11/04  16:00:00,24.4,44549.99547,27.98624656,23.99939767,25.99282211,0,955.2005601,23.99939767,0.007856502,41.1353748,0,0,0,1154.159428,4154973.94,1049.411851,3777882.664,0,0,328144.2073
