Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 11/04  17:00:00,24.4,44549.99547,28.15179957,23.9994889,26.07564423,0,996.237481,23.9994889,0.007758375,40.61217063,0,0,0,1188.023542,4276884.75,1090.564168,3926031.006,0,0,328144.2073
w-singletint,west,existing, 11/04  18:00:00,23.7125,44549.99547,26.88833347,23.99961059,25.44397203,0,681.4693737,23.99961059,0.007904,41.36452868,0,0,0,847.932577,3052557.277,770.1892728,2772681.382,0,0,328144.2073
w-singletint,west,existing, 11/04  19:00:00,22.6125,114749.9883,25.64238355,23.99975947,24.82107151,0,362.8440788,23.99975947,0.008268118,43.24470086,0,0,0,505.6142238,1820211.206,442.4093141,1592673.531,0,0,328144.2073
w-singletint,west,existing, 11/04  20:00:00,21.8875,134999.9863,25.23097497,23.99970182,24.6153384,0,288.0710716,23.99970182,0.008679818,45.36849809,0,0,0,429.2711663,1545376.199,361.5569291,1301604.945,0,0,328144.2073
w-singletint,west,existing, 11/04  21:00:00,21.0125,134999.9863,24.9913012,23.99965799,24.4954796,0,254.9580526,23.99965799,0.00902531,47.17877801,0,0,0,396.3991535,1427036.953,321.1054354,1155979.567,0,0,328144.2073
w-singletint,west,existing, 11/04  22:00:00,20.225,134999.9863,24.78724562,23.9997296,24.39348761,0,207.1639654,23.9997296,0.009275843,48.48730334,0,0,0,339.763814,1223149.73,266.7157129,960176.5665,0,0,328144.2073
w-singletint,west,existing, 11/04  23:00:00,20,114749.9883,24.59072914,23.99979698,24.29526306,0,134.7455878,23.99979698,0.009694164,50.64006964,0,0,0,254.7024695,916928.8902,192.3775193,692559.0694,0,0,328144.2073
w-singletint,west,existing, 11/04  24:00:00,20.375,55349.99437,24.47427062,23.99982324,24.23704693,0,100.3169237,23.99982324,0.010284991,53.6761141,0,0,0,224.5416245,808349.8482,161.0473469,579770.449,0,0,328144.2073
w-singletint,west,existing, 11/05  01:00:00,20.6,35099.99643,24.40609625,23.99980926,24.20295275,0,101.9035436,23.99980926,0.010850058,56.57465746,0,0,0,241.1666886,868200.0789,164.4909884,592167.5584,0,0,328144.2073
w-singletint,west,existing, 11/05  02:00:00,20.9125,35099.99643,24.34890377,23.99981051,24.17435714,0,94.72848825,23.99981051,0.011322312,58.95557949,0,0,0,244.5603551,880417.2782,159.9239415,575726.1893,0,0,328144.2073
w-singletint,west,existing, 11/05  03:00:00,21.1,14849.99849,24.29087544,23.99982814,24.14535179,0,86.943276,23.99982814,0.011647833,60.59647026,0,0,0,241.9417549,870990.3177,153.7096591,553354.7727,0,0,328144.2073
w-singletint,west,existing, 11/05  04:00:00,21.1,14849.99849,24.23197645,23.99984501,24.11591073,0,79.0876196,23.99984501,0.011891149,61.87786509,0,0,0,234.9792008,845925.1229,145.8523866,525068.5917,0,0,328144.2073
w-singletint,west,existing, 11/05  05:00:00,21.1,14849.99849,24.17719259,23.99985866,24.08852562,0,72.08579778,23.99985866,0.012080333,62.86737344,1,0,0,227.7389124,819860.0846,138.8503175,499861.1428,0,0,328144.2073
w-singletint,west,existing, 11/05  06:00:00,21.1,14849.99849,24.12638823,23.99986995,24.06312909,0,65.87291452,23.99986995,0.012236234,63.66300858,1,0,0,220.6982721,794513.7794,132.6376461,477495.5259,0,0,328144.2073
w-singletint,west,existing, 11/05  07:00:00,21.1,55349.99437,24.11305258,23.99990037,24.05647648,0,64.44895249,23.99990037,0.012299917,63.98781115,1,0,0,220.2272991,792818.2768,131.211774,472362.3866,0,0,328144.2073
w-singletint,west,existing, 11/05  08:00:00,21.475,55349.99437,24.35966795,23.99992046,24.17979421,0,120.7461434,23.99992046,0.012063639,62.82145662,0.75,0,0,315.3304313,1135189.553,190.6230136,686242.849,0,0,328144.2073
w-singletint,west,existing, 11/05  09:00:00,22.0125,75599.99231,24.84631424,23.99980064,24.42305744,0,226.9245935,23.99980064,0.011420376,59.59247575,0,0,0,472.7506547,1701902.357,301.2216831,1084398.059,0,0,328144.2073
w-singletint,west,existing, 11/05  10:00:00,23.575,75599.99231,25.29627827,23.99975201,24.64801514,0,274.1722994,23.99975201,0.010683118,55.83209269,0,0,0,524.4039052,1887854.059,361.5854745,1301707.708,0,0,328144.2073
w-singletint,west,existing, 11/05  11:00:00,24.4,55349.99437,25.44956473,23.99979681,24.72468077,0,272.7230222,23.99979681,0.010163115,53.15820791,0,0,0,501.6491716,1805937.018,367.1159949,1321617.582,0,0,328144.2073
w-singletint,west,existing, 11/05  12:00:00,24.775,44549.99547,25.72280225,23.99976946,24.86128585,0,329.4955473,23.99976946,0.009768502,51.0939545,0,0,0,560.3519539,2017267.034,427.0063766,1537222.956,0,0,328144.2073
w-singletint,west,existing, 11/05  13:00:00,25.6875,44549.99547,25.94100444,23.99974286,24.97037365,0,378.5074748,23.99974286,0.009431891,49.30966291,0,0,0,609.7248551,2195009.479,483.6697509,1741211.103,0,0,328144.2073
w-singletint,west,existing, 11/05  14:00:00,26.475,44549.99547,26.34949698,23.99967897,25.17458797,0,474.8535698,23.99967897,0.009156175,47.84072047,0,0,0,717.1696505,2581810.742,586.5888991,2111720.037,0,0,328144.2073
w-singletint,west,existing, 11/05  15:00:00,27.0125,44549.99547,26.51869948,23.99967358,25.25918653,0,517.2188251,23.99967358,0.008945292,46.73660578,0,0,0,754.4516221,2716025.84,633.4534861,2280432.55,0,0,328144.2073
w-singletint,west,existing, 11/05  16:00:00,26.8875,44549.99547,26.83451738,23.99961963,25.41706851,0,598.6656989,23.99961963,0.008756538,45.76426987,0,0,0,838.2650299,3017754.108,713.8517718,2569866.379,0,0,328144.2073
w-singletint,west,existing, 11/05  17:00:00,26.7,44549.99547,26.56289408,23.9996952,25.28129464,0,533.4937688,23.9996952,0.008725028,45.60166896,0,0,0,756.9873764,2725154.555,647.2049155,2329937.696,0,0,328144.2073
w-singletint,west,existing, 11/05  18:00:00,26.0125,44549.99547,25.91791001,23.99973708,24.95882354,0,403.2879622,23.99973708,0.008929883,46.65701523,0,0,0,609.3133438,2193528.038,511.3057399,1840700.664,0,0,328144.2073
w-singletint,west,existing, 11/05  19:00:00,24.1625,114749.9883,25.45580256,23.99975434,24.72777845,0,311.4282575,23.99975434,0.009246185,48.28539775,0,0,0,502.7011049,1809723.978,403.9327116,1454157.762,0,0,328144.2073
w-singletint,west,existing, 11/05  20:00:00,22.9875,134999.9863,25.20419042,23.99967837,24.60193439,0,281.4284354,23.99967837,0.009588502,50.07803814,0,0,0,470.3204616,1693153.662,364.0543735,1310595.745,0,0,328144.2073
w-singletint,west,existing, 11/05  21:00:00,23.1125,134999.9863,25.09989206,23.9996018,24.54974693,0,278.1133287,23.9996018,0.009889551,51.67838812,0,0,0,482.1001303,1735560.469,361.7631298,1302347.267,0,0,328144.2073
w-singletint,west,existing, 11/05  22:00:00,22.9875,134999.9863,25.00400391,23.99966083,24.50183237,0,253.4438423,23.99966083,0.010138552,53.01222453,0,0,0,460.8447541,1659041.115,336.0409995,1209747.598,0,0,328144.2073
w-singletint,west,existing, 11/05  23:00:00,22.8,114749.9883,24.85790608,23.99974403,24.42882505,0,190.0416869,23.99974403,0.010462728,54.69957199,0,0,0,382.8143982,1378131.833,271.0862416,975910.4698,0,0,328144.2073
w-singletint,west,existing, 11/05  24:00:00,22.425,55349.99437,24.69705639,23.99979096,24.34842367,0,143.9422674,23.99979096,0.0108828,56.82161896,0,0,0,325.5922503,1172132.101,221.8317428,798594.2741,0,0,328144.2073
w-singletint,west,existing, 11/06  01:00:00,21.8875,29699.99698,24.54753938,23.99979031,24.27366485,0,127.4278295,23.99979031,0.011305886,58.96896884,0,0,0,306.8442758,1104639.393,200.7852443,722826.8796,0,0,328144.2073
w-singletint,west,existing, 11/06  02:00:00,22.0125,22949.99767,24.45852674,23.99979595,24.22916134,0,113.1287299,23.99979595,0.011670132,60.83384393,0,0,0,296.3332501,1066799.7,187.5308452,675111.0427,0,0,328144.2073
w-singletint,west,existing, 11/06  03:00:00,21.8875,14849.99849,24.36078131,23.99981958,24.18030045,0,97.65127961,23.99981958,0.011914222,62.08225912,0,0,0,276.2226958,994401.705,171.0077666,615627.9596,0,0,328144.2073
w-singletint,west,existing, 11/06  04:00:00,21.325,14849.99849,24.23239969,23.99984581,24.11612275,0,76.53680553,23.99984581,0.012128222,63.13578908,1,0,0,239.3791484,861764.9344,145.1731264,522623.255,0,0,328144.2073
w-singletint,west,existing, 11/06  05:00:00,20.7875,14849.99849,24.11312354,23.99986247,24.05649301,0,58.12944937,23.99986247,0.012388038,64.4783838,1,0,0,206.9785578,745122.8081,122.2453469,440083.2489,0,0,328144.2073
w-singletint,west,existing, 11/06  06:00:00,20.6,29699.99698,24.02385012,23.99989216,24.01187114,0,46.55853263,23.99989216,0.012638033,65.77848427,1,0,0,189.1389974,680900.3906,109.1127084,392805.7503,0,0,328144.2073
w-singletint,west,existing, 11/06  07:00:00,20.9125,59399.99396,24.09435189,23.99990638,24.04712913,0,91.37623324,23.99990638,0.012559883,65.37970234,1,0,0,271.5266581,977495.9693,156.5313977,563513.0316,0,0,328144.2073
w-singletint,west,existing, 11/06  08:00:00,21.1,75599.99231,24.32064645,23.99990184,24.16027415,0,137.7106581,23.99990184,0.012135404,63.25211107,0.75,0,0,343.7289335,1237424.161,204.4048252,735857.3707,0,0,328144.2073
w-singletint,west,existing, 11/06  09:00:00,22.475,59399.99396,24.69253656,23.9998985,24.34621753,0,149.0318627,23.9998985,0.011743216,61.26943758,0,0,0,364.8188411,1313347.828,227.2906528,818246.3502,0,0,328144.2073
w-singletint,west,existing, 11/06  10:00:00,23.9875,59399.99396,25.21706785,23.99985236,24.6084601,0,232.654467,23.99985236,0.01123033,58.64092023,0,0,0,494.6526231,1780749.443,323.573726,1164865.414,0,0,328144.2073
w-singletint,west,existing, 11/06  11:00:00,25.15,37799.99615,25.60582197,23.99980513,24.80281355,0,296.7057913,23.99980513,0.010634499,55.58220311,0,0,0,570.1825793,2052657.285,397.3802631,1430568.947,0,0,328144.2073
w-singletint,west,existing, 11/06  12:00:00,26.6,37799.99615,26.0249502,23.9997183,25.01233425,0,392.0890018,23.9997183,0.010061517,52.63539546,0,0,0,679.4873468,2446154.449,504.8926975,1817613.711,0,0,328144.2073
w-singletint,west,existing, 11/06  13:00:00,27.575,37799.99615,26.32673381,23.99969175,25.16321278,0,463.814506,23.99969175,0.009612704,50.25997733,0,0,0,746.8809588,2688771.452,584.82407,2105366.652,0,0,328144.2073
w-singletint,west,existing, 11/06  14:00:00,28.4875,37799.99615,27.41297886,23.99945492,25.70621689,0,746.6148996,23.99945492,0.009128395,47.69824038,0,0,0,1064.034344,3830523.638,875.0330848,3150119.105,0,0,328144.2073
w-singletint,west,existing, 11/06  15:00:00,28.9,37799.99615,29.0921948,24.4212634,26.7567291,0,1124.876379,24.4212634,0.008570136,43.67466272,0.25,0,0,1410.627567,5078259.242,1237.279608,4454206.59,0,0,328144.2073
w-singletint,west,existing, 11/06  16:00:00,28.9,37799.99615,30.65690659,25.64401547,28.15046103,0,1262.593415,25.64401547,0.008652754,40.95844657,1,0,1,1489.13795,5360896.619,1361.554475,4901596.111,0,0,328144.2073
w-singletint,west,existing, 11/06  17:00:00,28.525,37799.99615,31.22255441,26.1892332,28.7058938,0,1286.696092,26.1892332,0.00894654,40.98666492,1,0,1,1529.396886,5505828.79,1396.379814,5026967.329,0,0,328144.2073
w-singletint,west,existing, 11/06  18:00:00,27.6125,37799.99615,29.35346487,24.88110901,27.11728694,0,1151.686594,24.88110901,0.008891537,44.04993348,0.5,0,0.5,1481.789454,5334442.036,1293.835339,4657807.221,0,0,328144.2073
w-singletint,west,existing, 11/06  19:00:00,26.2,90449.9908,27.29445359,24.00070408,25.64757884,0,766.5220652,24.00070408,0.008693038,45.3878519,0,0,0,1037.286241,3734230.469,876.3666408,3154919.907,0,0,328144.2073
w-singletint,west,existing, 11/06  20:00:00,24.85,120149.9878,26.57718195,23.99946442,25.28832318,0,579.6440982,23.99946442,0.008899408,46.45356019,0,0,0,820.7303437,2954629.237,677.8589434,2440292.196,0,0,328144.2073
w-singletint,west,existing, 11/06  21:00:00,24.775,134999.9863,26.26123656,23.99945545,25.130346,0,515.6046568,23.99945545,0.009144961,47.74720995,0,0,0,761.0771976,2739877.911,613.186964,2207473.07,0,0,328144.2073
w-singletint,west,existing, 11/06  22:00:00,24.3125,120149.9878,26.00325154,23.99945073,25.00135113,0,467.4667543,23.99945073,0.009413023,49.14456645,0,0,0,717.1069649,2581585.074,561.1678133,2020204.128,0,0,328144.2073
w-singletint,west,existing, 11/06  23:00:00,23.525,90449.9908,25.69576078,23.99950506,24.84763292,0,369.5810257,23.99950506,0.009787511,51.06921646,0,0,0,606.1228446,2182042.24,456.6890587,1644080.611,0,0,328144.2073
w-singletint,west,existing, 11/06  24:00:00,22.9875,44549.99547,25.42948079,23.99957266,24.71452673,0,295.7449779,23.99957266,0.010247094,53.39396143,0,0,0,525.5298455,1891907.444,378.3369339,1362012.962,0,0,328144.2073
w-singletint,west,existing, 11/07  01:00:00,22.425,29699.99698,25.22718796,23.99962878,24.61340837,0,252.9421335,23.99962878,0.01067906,55.62118604,0,0,0,479.9310375,1727751.735,330.7756482,1190792.333,0,0,328144.2073
w-singletint,west,existing, 11/07  02:00:00,22.575,22949.99767,25.11670109,23.99964475,24.55817292,0,230.3634052,23.99964475,0.010976376,57.12806175,0,0,0,461.3204756,1660753.712,309.4532522,1114031.708,0,0,328144.2073
w-singletint,west,existing, 11/07  03:00:00,22.8,14849.99849,25.02207686,23.99966298,24.51086992,0,212.4236557,23.99966298,0.011251127,58.51038531,0,0,0,448.0091659,1612832.997,293.4044272,1056255.938,0,0,328144.2073
w-singletint,west,existing, 11/07  04:00:00,22.8,14849.99849,24.91872625,23.99968623,24.45920624,0,193.4208958,23.99968623,0.011479835,59.67813656,0,0,0,427.8051537,1540098.553,274.4009255,987843.3319,0,0,328144.2073
w-singletint,west,existing, 11/07  05:00:00,22.8,14849.99849,24.82743732,23.99970778,24.41357255,0,177.1359146,23.99970778,0.01167653,60.68174397,0,0,0,409.6358818,1474689.174,258.1171241,929221.6468,0,0,328144.2073
w-singletint,west,existing, 11/07  06:00:00,22.8,29699.99698,24.75173965,23.9997259,24.37573278,0,164.3941746,23.9997259,0.011847399,61.55307436,0,0,0,395.5248152,1423889.335,245.3761895,883354.2821,0,0,328144.2073
w-singletint,west,existing, 11/07  07:00:00,22.425,59399.99396,24.7267157,23.99973133,24.36322351,0,192.4245172,23.99973133,0.011818488,61.40565164,0,0,0,438.438751,1578379.504,270.2118484,972762.6543,0,0,328144.2073
w-singletint,west,existing, 11/07  08:00:00,22.2,75599.99231,24.83499299,23.99976524,24.41737912,0,223.6684278,23.99976524,0.011547306,60.02214921,0,0,0,477.4490738,1718816.666,299.5370449,1078333.362,0,0,328144.2073
w-singletint,west,existing, 11/07  09:00:00,22.575,59399.99396,25.03793136,23.99981003,24.5188707,0,209.1621617,23.99981003,0.01134515,58.99009254,0,0,0,448.0126698,1612845.611,288.2308587,1037631.091,0,0,328144.2073
w-singletint,west,existing, 11/07  10:00:00,23.4875,59399.99396,25.4490944,23.99980508,24.72444974,0,277.0954677,23.99980508,0.011035006,57.40547006,0,0,0,549.648989,1978736.36,363.800643,1309682.315,0,0,328144.2073
w-singletint,west,existing, 11/07  11:00:00,24.2125,37799.99615,25.80512143,23.99975942,24.90244042,0,337.89235,23.99975942,0.010554748,54.94894591,0,0,0,619.8037194,2231293.39,430.6816775,1550454.039,0,0,328144.2073
w-singletint,west,existing, 11/07  12:00:00,25.4625,37799.99615,26.02394759,23.99973389,25.01184074,0,388.6408714,23.99973389,0.01015819,52.88424201,0,0,0,674.5624487,2428424.815,491.9667772,1771080.398,0,0,328144.2073
w-singletint,west,existing, 11/07  13:00:00,27.475,37799.99615,26.46821506,23.99966921,25.23394213,0,494.8607086,23.99966921,0.009849196,51.21613235,0,0,0,807.6380029,2907496.81,615.1303744,2214469.348,0,0,328144.2073
w-singletint,west,existing, 11/07  14:00:00,28.9875,37799.99615,27.32343304,23.99944833,25.66144068,0,719.3435228,23.99944833,0.009442249,49.06327782,0,0,0,1069.028624,3848503.045,852.1784157,3067842.297,0,0,328144.2073
w-singletint,west,existing, 11/07  15:00:00,29.4,37799.99615,27.67639714,23.9994203,25.83790872,0,822.4020207,23.9994203,0.009063631,47.07616398,0,0,0,1151.942738,4146993.857,958.7370304,3451453.31,0,0,328144.2073
w-singletint,west,existing, 11/07  16:00:00,29.4,37799.99615,27.78489688,23.99942764,25.89216226,0,858.3511904,23.99942764,0.008874667,46.09073056,0,0,0,1165.850739,4197062.661,994.6585842,3580770.903,0,0,328144.2073
w-singletint,west,existing, 11/07  17:00:00,29.775,37799.99615,27.58549513,23.99939881,25.79244697,0,814.7823211,23.99939881,0.008853645,45.98317237,0,0,0,1104.184037,3975062.533,954.2992282,3435477.222,0,0,328144.2073
w-singletint,west,existing, 11/07  18:00:00,28.9375,37799.99615,26.83516719,23.99949964,25.41733341,0,639.9734263,23.99949964,0.009026044,46.86542303,0,0,0,911.8881834,3282797.46,772.5795417,2781286.35,0,0,328144.2073
w-singletint,west,existing, 11/07  19:00:00,27.6125,90449.9908,26.17766392,23.99964251,25.08865322,0,468.5278485,23.99964251,0.009338548,48.4636064,0,0,0,723.857785,2605888.026,590.0427602,2124153.937,0,0,328144.2073
w-singletint,west,existing, 11/07  20:00:00,27.2,120149.9878,25.93312142,23.99959534,24.96635838,0,419.4424291,23.99959534,0.009598014,49.78984149,0,0,0,675.8738736,2433145.945,537.4309573,1934751.446,0,0,328144.2073
w-singletint,west,existing, 11/07  21:00:00,25.45,134999.9863,25.67790918,23.99955736,24.83873327,0,382.8877768,23.99955736,0.009758274,50.64088307,0,0,0,630.1958419,2268705.031,486.1464878,1750127.356,0,0,328144.2073
w-singletint,west,existing, 11/07  22:00:00,24.4,120149.9878,25.45927019,23.99955547,24.72941283,0,348.1765664,23.99955547,0.009958384,51.68271439,0,0,0,589.7044662,2122936.078,442.6260159,1593453.657,0,0,328144.2073
w-singletint,west,existing, 11/07  23:00:00,23.7125,90449.9908,25.23271874,23.99960021,24.61615948,0,272.4456654,23.99960021,0.010318055,53.5186695,0,0,0,498.3387679,1794019.564,361.1471517,1300129.746,0,0,328144.2073
w-singletint,west,existing, 11/07  24:00:00,23.3,44549.99547,25.05123908,23.99965541,24.52544724,0,219.4692468,23.99965541,0.010783082,55.8894159,0,0,0,440.2537922,1584913.652,304.70148,1096925.328,0,0,328144.2073
w-singletint,west,existing, 11/08  01:00:00,23.3,29699.99698,24.96705584,23.99967387,24.48336485,0,202.3552581,23.99967387,0.011222806,58.12811042,0,0,0,434.1771602,1563037.777,287.5747502,1035269.101,0,0,328144.2073
w-singletint,west,existing, 11/08  02:00:00,23.3,22949.99767,24.89169285,23.99968832,24.44569059,0,188.4747122,23.99968832,0.011589154,59.99088702,0,0,0,428.312453,1541924.831,273.6801252,985248.4506,0,0,328144.2073
w-singletint,west,existing, 11/08  03:00:00,23.3,14849.99849,24.81162549,23.99970566,24.40566558,0,174.2698114,23.99970566,0.011852914,61.33066262,0,0,0,416.3579067,1498888.464,259.4683469,934086.049,0,0,328144.2073
w-singletint,west,existing, 11/08  04:00:00,22.9875,14849.99849,24.71936941,23.99972514,24.35954728,0,158.6917234,23.99972514,0.012066806,62.41627697,0.75,0,0,395.6494604,1424338.058,241.252382,868508.5753,0,0,328144.2073
w-singletint,west,existing, 11/08  05:00:00,22.8,14849.99849,24.63577883,23.99974811,24.31776347,0,144.6294441,23.99974811,0.012270292,63.44837879,1,0,0,377.4421082,1358791.59,225.608271,812189.7756,0,0,328144.2073
w-singletint,west,existing, 11/08  06:00:00,22.8,29699.99698,24.57902513,23.99976332,24.28939423,0,135.8743837,23.99976332,0.01243678,64.33344852,1,0,0,368.7583702,1327530.133,216.8522021,780667.9275,0,0,328144.2073
w-singletint,west,existing, 11/08  07:00:00,22.8,59399.99396,24.59355297,23.99976289,24.29665793,0,170.6836166,23.99976289,0.012366375,64.00077452,1,0,0,428.7034364,1543332.371,251.6240624,905846.6248,0,0,328144.2073
w-singletint,west,existing, 11/08  08:00:00,22.8,75599.99231,24.77416824,23.99977787,24.38697305,0,212.7241566,23.99977787,0.011977322,62.06443719,0.5,0,0,485.5186493,1747867.137,293.6294025,1057065.849,0,0,328144.2073
w-singletint,west,existing, 11/08  09:00:00,23.8,59399.99396,25.05590108,23.99980764,24.52785436,0,212.6476922,23.99980764,0.011552688,59.92727802,0,0,0,473.7469553,1705489.039,302.0137698,1087249.571,0,0,328144.2073
w-singletint,west,existing, 11/08  10:00:00,25.4625,59399.99396,25.37553387,23.99980883,24.68767135,0,265.4071539,23.99980883,0.01100044,57.11217241,0,0,0,542.4432306,1952795.63,368.7023281,1327328.381,0,0,328144.2073
w-singletint,west,existing, 11/08  11:00:00,27.1625,37799.99615,25.70116572,23.99978537,24.85047554,0,318.7474554,23.99978537,0.010342345,53.75147002,0,0,0,592.8535167,2134272.66,436.2740951,1570586.742,0,0,328144.2073
w-singletint,west,existing, 11/08  12:00:00,29.175,37799.99615,26.11961666,23.99970812,25.05966239,0,416.1514932,23.99970812,0.00948865,49.34986885,0,0,0,667.0041231,2401214.843,550.0164314,1980059.153,0,0,328144.2073
w-singletint,west,existing, 11/08  13:00:00,30.6875,37799.99615,26.56436433,23.9996753,25.28201981,0,525.370881,23.9996753,0.008371287,43.57154432,0,0,0,711.3572684,2560886.166,671.4937997,2417377.679,0,0,328144.2073
w-singletint,west,existing, 11/08  14:00:00,31.7875,37799.99615,27.85182431,23.99962825,25.92572628,0,874.9631198,23.99962825,0.007675516,39.9789662,0,0,0,1030.473144,3709703.317,1030.045901,3708165.243,0,0,328144.2073
w-singletint,west,existing, 11/08  15:00:00,31.8875,37799.99615,29.61230556,24.81337291,27.21283924,0,1173.502534,24.81337291,0.007051798,35.05359213,0.5,0,0.5,1299.772054,4679179.393,1299.772054,4679179.393,0,0,328144.2073
w-singletint,west,existing, 11/08  16:00:00,31.325,37799.99615,31.24359436,26.18843972,28.71601704,0,1285.621318,26.18843972,0.006454993,29.58485731,1,0,1,1398.05606,5033001.817,1398.05606,5033001.817,0,0,328144.2073
w-singletint,west,existing, 11/08  17:00:00,30.0375,37799.99615,31.46606652,26.43048505,28.94827578,0,1293.144593,26.43048505,0.006219039,28.11365761,1,0,1,1423.687291,5125274.249,1423.687291,5125274.249,0,0,328144.2073
w-singletint,west,existing, 11/08  18:00:00,27.7125,37799.99615,29.14181177,24.70321954,26.92251566,0,1127.744046,24.70321954,0.006024317,30.22449575,0.25,0,0.25,1265.180024,4554648.085,1265.180024,4554648.085,0,0,328144.2073
w-singletint,west,existing, 11/08  19:00:00,24.575,90449.9908,27.18452706,24.00175537,25.59314122,0,741.6521541,24.00175537,0.005869579,30.7584089,0,0,0,838.0078424,3016828.233,838.0078424,3016828.233,0,0,328144.2073
w-singletint,west,existing, 11/08  20:00:00,22.6125,120149.9878,26.41503298,23.9996344,25.20733369,0,547.1885505,23.9996344,0.005951293,31.23031351,0,0,0,626.8160606,2256537.818,626.8160606,2256537.818,0,0,328144.2073
w-singletint,west,existing, 11/08  21:00:00,21.5125,134999.9863,25.97927592,23.99965304,24.98946448,0,457.5970708,23.99965304,0.006198793,32.54931382,0,0,0,528.1380999,1901297.16,528.1380999,1901297.16,0,0,328144.2073
w-singletint,west,existing, 11/08  22:00:00,20.0375,120149.9878,25.5993444,23.99967023,24.79950732,0,378.2262562,23.99967023,0.006439743,33.83583599,0,0,0,436.5614846,1571621.345,436.5614846,1571621.345,0,0,328144.2073
w-singletint,west,existing, 11/08  23:00:00,18.025,90449.9908,25.15983712,23.99976059,24.57979885,0,246.4519189,23.99976059,0.006619905,34.78544425,0,0,0,289.6055879,1042580.116,288.15192,1037346.912,0,0,328144.2073
w-singletint,west,existing, 11/08  24:00:00,17.2,44549.99547,24.8023704,23.99992739,24.40114889,0,153.3699408,23.99992739,0.006715677,35.30534553,0,0,0,191.5215703,689477.653,188.3099552,677915.8386,0,0,328144.2073
w-singletint,west,existing, 11/09  01:00:00,16.8875,29699.99698,24.52980624,23.99995139,24.26487881,0,99.96377836,23.99995139,0.006651297,34.98371272,0,0,0,134.1441054,482918.7795,132.3915277,476609.4998,0,0,328144.2073
w-singletint,west,existing, 11/09  02:00:00,16.0125,22949.99767,24.25199593,23.99998349,24.12598971,0,47.30051049,23.99998349,0.006559069,34.52542774,0,0,0,73.40630255,264262.6892,72.54156035,261149.6172,0,0,328144.2073
w-singletint,west,existing, 11/09  03:00:00,14.1625,14849.99849,23.91665059,23.95583572,23.93624315,9.91855732,2.522856054,23.95583572,0.006483899,34.23752235,0,0,0,6.904195957,24855.10545,6.799941931,24479.79095,0,0,328144.2073
w-singletint,west,existing, 11/09  04:00:00,12.9875,14849.99849,23.57102266,23.62828081,23.59965173,15.24767696,0,23.62828081,0.006426493,34.61327236,0,0,0,0,0,0,0,10251.12233,2.847533979,328144.2073
w-singletint,west,existing, 11/09  05:00:00,12.1125,14849.99849,23.20731792,23.23169267,23.21950529,12.16983188,0,23.23169267,0.006371753,35.17482777,0,0,0,0,0,0,0,10088.35848,2.802321799,328144.2073
w-singletint,west,existing, 11/09  06:00:00,10.6375,29699.99698,22.81193395,22.79629646,22.8041152,8.880147922,0,22.79629646,0.006330859,35.89893959,0,0,0,0,0,0,0,23852.91128,6.625808689,328144.2073
w-singletint,west,existing, 11/09  07:00:00,9.625,59399.99396,22.51616021,22.5485288,22.5323445,0,11.48852186,22.5485288,0.006271467,36.12576145,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/09  08:00:00,10.15,75599.99231,22.46075218,22.56164506,22.51119862,0,15.33158921,22.56164506,0.006127003,35.28818803,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/09  09:00:00,13.725,59399.99396,22.68777908,22.75777949,22.72277928,4.420474962,0.890196247,22.75777949,0.006006172,34.21338827,0,0,0,4.121511758,14837.44233,4.112502582,14805.0093,0,0,328144.2073
w-singletint,west,existing, 11/09  10:00:00,17.6625,59399.99396,23.20424685,23.4293799,23.31681338,6.703663843,0,23.4293799,0.00580788,31.79511394,0,0,0,17.79962897,64078.66428,17.79962897,64078.66428,0,0,328144.2073
w-singletint,west,existing, 11/09  11:00:00,20.65,37799.99615,23.80512461,23.96186018,23.8834924,4.045777,11.24238344,23.96186018,0.00553921,29.37229398,0,0,0,64.83465763,233404.7675,64.83465763,233404.7675,0,0,328144.2073
w-singletint,west,existing, 11/09  12:00:00,22.7,37799.99615,24.37235602,23.99925649,24.18580626,0,74.65652768,23.99925649,0.005303368,28.05081158,0,0,0,154.9433862,557796.1902,154.9433862,557796.1902,0,0,328144.2073
w-singletint,west,existing, 11/09  13:00:00,23.675,37799.99615,24.88946061,23.99997096,24.44471578,0,156.5255995,23.99997096,0.005038578,26.63345266,0,0,0,244.9619329,881862.9586,244.9619329,881862.9586,0,0,328144.2073
w-singletint,west,existing, 11/09  14:00:00,24.2125,37799.99615,26.43251113,23.99986195,25.21618654,0,500.3726278,23.99986195,0.00477235,25.21157331,0,0,0,593.1641577,2135390.968,593.1641577,2135390.968,0,0,328144.2073
w-singletint,west,existing, 11/09  15:00:00,24.775,37799.99615,28.58724883,24.25124343,26.41924613,0,1047.471209,24.25124343,0.00453074,23.5709506,0,0,0,1128.710041,4063356.147,1128.710041,4063356.147,0,0,328144.2073
w-singletint,west,existing, 11/09  16:00:00,25,37799.99615,30.80173531,25.8504377,28.3260865,0,1279.610107,25.8504377,0.004370345,20.67113771,0.75,0,1,1339.429003,4821944.411,1339.429003,4821944.411,0,0,328144.2073
w-singletint,west,existing, 11/09  17:00:00,24.3125,37799.99615,31.92207542,26.73864793,29.33036167,0,1375.479836,26.73864793,0.004385844,19.67417117,1,0,1,1443.209929,5195555.743,1443.209929,5195555.743,0,0,328144.2073
w-singletint,west,existing, 11/09  18:00:00,22.8375,37799.99615,29.71320629,25.24468459,27.47894544,0,1197.442306,25.24468459,0.004522073,22.19752623,0.5,0,0.5,1299.43218,4677955.849,1299.43218,4677955.849,0,0,328144.2073
w-singletint,west,existing, 11/09  19:00:00,21.2,90449.9908,26.99357563,24.00403486,25.49880525,0,712.3074071,24.00403486,0.00463396,24.46118538,0,0,0,781.5462984,2813566.674,781.5462984,2813566.674,0,0,328144.2073
w-singletint,west,existing, 11/09  20:00:00,17.475,120149.9878,25.96072715,23.99972838,24.98022777,0,436.2009086,23.99972838,0.004853125,25.62532522,0,0,0,473.4597244,1704455.008,473.4597244,1704455.008,0,0,328144.2073
w-singletint,west,existing, 11/09  21:00:00,14.1625,134999.9863,25.30407478,23.99976103,24.65191791,0,287.7155907,23.99976103,0.005261391,27.7806023,0,0,0,297.5081562,1071029.362,297.5081562,1071029.362,0,0,328144.2073
w-singletint,west,existing, 11/09  22:00:00,12.3,120149.9878,24.84229052,23.99980139,24.42104595,0,189.7722771,23.99980139,0.005736592,30.27799546,0,0,0,184.1056659,662780.3972,184.1056659,662780.3972,0,0,328144.2073
w-singletint,west,existing, 11/09  23:00:00,11.7,90449.9908,24.45332895,23.99989224,24.2266106,0,78.51787608,23.99989224,0.006142859,32.401209,0,0,0,68.65792075,247168.5147,67.91865863,244507.1711,0,0,328144.2073
w-singletint,west,existing, 11/09  24:00:00,10.2625,44549.99547,23.99303749,23.80589391,23.8994657,0.777017155,7.696263644,23.80589391,0.006431008,34.30804314,0,0,0,0,0,0,0,14148.26773,3.930074369,328144.2073
w-singletint,west,existing, 11/10  01:00:00,9.4,29699.99698,23.50597647,23.31699047,23.41148347,0.029291808,3.430068122,23.31699047,0.006630368,36.41575848,0,0,0,0,0,0,0,34738.16613,9.649490591,328144.2073
w-singletint,west,existing, 11/10  02:00:00,8.7125,22949.99767,23.0758237,22.8764528,22.97613825,0,8.092583207,22.8764528,0.006770679,38.18165682,0,0,0,0,0,0,0,23507.078,6.529743889,328144.2073
w-singletint,west,existing, 11/10  03:00:00,8.3,14849.99849,22.65444501,22.45387755,22.55416128,0,10.16607921,22.45387755,0.006869227,39.73632943,0,0,0,0,0,0,0,21285.94488,5.912762465,328144.2073
w-singletint,west,existing, 11/10  04:00:00,8.675,14849.99849,22.25929311,22.07772298,22.16850804,0,10.34229371,22.07772298,0.006945885,41.10537662,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/10  05:00:00,8.525,14849.99849,21.86207289,21.70313722,21.78260505,0,7.862008794,21.70313722,0.007034531,42.58749314,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/10  06:00:00,7.9875,29699.99698,21.48892405,21.32681891,21.40787148,0,10.60665199,21.32681891,0.007120216,44.10408002,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/10  07:00:00,8.1125,59399.99396,21.27692259,21.26017298,21.26854779,0,19.21582373,21.26017298,0.007176345,44.65650733,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/10  08:00:00,9.3625,75599.99231,21.32628814,21.44387084,21.38507949,0,16.93789536,21.44387084,0.007226699,44.48015009,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/10  09:00:00,13.125,59399.99396,21.75699748,21.85101611,21.8040068,1.114914,4.573978898,21.85101611,0.007364599,44.22962373,0,0,0,9.409550709,33874.38255,7.891188987,28408.28035,0,0,328144.2073
w-singletint,west,existing, 11/10  10:00:00,17.75,59399.99396,22.37892351,22.69984162,22.53938257,4.909098135,0.696250903,22.69984162,0.00773656,44.11094157,0,0,0,26.57915138,95684.94496,22.54579474,81164.86105,0,0,328144.2073
w-singletint,west,existing, 11/10  11:00:00,20.8375,37799.99615,23.00976047,23.50544969,23.25760508,31.55295502,0,23.50544969,0.008128891,44.12178403,0,0,0,22.61677766,81420.39958,19.496536,70187.5296,0,0,328144.2073
w-singletint,west,existing, 11/10  12:00:00,22.7,37799.99615,23.67355505,23.97285853,23.82320679,9.436522743,7.790732099,23.97285853,0.008111784,42.78224307,0,0,0,81.88884682,294799.8485,73.59661564,264947.8163,0,0,328144.2073
w-singletint,west,existing, 11/10  13:00:00,24.3625,37799.99615,24.40051868,23.99986312,24.2001909,0,86.36623442,23.99986312,0.007862829,41.40209435,0,0,0,193.9738389,698305.8199,180.4412997,649588.679,0,0,328144.2073
w-singletint,west,existing, 11/10  14:00:00,25,37799.99615,26.1444034,23.99985753,25.07213047,0,444.6537106,23.99985753,0.00759699,39.99403676,0,0,0,569.2748502,2049389.461,543.9730911,1958303.128,0,0,328144.2073
w-singletint,west,existing, 11/10  15:00:00,25.375,37799.99615,28.19588138,24.08584683,26.1408641,0,992.1919221,24.08584683,0.007298931,38.23360399,0,0,0,1104.691488,3976889.355,1088.55885,3918811.861,0,0,328144.2073
w-singletint,west,existing, 11/10  16:00:00,25.9125,37799.99615,30.29139578,25.46192043,27.87665811,0,1244.291561,25.46192043,0.007297319,35.21735304,0.75,0,0.75,1313.968804,4730287.695,1313.968804,4730287.695,0,0,328144.2073
w-singletint,west,existing, 11/10  17:00:00,25.4125,37799.99615,31.446112,26.37217727,28.90914463,0,1343.452743,26.37217727,0.007478421,34.15810865,1,0,1,1424.817836,5129344.208,1424.817836,5129344.208,0,0,328144.2073
w-singletint,west,existing, 11/10  18:00:00,23.9375,37799.99615,29.25783641,24.92939133,27.09361387,0,1149.313335,24.92939133,0.007540381,37.55861974,0.5,0,0.5,1279.427251,4605938.103,1259.011094,4532439.94,0,0,328144.2073
w-singletint,west,existing, 11/10  19:00:00,21.925,90449.9908,26.7475822,24.00077541,25.37417881,0,645.7797067,24.00077541,0.007306513,38.4657847,0,0,0,753.9450202,2714202.073,719.8891677,2591601.004,0,0,328144.2073
w-singletint,west,existing, 11/10  20:00:00,19.725,120149.9878,25.87865872,23.99966857,24.93916364,0,419.5039389,23.99966857,0.007250964,38.20340216,0,0,0,501.9800462,1807128.166,475.1215996,1710437.759,0,0,328144.2073
w-singletint,west,existing, 11/10  21:00:00,16.0875,134999.9863,25.26433873,23.99972463,24.63203168,0,286.1493421,23.99972463,0.007265215,38.29199884,0,0,0,338.8127828,1219726.018,311.6122526,1121804.109,0,0,328144.2073
w-singletint,west,existing, 11/10  22:00:00,13.4,120149.9878,24.78465905,23.99979966,24.39222935,0,183.6905429,23.99979966,0.007401589,39.00213438,0,0,0,209.3184754,753546.5114,186.8840364,672782.5309,0,0,328144.2073
w-singletint,west,existing, 11/10  23:00:00,12.425,90449.9908,24.37362933,24.00007268,24.186851,0,67.27159119,24.00007268,0.007636494,40.22422561,0,0,0,71.36746242,256922.8647,62.3814394,224573.1818,0,0,328144.2073
w-singletint,west,existing, 11/10  24:00:00,12.575,44549.99547,24.08667524,24.00166846,24.04417185,0.221242717,3.176271976,24.00166846,0.007968927,41.94966825,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/11  01:00:00,12.1125,35099.99643,23.77093526,23.74903596,23.75998561,6.895202342,0,23.74903596,0.008244395,44.04765004,0,0,0,0,0,0,0,10500.5236,2.916812111,328144.2073
w-singletint,west,existing, 11/11  02:00:00,11.0125,35099.99643,23.3490635,23.30241094,23.32573722,7.653094525,0,23.30241094,0.00841649,46.18134799,0,0,0,0,0,0,0,24365.29802,6.768138338,328144.2073
w-singletint,west,existing, 11/11  03:00:00,10.6,14849.99849,22.98115432,22.90473563,22.94294497,1.845055441,0.987383825,22.90473563,0.008530747,47.937334,0,0,0,0,0,0,0,10828.23578,3.007843272,328144.2073
w-singletint,west,existing, 11/11  04:00:00,10.225,14849.99849,22.6551281,22.57799294,22.61656052,0,2.764990559,22.57799294,0.008609564,49.34245902,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/11  05:00:00,10.375,14849.99849,22.37569468,22.32112493,22.3484098,0,3.519418875,22.32112493,0.008696813,50.6189051,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/11  06:00:00,11.6,14849.99849,22.24112363,22.28719648,22.26416006,1.392524451,0.427206037,22.28719648,0.008865515,51.69247824,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/11  07:00:00,12.575,55349.99437,22.19246868,22.35848356,22.27547612,8.450878603,0,22.35848356,0.009092249,52.79966159,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/11  08:00:00,13.8,55349.99437,22.35692013,22.67637616,22.51664814,1.127353643,3.354246923,22.67637616,0.009390562,53.51526058,0,0,0,9.609682241,34594.85607,6.836457158,24611.24577,0,0,328144.2073
w-singletint,west,existing, 11/11  09:00:00,15.4625,75599.99231,22.9986435,23.50950198,23.25407274,0,24.16350834,23.50950198,0.009813123,53.15798211,0,0,0,32.44169379,116790.0976,22.98524574,82746.88468,0,0,328144.2073
w-singletint,west,existing, 11/11  10:00:00,17.1625,75599.99231,23.80836584,23.98256708,23.89546646,0,40.58834938,23.98256708,0.010184969,53.59582751,0,0,0,101.2379181,364456.5051,71.49328487,257375.8255,0,0,328144.2073
w-singletint,west,existing, 11/11  11:00:00,19.55,55349.99437,24.46111862,23.99965793,24.23038828,0,94.42977015,23.99965793,0.010243669,53.84465041,0,0,0,208.3130281,749926.9012,148.2772991,533798.2768,0,0,328144.2073
w-singletint,west,existing, 11/11  12:00:00,21.975,44549.99547,24.97576111,23.9999141,24.48783761,0,179.937519,23.9999141,0.010074506,52.96878295,0,0,0,348.0933013,1253135.885,254.0825676,914697.2432,0,0,328144.2073
w-singletint,west,existing, 11/11  13:00:00,23.1125,44549.99547,25.5345298,23.99983,24.7671799,0,289.9983209,23.99983,0.009691783,50.92371356,0,0,0,491.6503431,1769941.235,373.5891044,1344920.776,0,0,328144.2073
w-singletint,west,existing, 11/11  14:00:00,23.9875,44549.99547,26.67402585,23.99953268,25.33677927,0,561.2144128,23.99953268,0.008976714,47.18431987,0,0,0,801.7131768,2886167.437,651.8674327,2346722.758,0,0,328144.2073
w-singletint,west,existing, 11/11  15:00:00,24.775,44549.99547,28.20963027,24.05662066,26.13312546,0,982.2795354,24.05662066,0.00813429,42.64572547,0,0,0,1217.620668,4383434.404,1073.04343,3862956.347,0,0,328144.2073
w-singletint,west,existing, 11/11  16:00:00,25.375,44549.99547,30.04691748,25.20751322,27.62721535,0,1217.854957,25.20751322,0.007854025,38.44681554,0.75,0,0.75,1354.710568,4876958.044,1287.209414,4633953.89,0,0,328144.2073
w-singletint,west,existing, 11/11  17:00:00,25.6,44549.99547,30.90399134,25.88413617,28.39406376,0,1291.697628,25.88413617,0.008014892,37.67190991,1,0,1,1424.541834,5128350.604,1380.731365,4970632.914,0,0,328144.2073
w-singletint,west,existing, 11/11  18:00:00,24.5375,44549.99547,28.68142096,24.54365526,26.61253811,0,1050.327822,24.54365526,0.007995371,40.71485638,0.25,0,0.25,1254.021539,4514477.541,1162.25644,4184123.185,0,0,328144.2073
w-singletint,west,existing, 11/11  19:00:00,22.15,114749.9883,26.64315759,24.00022758,25.32169258,0,611.4300836,24.00022758,0.007887459,41.48733257,0,0,0,767.1209787,2761635.523,687.214656,2473972.761,0,0,328144.2073
w-singletint,west,existing, 11/11  20:00:00,19.725,134999.9863,25.91827964,23.99957446,24.95892705,0,438.4537707,23.99957446,0.008065986,42.41596453,0,0,0,566.903485,2040852.546,493.8852482,1777986.894,0,0,328144.2073
w-singletint,west,existing, 11/11  21:00:00,18.525,134999.9863,25.49892206,23.99956222,24.74924214,0,355.5769396,23.99956222,0.008289524,43.60367888,0,0,0,473.8634506,1705908.422,401.0009442,1443603.399,0,0,328144.2073
w-singletint,west,existing, 11/11  22:00:00,19.3625,134999.9863,25.25565409,23.99966734,24.62766072,0,296.0466307,23.99966734,0.008442359,44.41331678,0,0,0,415.2860129,1495029.646,348.4682712,1254485.776,0,0,328144.2073
w-singletint,west,existing, 11/11  23:00:00,19.625,114749.9883,25.01976649,23.99975829,24.50976239,0,212.465076,23.99975829,0.008660125,45.54288143,0,0,0,323.3380774,1164017.079,267.074998,961469.9927,0,0,328144.2073
w-singletint,west,existing, 11/11  24:00:00,18.7125,55349.99437,24.72503379,23.99981601,24.3624249,0,135.6141641,23.99981601,0.009080439,47.75156364,0,0,0,230.631609,830273.7925,182.5661776,657238.2394,0,0,328144.2073
w-singletint,west,existing, 11/12  01:00:00,17.3,35099.99643,24.44047525,23.99983604,24.22015564,0,89.36174387,23.99983604,0.009593504,50.4274523,0,0,0,165.4416217,595589.838,124.5090956,448232.744,0,0,328144.2073
w-singletint,west,existing, 11/12  02:00:00,16.0125,35099.99643,24.1892634,23.99987372,24.09456856,0,43.11906062,23.99987372,0.010056685,52.78985862,0,0,0,93.91347663,338088.5159,67.57089977,243255.2392,0,0,328144.2073
w-singletint,west,existing, 11/12  03:00:00,15.9125,14849.99849,24.02335683,23.99990279,24.01162981,0,19.48453978,23.99990279,0.010444369,54.77063511,0,0,0,62.04775595,223371.9214,43.10721861,155185.987,0,0,328144.2073
w-singletint,west,existing, 11/12  04:00:00,16.475,14849.99849,23.9455771,23.99991611,23.97274661,0,15.90233215,23.99991611,0.010797436,56.59052732,0,0,0,65.48688943,235752.802,44.20247723,159128.918,0,0,328144.2073
w-singletint,west,existing, 11/12  05:00:00,17.0125,14849.99849,23.88385029,23.99992228,23.94188628,0,14.1555595,23.99992228,0.011082575,58.05880212,0,0,0,71.12605483,256053.7974,46.92047705,168913.7174,0,0,328144.2073
w-singletint,west,existing, 11/12  06:00:00,17.2,14849.99849,23.80078026,23.99992047,23.90035036,0,7.79830683,23.99992047,0.011372373,59.54971799,0,0,0,65.42915166,235544.946,42.09188987,151530.8035,0,0,328144.2073
w-singletint,west,existing, 11/12  07:00:00,17.8875,55349.99437,23.77605351,23.99994041,23.88799696,0,10.05420152,23.99994041,0.011608379,60.80128177,0,0,0,79.59148936,286529.3617,50.05886137,180211.9009,0,0,328144.2073
w-singletint,west,existing, 11/12  08:00:00,18.3,55349.99437,23.9366033,23.99997825,23.96829077,0,51.07521845,23.99997825,0.011571516,60.67262645,0,0,0,150.681619,542453.8285,94.51153098,340241.5115,0,0,328144.2073
w-singletint,west,existing, 11/12  09:00:00,18.675,75599.99231,24.29434948,23.99994126,24.14714537,0,131.6132936,23.99994126,0.011213487,58.85095494,0,0,0,276.7508234,996302.9643,178.1288519,641263.867,0,0,328144.2073
w-singletint,west,existing, 11/12  10:00:00,19.5875,75599.99231,24.66893022,23.99991177,24.33442099,0,158.2613966,23.99991177,0.010769248,56.55929794,0,0,0,316.2828993,1138618.438,212.383964,764582.2705,0,0,328144.2073
w-singletint,west,existing, 11/12  11:00:00,21.75,55349.99437,25.11923129,23.99988481,24.55955805,0,204.5176161,23.99988481,0.010389143,54.59593073,0,0,0,393.2550343,1415718.124,276.7306902,996230.4846,0,0,328144.2073
w-singletint,west,existing, 11/12  12:00:00,23.1125,44549.99547,25.46636391,23.99982419,24.73309405,0,273.3522579,23.99982419,0.010026312,52.6865855,0,0,0,487.7152285,1755774.823,356.9551955,1285038.704,0,0,328144.2073
w-singletint,west,existing, 11/12  13:00:00,23.9875,44549.99547,25.88741315,23.9997456,24.94357937,0,364.0917101,23.9997456,0.009629651,50.58313615,0,0,0,596.1251253,2146050.451,454.9784119,1637922.283,0,0,328144.2073
w-singletint,west,existing, 11/12  14:00:00,25.4625,44549.99547,26.44974255,23.99961629,25.22467942,0,499.7563563,23.99961629,0.009155057,48.07810207,0,0,0,747.7274979,2691818.992,602.9214332,2170517.159,0,0,328144.2073
w-singletint,west,existing, 11/12  15:00:00,26.475,44549.99547,26.9518798,23.99957093,25.47572537,0,625.6291354,23.99957093,0.008756564,45.96808626,0,0,0,871.2516842,3136506.063,737.2280676,2654021.043,0,0,328144.2073
w-singletint,west,existing, 11/12  16:00:00,26.7,44549.99547,28.47132106,24.06092851,26.26612479,0,1052.633583,24.06092851,0.008256142,43.20095982,0,0,0,1319.166376,4748998.952,1163.600465,4188961.673,0,0,328144.2073
w-singletint,west,existing, 11/12  17:00:00,26.7,44549.99547,28.03305274,24.0053513,26.01920202,0,950.8455766,24.0053513,0.008072219,42.39073356,0,0,0,1179.955448,4247839.611,1066.133126,3838079.253,0,0,328144.2073
w-singletint,west,existing, 11/12  18:00:00,26.0125,44549.99547,26.77010466,23.99965934,25.384882,0,624.7165703,23.99965934,0.008221039,43.17677045,0,0,0,818.5502519,2946780.907,732.6723552,2637620.479,0,0,328144.2073
w-singletint,west,existing, 11/12  19:00:00,24.85,114749.9883,26.00979426,23.99970256,25.00474841,0,432.4547134,23.99970256,0.008470896,44.4712861,0,0,0,611.0458334,2199765,530.6851825,1910466.657,0,0,328144.2073
w-singletint,west,existing, 11/12  20:00:00,24.0875,134999.9863,25.66006562,23.99960993,24.82983777,0,375.1466318,23.99960993,0.008667996,45.4920951,0,0,0,546.4605949,1967258.141,466.9387045,1680979.336,0,0,328144.2073
w-singletint,west,existing, 11/12  21:00:00,23.2125,134999.9863,25.41610552,23.99954111,24.70782332,0,342.4678833,23.99954111,0.008726111,45.82207668,0,0,0,505.8935121,1821216.644,426.9507707,1537022.775,0,0,328144.2073
w-singletint,west,existing, 11/12  22:00:00,22.1125,134999.9863,25.22530796,23.99963853,24.61247324,0,296.0559491,23.99963853,0.008922944,46.85843826,0,0,0,454.9535166,1637832.66,371.3814513,1336973.225,0,0,328144.2073
w-singletint,west,existing, 11/12  23:00:00,21.325,114749.9883,24.99256225,23.99975601,24.49615913,0,213.1962692,23.99975601,0.009315002,48.88659632,0,0,0,359.1655205,1292995.874,281.9371662,1014973.798,0,0,328144.2073
w-singletint,west,existing, 11/12  24:00:00,20.7875,55349.99437,24.74790225,23.99979315,24.3738477,0,148.6435317,23.99979315,0.00969841,50.86769562,0,0,0,281.4944171,1013379.902,212.871054,766335.7945,0,0,328144.2073
w-singletint,west,existing, 11/13  01:00:00,20.6,35099.99643,24.58755339,23.99979481,24.2936741,0,129.7987667,23.99979481,0.010231613,53.61905291,0,0,0,267.1703801,961813.3683,192.4264851,692735.3463,0,0,328144.2073
w-singletint,west,existing, 11/13  02:00:00,20.6,35099.99643,24.4805661,23.99979791,24.240182,0,112.5844689,23.99979791,0.010669052,55.87287641,0,0,0,253.204392,911535.8112,175.20211,630727.5961,0,0,328144.2073
w-singletint,west,existing, 11/13  03:00:00,20.6,14849.99849,24.39554282,23.99981174,24.19767728,0,99.5808556,23.99981174,0.011026044,57.67319856,0,0,0,242.2663931,872159.0152,162.182372,583856.5391,0,0,328144.2073
w-singletint,west,existing, 11/13  04:00:00,20.6,14849.99849,24.32168506,23.99982797,24.16075652,0,89.19404561,23.99982797,0.01135213,59.36350964,0,0,0,233.7882035,841637.5324,151.7846538,546424.7537,0,0,328144.2073
w-singletint,west,existing, 11/13  05:00:00,20.6,14849.99849,24.24716669,23.99984561,24.12350615,0,78.71726441,23.99984561,0.011613552,60.68988658,0,0,0,222.8848217,802385.3583,141.306492,508703.3712,0,0,328144.2073
w-singletint,west,existing, 11/13  06:00:00,20.225,14849.99849,24.15319819,23.99986171,24.07652995,0,64.65981156,23.99986171,0.011845998,61.85845779,0,0,0,200.18634,720670.824,124.1036862,446773.2704,0,0,328144.2073
w-singletint,west,existing, 11/13  07:00:00,20,55349.99437,24.09622155,23.99989988,24.04806072,0,56.6009356,23.99989988,0.012005817,62.75647167,0.5,0,0,187.8056887,676100.4793,114.1572456,410966.0842,0,0,328144.2073
w-singletint,west,existing, 11/13  08:00:00,18.25,55349.99437,24.05522616,23.99997078,24.02759847,0,63.99166275,23.99997078,0.011879344,62.1544561,0,0,0,176.085192,633906.6913,106.9755893,385112.1213,0,0,328144.2073
w-singletint,west,existing, 11/13  09:00:00,18.575,75599.99231,24.28428836,23.99996663,24.14212749,0,127.8906622,23.99996663,0.011364571,59.47190044,0,0,0,272.26163,980141.8679,173.6104542,624997.6351,0,0,328144.2073
w-singletint,west,existing, 11/13  10:00:00,19.0875,75599.99231,24.44568632,23.99993553,24.22281092,0,119.12667,23.99993553,0.010829926,56.73618584,0,0,0,252.5963169,909346.7409,169.1202736,608832.9851,0,0,328144.2073
w-singletint,west,existing, 11/13  11:00:00,18.9,55349.99437,24.537697,23.99994352,24.26882026,0,98.91593887,23.99994352,0.01072078,56.12456039,0,0,0,217.7857302,784028.6288,147.2940407,530258.5465,0,0,328144.2073
w-singletint,west,existing, 11/13  12:00:00,21.3375,44549.99547,25.19675792,23.99989326,24.59832559,0,216.6108269,23.99989326,0.010552422,55.21607442,0,0,0,412.3407031,1484426.531,285.3355115,1027207.841,0,0,328144.2073
w-singletint,west,existing, 11/13  13:00:00,22.8,44549.99547,25.58063299,23.9997986,24.79021579,0,296.6217566,23.9997986,0.010118298,52.94779045,0,0,0,521.2562189,1876522.388,377.5706442,1359254.319,0,0,328144.2073
w-singletint,west,existing, 11/13  14:00:00,22.1125,44549.99547,25.94765813,23.99971047,24.9736843,0,377.4380559,23.99971047,0.009631478,50.38835443,0,0,0,601.8675622,2166723.224,452.5900162,1629324.058,0,0,328144.2073
w-singletint,west,existing, 11/13  15:00:00,22.0125,44549.99547,25.94650244,23.99972828,24.97311536,0,380.2918415,23.99972828,0.009346154,48.86808148,0,0,0,588.1352236,2117286.805,454.6664227,1636799.122,0,0,328144.2073
w-singletint,west,existing, 11/13  16:00:00,22.2,44549.99547,25.7116637,23.99979882,24.85573126,0,328.0325171,23.99979882,0.009378591,49.01624618,0,0,0,521.7152941,1878175.059,404.0360228,1454529.682,0,0,328144.2073
w-singletint,west,existing, 11/13  17:00:00,22.2,44549.99547,25.66811941,23.99981042,24.83396491,0,318.163442,23.99981042,0.009518765,49.73777551,0,0,0,516.2790604,1858604.617,394.1626632,1418985.588,0,0,328144.2073
w-singletint,west,existing, 11/13  18:00:00,22.2,44549.99547,25.39620886,23.9997756,24.69799223,0,291.8605652,23.9997756,0.00969302,50.6021902,0,0,0,487.4907349,1754966.646,367.8561598,1324282.175,0,0,328144.2073
w-singletint,west,existing, 11/13  19:00:00,21.5125,114749.9883,24.92073366,23.99981042,24.46027204,0,206.0192415,23.99981042,0.009992204,52.11946956,0,0,0,375.8337657,1353001.556,276.2645067,994552.2243,0,0,328144.2073
w-singletint,west,existing, 11/13  20:00:00,20.7875,134999.9863,24.7534469,23.99975581,24.37660135,0,193.2586122,23.99975581,0.010374064,54.1132374,0,0,0,363.3762963,1308154.667,257.3990937,926636.7373,0,0,328144.2073
w-singletint,west,existing, 11/13  21:00:00,20.6,134999.9863,24.67406341,23.99970035,24.33688188,0,196.4791988,23.99970035,0.010663133,55.61693879,0,0,0,376.9376772,1356975.638,259.0191808,932469.051,0,0,328144.2073
w-singletint,west,existing, 11/13  22:00:00,20.6,134999.9863,24.60239254,23.99975206,24.3010723,0,177.5611899,23.99975206,0.010779832,56.2150951,0,0,0,353.4401692,1272384.609,240.1115403,864401.5452,0,0,328144.2073
w-singletint,west,existing, 11/13  23:00:00,20.9125,114749.9883,24.50918281,23.99981379,24.2544983,0,126.8210497,23.99981379,0.01093267,56.99810579,0,0,0,284.788142,1025237.311,192.019126,691268.8536,0,0,328144.2073
