Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 11/13  24:00:00,21.1,55349.99437,24.40813417,23.99984574,24.20398995,0,94.71218849,23.99984574,0.011223489,58.48730074,0,0,0,245.0784065,882282.2635,161.4850329,581346.1185,0,0,328144.2073
w-singletint,west,existing, 11/14  01:00:00,21.1,29699.99698,24.32472302,23.99983301,24.16227801,0,92.39560833,23.99983301,0.011557944,60.19842799,0,0,0,248.9488607,896215.8987,159.1538378,572953.8161,0,0,328144.2073
w-singletint,west,existing, 11/14  02:00:00,21.475,22949.99767,24.28510995,23.99981998,24.14246496,0,88.01501769,23.99981998,0.011907267,61.94426591,0.25,0,0,254.9731939,917903.4979,157.9042835,568455.4204,0,0,328144.2073
w-singletint,west,existing, 11/14  03:00:00,21.7,14849.99849,24.2528107,23.99982948,24.12632009,0,84.58886967,23.99982948,0.012198597,63.40664454,1,0,0,259.3093625,933513.7052,156.3601153,562896.415,0,0,328144.2073
w-singletint,west,existing, 11/14  04:00:00,22.0125,14849.99849,24.23106218,23.99984429,24.11545324,0,82.79270605,23.99984429,0.012396824,64.41683519,1,0,0,265.2698456,954971.4441,157.190735,565886.6458,0,0,328144.2073
w-singletint,west,existing, 11/14  05:00:00,21.8875,14849.99849,24.18004117,23.99985053,24.08994585,0,75.78362822,23.99985053,0.012530525,65.09783219,1,0,0,254.9747663,917909.1587,149.1304995,536869.798,0,0,328144.2073
w-singletint,west,existing, 11/14  06:00:00,21.7,29699.99698,24.12557644,23.99985173,24.06271409,0,68.4468522,23.99985173,0.012718458,66.05458459,1,0,0,244.5332332,880319.6397,140.2052152,504738.7747,0,0,328144.2073
w-singletint,west,existing, 11/14  07:00:00,21.325,59399.99396,24.12841987,23.99987039,24.06414513,0,99.98446962,23.99987039,0.012716904,66.04661105,1,0,0,297.0199723,1069271.9,168.5650016,606834.0056,0,0,328144.2073
w-singletint,west,existing, 11/14  08:00:00,21.475,75599.99231,24.34303254,23.99988998,24.17146126,0,142.6815113,23.99988998,0.012367601,64.30825739,1,0,0,365.3266478,1315175.932,212.490992,764967.5711,0,0,328144.2073
w-singletint,west,existing, 11/14  09:00:00,22.3875,59399.99396,24.71824604,23.99988688,24.35906646,0,153.4512735,23.99988688,0.011996701,62.44021365,0.5,0,0,380.9326569,1371357.565,230.9506864,831422.471,0,0,328144.2073
w-singletint,west,existing, 11/14  10:00:00,23.4875,59399.99396,25.18216833,23.99985598,24.59101215,0,225.5469059,23.99985598,0.011482021,59.80990649,0,0,0,491.0775371,1767879.133,312.2582792,1124129.805,0,0,328144.2073
w-singletint,west,existing, 11/14  11:00:00,24.5875,37799.99615,25.56305751,23.99980576,24.78143164,0,287.4748122,23.99980576,0.010867933,56.66622784,0,0,0,565.2974159,2035070.697,383.4183923,1380306.212,0,0,328144.2073
w-singletint,west,existing, 11/14  12:00:00,26.0625,37799.99615,25.81678647,23.99975873,24.9082726,0,344.5936218,23.99975873,0.010316486,53.80411555,0,0,0,625.5450187,2251962.067,452.932943,1630558.595,0,0,328144.2073
w-singletint,west,existing, 11/14  13:00:00,27.0125,37799.99615,26.06205906,23.99974479,25.03090192,0,399.9027687,23.99974479,0.009920244,51.71748332,0,0,0,680.4295874,2449546.515,516.2374634,1858454.868,0,0,328144.2073
w-singletint,west,existing, 11/14  14:00:00,27.575,37799.99615,27.21997285,23.99946144,25.60971715,0,695.736767,23.99946144,0.009404793,49.02112568,0,0,0,1032.13029,3715669.043,816.5419907,2939551.166,0,0,328144.2073
w-singletint,west,existing, 11/14  15:00:00,27.8,37799.99615,29.01231841,24.40593037,26.70912439,0,1115.969982,24.40593037,0.008727373,44.41879513,0.25,0,0,1439.222806,5181202.103,1219.690748,4390886.693,0,0,328144.2073
w-singletint,west,existing, 11/14  16:00:00,27.8,37799.99615,30.6878815,25.70028449,28.19408299,0,1268.186451,25.70028449,0.008723195,41.06848087,1,0,1,1513.874457,5449948.045,1354.574316,4876467.538,0,0,328144.2073
w-singletint,west,existing, 11/14  17:00:00,26.7375,37799.99615,31.42007156,26.35833388,28.88920272,0,1309.747278,26.35833388,0.00897302,40.5898038,1,0,1,1562.395417,5624623.5,1400.836851,5043012.663,0,0,328144.2073
w-singletint,west,existing, 11/14  18:00:00,25.4125,37799.99615,29.15885654,24.76508511,26.96197082,0,1130.351492,24.76508511,0.008773592,43.63061489,0.5,0,0.5,1455.898589,5241234.92,1249.047927,4496572.535,0,0,328144.2073
w-singletint,west,existing, 11/14  19:00:00,24.3125,90449.9908,27.11720808,24.00091197,25.55906003,0,725.89686,24.00091197,0.008633676,44.97276351,0,0,0,979.6321679,3526675.804,819.99254,2951973.144,0,0,328144.2073
w-singletint,west,existing, 11/14  20:00:00,22.8375,120149.9878,26.37657845,23.99951501,25.18804673,0,537.4770186,23.99951501,0.008947213,46.60437059,0,0,0,764.4300256,2751948.092,618.8059815,2227701.533,0,0,328144.2073
w-singletint,west,existing, 11/14  21:00:00,21.5125,134999.9863,25.93286576,23.99952572,24.96619574,0,447.0136514,23.99952572,0.009223323,48.02158117,0,0,0,660.8259894,2378973.562,517.18351,1861860.636,0,0,328144.2073
w-singletint,west,existing, 11/14  22:00:00,20.4125,120149.9878,25.59491542,23.99955198,24.7972337,0,378.2247947,23.99955198,0.009462767,49.24947664,0,0,0,576.3199977,2074751.992,439.1650191,1580994.069,0,0,328144.2073
w-singletint,west,existing, 11/14  23:00:00,19.625,90449.9908,25.26711619,23.99962601,24.6333711,0,274.4079238,23.99962601,0.009811334,51.03517201,0,0,0,444.6757607,1600832.739,328.7791095,1183604.794,0,0,328144.2073
w-singletint,west,existing, 11/14  24:00:00,19.775,44549.99547,25.07366442,23.99968496,24.53667469,0,218.3986461,23.99968496,0.010168687,52.8639396,0,0,0,381.3727566,1372941.924,274.0442947,986559.4608,0,0,328144.2073
w-singletint,west,existing, 11/15  01:00:00,20.6875,29699.99698,24.97804765,23.99969622,24.48887194,0,201.7042143,23.99969622,0.01048786,54.49565939,0,0,0,377.8222737,1360160.185,264.987316,953954.3375,0,0,328144.2073
w-singletint,west,existing, 11/15  02:00:00,22.1625,22949.99767,24.94603241,23.99969018,24.4728613,0,197.4147835,23.99969018,0.010888009,56.53906261,0,0,0,401.9306734,1446950.424,273.0681653,983045.395,0,0,328144.2073
w-singletint,west,existing, 11/15  03:00:00,22.8,14849.99849,24.90002685,23.99969432,24.44986058,0,189.9519279,23.99969432,0.011308826,58.68529142,0,0,0,414.0467839,1490568.422,270.9512728,975424.582,0,0,328144.2073
w-singletint,west,existing, 11/15  04:00:00,22.425,14849.99849,24.78796638,23.99972025,24.39384332,0,170.0651845,23.99972025,0.011591665,60.12614302,0,0,0,389.4525837,1402029.301,247.8975612,892431.2202,0,0,328144.2073
w-singletint,west,existing, 11/15  05:00:00,22.2,14849.99849,24.68312497,23.99974659,24.34143578,0,151.6493373,23.99974659,0.011781691,61.09339973,0,0,0,363.9868719,1310352.739,227.5905517,819325.9862,0,0,328144.2073
w-singletint,west,existing, 11/15  06:00:00,22.2,29699.99698,24.60855957,23.99976446,24.30416202,0,139.6056714,23.99976446,0.011950198,61.95065414,0.25,0,0,350.0036011,1260012.964,215.5483744,775974.1478,0,0,328144.2073
w-singletint,west,existing, 11/15  07:00:00,22.2,59399.99396,24.60423236,23.99976678,24.30199957,0,171.6750002,23.99976678,0.011908208,61.77631502,0,0,0,403.6403443,1453105.239,247.5855938,891308.1377,0,0,328144.2073
w-singletint,west,existing, 11/15  08:00:00,22.2,75599.99231,24.75440968,23.99979239,24.37710103,0,208.9631383,23.99979239,0.0116015,60.27538955,0,0,0,454.6922989,1636892.276,284.8459715,1025445.497,0,0,328144.2073
w-singletint,west,existing, 11/15  09:00:00,21.8875,59399.99396,24.97774514,23.99983911,24.48879212,0,200.5083096,23.99983911,0.011186855,58.25487528,0,0,0,418.4430779,1506395.081,273.8114128,985721.0862,0,0,328144.2073
w-singletint,west,existing, 11/15  10:00:00,19.575,59399.99396,25.04374013,23.99992184,24.52183098,0,201.7331927,23.99992184,0.010256959,53.59777431,0,0,0,360.7748571,1298789.485,255.9146105,921292.598,0,0,328144.2073
w-singletint,west,existing, 11/15  11:00:00,17.9875,37799.99615,25.07808448,23.99995626,24.53902037,0,187.7953976,23.99995626,0.008978668,47.07933471,0,0,0,287.521782,1035078.415,229.0094357,824433.9684,0,0,328144.2073
w-singletint,west,existing, 11/15  12:00:00,18.4875,37799.99615,25.24359384,23.99993265,24.62176324,0,222.4446279,23.99993265,0.00806586,42.37118256,0,0,0,308.0197076,1108870.947,267.8393257,964221.5726,0,0,328144.2073
w-singletint,west,existing, 11/15  13:00:00,19.5875,37799.99615,25.51244134,23.9999031,24.75617222,0,277.6296118,23.9999031,0.007436501,39.1043724,0,0,0,357.6043985,1287375.835,332.1549161,1195757.698,0,0,328144.2073
w-singletint,west,existing, 11/15  14:00:00,20.6875,37799.99615,26.50227066,23.99999473,25.2511327,0,498.4722901,23.99999473,0.006995856,36.81290777,0,0,0,575.9068762,2073264.754,562.0722156,2023459.976,0,0,328144.2073
w-singletint,west,existing, 11/15  15:00:00,21.1,37799.99615,27.61274783,23.99977016,25.806259,0,809.2311182,23.99977016,0.006672383,35.15140297,0,0,0,876.6677884,3156004.038,876.2171466,3154381.728,0,0,328144.2073
w-singletint,west,existing, 11/15  16:00:00,20.4125,37799.99615,28.42395551,24.03639397,26.23017474,0,1050.575117,24.03639397,0.006336904,33.36374136,0,0,0,1108.195516,3989503.858,1108.195516,3989503.858,0,0,328144.2073
w-singletint,west,existing, 11/15  17:00:00,19.625,37799.99615,28.71126594,24.25506533,26.48316563,0,1101.418069,24.25506533,0.00604561,31.43935391,0,0,0,1155.65703,4160365.308,1155.65703,4160365.308,0,0,328144.2073
w-singletint,west,existing, 11/15  18:00:00,18.025,37799.99615,26.82221265,24.00529636,25.4137545,0,681.6264232,24.00529636,0.005787604,30.60387199,0,0,0,724.9450774,2609802.279,724.9450774,2609802.279,0,0,328144.2073
w-singletint,west,existing, 11/15  19:00:00,16.2,90449.9908,25.46557431,23.99982398,24.73269915,0,308.1013121,23.99982398,0.005535338,29.33222217,0,0,0,334.8932999,1205615.88,334.8932999,1205615.88,0,0,328144.2073
w-singletint,west,existing, 11/15  20:00:00,14.5375,120149.9878,24.86922838,23.99986323,24.43454581,0,175.6326286,23.99986323,0.005402508,28.66327027,0,0,0,188.7664331,679559.159,188.7664331,679559.159,0,0,328144.2073
w-singletint,west,existing, 11/15  21:00:00,12.8375,134999.9863,24.45692066,23.99990634,24.2284135,0,102.910391,23.99990634,0.005326436,28.29146551,0,0,0,102.0698708,367451.535,102.0698708,367451.535,0,0,328144.2073
w-singletint,west,existing, 11/15  22:00:00,11.5125,120149.9878,24.11326391,24.00428319,24.05877355,0,42.45020758,24.00428319,0.005285263,28.09548885,0,0,0,30.24745681,108890.8445,30.24745681,108890.8445,0,0,328144.2073
w-singletint,west,existing, 11/15  23:00:00,10.0375,90449.9908,23.66248568,23.63087957,23.64668263,6.192842013,0.303404719,23.63087957,0.005325059,28.96212436,0,0,0,0,0,0,0,41139.8443,11.42773453,328144.2073
w-singletint,west,existing, 11/15  24:00:00,8.4,44549.99547,23.08457841,22.93189788,23.00823815,7.301528121,0,22.93189788,0.005427094,30.80565785,0,0,0,0,0,0,0,64336.64189,17.87128942,328144.2073
w-singletint,west,existing, 11/16  01:00:00,7.8,29699.99698,22.55482456,22.34834537,22.45158496,0.137465433,2.303445177,22.34834537,0.00551066,32.41259817,0,0,0,0,0,0,0,50330.1916,13.98060878,328144.2073
w-singletint,west,existing, 11/16  02:00:00,7.1125,22949.99767,22.0547014,21.84130743,21.94800442,0,4.318386102,21.84130743,0.005527293,33.53000713,0,0,0,0,0,0,0,45778.61986,12.71628329,328144.2073
w-singletint,west,existing, 11/16  03:00:00,6.0125,14849.99849,21.52395611,21.28665308,21.4053046,0,6.748736761,21.28665308,0.005548233,34.81843421,0,0,0,0,0,0,0,50272.82647,13.96467402,328144.2073
w-singletint,west,existing, 11/16  04:00:00,5.225,14849.99849,21.0257809,21.00807802,21.01692946,37.33478308,0,21.00807802,0.005557782,35.4771557,0,0,0,0,0,0,0,268281.3557,74.52259882,328144.2073
w-singletint,west,existing, 11/16  05:00:00,4.625,14849.99849,20.6367642,21.00018425,20.81847423,100.2638517,0,21.00018425,0.005533067,35.36006906,0,0,0,0,0,0,0,518768.0529,144.1022369,328144.2073
w-singletint,west,existing, 11/16  06:00:00,4.0875,29699.99698,20.3082972,21.00016761,20.65423241,143.8601924,0,21.00016761,0.005501516,35.17347038,1,0,0,0,0,0,0,691608.9871,192.1136075,328144.2073
w-singletint,west,existing, 11/16  07:00:00,3.9,59399.99396,20.09090893,21.00017856,20.54554375,135.8555554,0,21.00017856,0.005404679,34.58122078,1,0,0,0,0,0,0,668216.9021,185.6158061,328144.2073
w-singletint,west,existing, 11/16  08:00:00,4.9625,75599.99231,20.19992649,21.00013484,20.60003066,93.56441773,0,21.00013484,0.005202014,33.32859008,1,0,0,0,0,0,0,484363.3036,134.5453621,328144.2073
w-singletint,west,existing, 11/16  09:00:00,7.2875,59399.99396,20.46867472,21.00010444,20.73438958,84.43962699,0,21.00010444,0.004994259,32.02034795,1,0,0,0,0,0,0,382655.2844,106.2931346,328144.2073
w-singletint,west,existing, 11/16  10:00:00,10.425,59399.99396,20.95031942,21.04282847,20.99657395,19.66292789,0,21.04282847,0.004808614,30.75980152,0,0,0,0,0,0,0,70593.26674,19.60924076,328144.2073
w-singletint,west,existing, 11/16  11:00:00,12.7,37799.99615,21.43392617,21.38460724,21.40926671,1.532083805,1.46384059,21.38460724,0.004588263,28.7541387,0,0,0,8.870343687,31933.23727,8.870343687,31933.23727,0,0,328144.2073
w-singletint,west,existing, 11/16  12:00:00,13.9875,37799.99615,21.91868583,21.91179553,21.91524068,0,1.291325108,21.91179553,0.004364079,26.4592652,0,0,0,13.46488485,48473.58546,13.46488485,48473.58546,0,0,328144.2073
w-singletint,west,existing, 11/16  13:00:00,14.775,37799.99615,22.54459844,22.52832394,22.53646119,0,5.863268836,22.52832394,0.004138307,24.1430803,0,0,0,15.36484196,55313.43106,15.36484196,55313.43106,0,0,328144.2073
w-singletint,west,existing, 11/16  14:00:00,15,37799.99615,24.088493,23.71199569,23.90024434,0.049468781,65.00774216,23.71199569,0.003954808,21.46740232,0,0,0,68.13572361,245288.605,68.13572361,245288.605,5596.26557,1.554518214,328144.2073
w-singletint,west,existing, 11/16  15:00:00,14.625,37799.99615,25.45730813,23.9975423,24.72742521,0,285.6144704,23.9975423,0.003800697,20.25493294,0,0,0,299.0489773,1076576.318,299.0489773,1076576.318,0,0,328144.2073
w-singletint,west,existing, 11/16  16:00:00,14.4,37799.99615,26.47762237,23.99980856,25.23871546,0,550.2980412,23.99980856,0.003683407,19.6111041,0,0,0,562.3799713,2024567.897,562.3799713,2024567.897,0,0,328144.2073
w-singletint,west,existing, 11/16  17:00:00,14.0875,37799.99615,25.15820519,23.99987033,24.57903776,0,245.4990228,23.99987033,0.00365535,19.45515243,0,0,0,255.0616926,918222.0933,255.0616926,918222.0933,0,0,328144.2073
w-singletint,west,existing, 11/16  18:00:00,13.2125,37799.99615,24.44220539,24.00157344,24.22188941,0,101.2301306,24.00157344,0.003681964,19.59395532,0,0,0,103.4252917,372331.0502,103.4252917,372331.0502,0,0,328144.2073
w-singletint,west,existing, 11/16  19:00:00,12.1125,90449.9908,23.61919377,23.74612175,23.68265776,12.49386099,0,23.74612175,0.003729851,20.15604402,0,0,0,0,0,0,0,21758.525,6.044034723,328144.2073
w-singletint,west,existing, 11/16  20:00:00,11.0125,120149.9878,23.15057802,23.27346653,23.21202227,8.901839134,0,23.27346653,0.003873211,21.51912994,0,0,0,0,0,0,0,24120.73162,6.700203227,328144.2073
w-singletint,west,existing, 11/16  21:00:00,9.85,134999.9863,22.76556168,22.89267526,22.82911847,1.323183459,2.931684792,22.89267526,0.004099956,23.29203325,0,0,0,0,0,0,0,23471.52537,6.519868158,328144.2073
w-singletint,west,existing, 11/16  22:00:00,9.4,120149.9878,22.45020426,22.58533167,22.51776796,0,11.20043782,22.58533167,0.004348598,25.14153719,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/16  23:00:00,9.0875,90449.9908,22.09057551,22.1486193,22.11959741,4.632018359,0.771846028,22.1486193,0.004539058,26.93254005,0,0,0,0,0,0,0,25888.74374,7.191317707,328144.2073
w-singletint,west,existing, 11/16  24:00:00,8.9,44549.99547,21.68456231,21.66677301,21.67566766,7.298469801,0.016276573,21.66677301,0.004697239,28.69470765,0,0,0,0,0,0,0,34237.90272,9.510528534,328144.2073
w-singletint,west,existing, 11/17  01:00:00,8.9,29699.99698,21.30352008,21.27246019,21.28799014,4.166782162,0.049256432,21.27246019,0.004763348,29.78604565,0,0,0,0,0,0,0,21061.09066,5.850302961,328144.2073
w-singletint,west,existing, 11/17  02:00:00,8.9,22949.99767,20.96329745,21.01250579,20.98790162,16.35931303,0,21.01250579,0.00474406,30.13151521,0,0,0,0,0,0,0,78023.24697,21.67312416,328144.2073
w-singletint,west,existing, 11/17  03:00:00,8.9,14849.99849,20.70353952,21.00020301,20.85187126,49.2269623,0,21.00020301,0.004726097,30.02207655,0.75,0,0,0,0,0,0,207654.6773,57.68185481,328144.2073
w-singletint,west,existing, 11/17  04:00:00,8.9,14849.99849,20.48419041,21.00007839,20.7421344,72.29009824,0,21.00007839,0.004739875,30.09776693,1,0,0,0,0,0,0,290864.2701,80.79563059,328144.2073
w-singletint,west,existing, 11/17  05:00:00,9.2125,14849.99849,20.31334146,21.00008922,20.65671534,83.5110322,0,21.00008922,0.004778818,30.34314336,1,0,0,0,0,0,0,322068.6828,89.46352301,328144.2073
w-singletint,west,existing, 11/17  06:00:00,9.775,29699.99698,20.1843392,21.00009413,20.59221666,92.15647015,0,21.00009413,0.004821478,30.61192049,1,0,0,0,0,0,0,336492.3561,93.47009893,328144.2073
w-singletint,west,existing, 11/17  07:00:00,10,59399.99396,20.13472237,21.00006624,20.5673943,64.35622153,0,21.00006624,0.004809287,30.5351694,1,0,0,0,0,0,0,229791.4503,63.83095842,328144.2073
w-singletint,west,existing, 11/17  08:00:00,10.375,75599.99231,20.24640641,21.00003628,20.62322135,33.20032024,0,21.00003628,0.004739947,30.09829456,1,0,0,0,0,0,0,106675.212,29.63200333,328144.2073
w-singletint,west,existing, 11/17  09:00:00,10.9125,59399.99396,20.4833798,21.00002969,20.74170474,42.17162811,0,21.00002969,0.004689783,29.8009455,1,0,0,0,0,0,0,123131.3442,34.20315117,328144.2073
w-singletint,west,existing, 11/17  10:00:00,11.475,59399.99396,20.92254736,21.06694171,20.99474453,10.58881414,0,21.06694171,0.004646541,29.4188198,0.25,0,0,0,0,0,0,11801.31676,3.278143546,328144.2073
w-singletint,west,existing, 11/17  11:00:00,11.7,37799.99615,21.36364049,21.34250975,21.35307512,2.220638962,0.375695132,21.34250975,0.004638853,28.85953444,0,0,0,2.882135713,10375.68857,2.882135713,10375.68857,0,0,328144.2073
w-singletint,west,existing, 11/17  12:00:00,12.7,37799.99615,21.68391476,21.70569487,21.69480482,4.066430824,0.291660805,21.70569487,0.004693137,28.54116994,0,0,0,3.006914316,10824.89154,3.006914316,10824.89154,0,0,328144.2073
w-singletint,west,existing, 11/17  13:00:00,13.3,37799.99615,22.04003701,22.09939949,22.06971825,6.030968234,0,22.09939949,0.004830867,28.65594455,0,0,0,2.874077144,10346.67772,2.874077144,10346.67772,0,0,328144.2073
w-singletint,west,existing, 11/17  14:00:00,13.3,37799.99615,22.43931635,22.48103722,22.46017679,4.138431891,0.762827585,22.48103722,0.005014589,29.02479406,0,0,0,2.709456417,9754.043102,2.709456417,9754.043102,0,0,328144.2073
w-singletint,west,existing, 11/17  15:00:00,13.675,37799.99615,22.62366919,22.7312063,22.67743775,11.77603866,0,22.7312063,0.005215032,29.69083395,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/17  16:00:00,13.525,37799.99615,22.63912075,22.79842246,22.71877161,15.16878431,0,22.79842246,0.005457304,30.94126261,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/17  17:00:00,12.9875,37799.99615,22.44390136,22.64813622,22.54601879,16.73475772,0,22.64813622,0.00574606,32.87594744,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/17  18:00:00,13.1125,37799.99615,22.02235045,22.42766022,22.22500534,19.66850478,0,22.42766022,0.006039341,35.0261097,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/17  19:00:00,12.9875,90449.9908,21.70137836,22.13445511,21.91791674,22.24843653,0,22.13445511,0.006318034,37.29862276,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/17  20:00:00,12.425,120149.9878,21.49406054,21.95300319,21.72353186,15.73868951,0,21.95300319,0.006593294,39.33865439,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/17  21:00:00,11.8875,134999.9863,21.33663771,21.87735814,21.60699792,9.777627576,0,21.87735814,0.006932501,41.55732624,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/17  22:00:00,12.0125,120149.9878,21.22339099,21.85122996,21.53731047,8.662840534,0,21.85122996,0.007293393,43.78032796,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/17  23:00:00,12.2,90449.9908,21.07831384,21.63847786,21.35839585,23.95550479,0,21.63847786,0.007655088,46.53028544,0,0,0,0,0,0,0,10586.73879,2.940760776,328144.2073
w-singletint,west,existing, 11/17  24:00:00,12.2,44549.99547,20.86629904,21.31239719,21.08934811,26.81827185,0,21.31239719,0.008041606,49.83519488,0,0,0,0,0,0,0,10258.97874,2.849716317,328144.2073
w-singletint,west,existing, 11/18  01:00:00,12.2,35099.99643,20.66459253,21.05924782,20.86192017,22.61539759,0,21.05924782,0.00839249,52.82590766,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  02:00:00,12.2,35099.99643,20.49784467,20.99882127,20.74833297,32.28812666,0,20.99882127,0.008668348,54.75974151,0,0,0,0,0,0,0,51983.99232,14.43999787,328144.2073
w-singletint,west,existing, 11/18  03:00:00,11.8875,14849.99849,20.33216087,20.99997244,20.66606666,52.0786746,0,20.99997244,0.008902665,56.21513664,0,0,0,0,0,0,0,132069.2131,36.68589253,328144.2073
w-singletint,west,existing, 11/18  04:00:00,11.7,14849.99849,20.19797972,21.00001861,20.59899916,69.82467827,0,21.00001861,0.0091233,57.588027,0,0,0,0,0,0,0,201593.1299,55.99809165,328144.2073
w-singletint,west,existing, 11/18  05:00:00,11.7,14849.99849,20.09630168,21.0000413,20.54817149,83.9084888,0,21.0000413,0.009302183,58.70045865,0,0,0,0,0,0,0,252282.359,70.07843305,328144.2073
w-singletint,west,existing, 11/18  06:00:00,11.325,14849.99849,19.98290396,21.00007499,20.49148948,103.513841,0,21.00007499,0.009423534,59.4922284,0,0,0,0,0,0,0,333949.3579,92.76371053,328144.2073
w-singletint,west,existing, 11/18  07:00:00,11.475,55349.99437,19.93038762,21.00008473,20.46523617,113.2205612,0,21.00008473,0.009450123,59.68006895,0,0,0,0,0,0,0,364438.0345,101.2327874,328144.2073
w-singletint,west,existing, 11/18  08:00:00,11.7,55349.99437,20.0324557,21.00005381,20.51625475,75.90587308,0,21.00005381,0.009430361,59.59474323,0,0,0,0,0,0,0,223457.7229,62.07158971,328144.2073
w-singletint,west,existing, 11/18  09:00:00,11.7,75599.99231,20.29711404,21.02162232,20.65936818,10.67895553,0,21.02162232,0.009384901,59.29347936,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  10:00:00,12.0125,75599.99231,20.75267756,21.20184877,20.97726316,9.590209251,0,21.20184877,0.009323477,58.32191481,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  11:00:00,12.575,55349.99437,20.97489273,21.24629913,21.11059593,20.43687683,0,21.24629913,0.009287769,57.96425171,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  12:00:00,13.1125,44549.99547,21.2292073,21.44233735,21.33577233,14.55434008,0,21.44233735,0.009290766,57.29051408,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  13:00:00,13.675,44549.99547,21.46929825,21.7336022,21.60145023,16.78925198,0,21.7336022,0.009357894,56.64288212,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  14:00:00,13.9,44549.99547,21.67677721,21.97521893,21.82599807,19.04869294,0,21.97521893,0.009467858,56.437811,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  15:00:00,14.5875,44549.99547,21.86907877,22.18705777,22.02806827,20.57442391,0,22.18705777,0.009585512,56.39545803,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  16:00:00,15,44549.99547,22.28118976,22.55692609,22.41905792,13.05519665,0,22.55692609,0.009713879,55.86835525,0,0,0,8.953285408,32231.82747,6.19775935,22311.93366,0,0,328144.2073
w-singletint,west,existing, 11/18  17:00:00,14.625,44549.99547,22.24659091,22.64008645,22.44333868,27.37241577,0,22.64008645,0.009830881,56.24694069,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  18:00:00,14.0875,44549.99547,21.84068781,22.41913304,22.12991043,31.89069336,0,22.41913304,0.009978508,57.85182185,0,0,0,0,0,0,0,11538.36658,3.205101827,328144.2073
w-singletint,west,existing, 11/18  19:00:00,13.9,114749.9883,21.56135696,22.16559694,21.86347695,26.53616643,0,22.16559694,0.010139226,59.71768437,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  20:00:00,13.9,134999.9863,21.44399821,22.16719304,21.80559562,21.04169367,0,22.16719304,0.010323814,60.8030913,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  21:00:00,13.9,134999.9863,21.41451721,22.23983278,21.82717499,19.10071168,0,22.23983278,0.01046574,61.39151808,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  22:00:00,13.9,134999.9863,21.39494704,22.21058444,21.80276574,23.77458104,0,22.21058444,0.010538504,61.94498947,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/18  23:00:00,13.525,114749.9883,21.23773781,21.89883355,21.56828568,36.1332889,0,21.89883355,0.010518259,63.01557723,0,0,0,0,0,0,0,13387.64973,3.718791592,328144.2073
w-singletint,west,existing, 11/18  24:00:00,13.3,55349.99437,21.00958293,21.51258686,21.26108489,35.13020538,0,21.51258686,0.01048011,64.29057235,0,0,0,0,0,0,0,11947.6451,3.318790305,328144.2073
w-singletint,west,existing, 11/19  01:00:00,13.3,35099.99643,20.83555726,21.35572878,21.09564302,25.97598276,0,21.35572878,0.01048693,64.95243136,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  02:00:00,12.9875,35099.99643,20.67357611,21.21028995,20.94193303,27.48550558,0,21.21028995,0.010526075,65.77549719,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  03:00:00,12.8,14849.99849,20.5102332,21.03106964,20.77065142,26.43530972,0,21.03106964,0.0105618,66.72500799,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  04:00:00,12.8,14849.99849,20.38138081,20.99740906,20.68939493,36.81084776,0,20.99740906,0.01056418,66.83574023,0,0,0,0,0,0,0,51561.56044,14.32265568,328144.2073
w-singletint,west,existing, 11/19  05:00:00,12.8,14849.99849,20.27764576,21.00002857,20.63883717,49.67459191,0,21.00002857,0.010499821,66.39956817,0,0,0,0,0,0,0,96190.70635,26.71964065,328144.2073
w-singletint,west,existing, 11/19  06:00:00,12.8,14849.99849,20.19291595,21.00009128,20.59650362,61.31460093,0,21.00009128,0.010388865,65.70916351,0,0,0,0,0,0,0,137923.19,38.31199723,328144.2073
w-singletint,west,existing, 11/19  07:00:00,12.8,55349.99437,20.1417751,21.00010163,20.57093836,70.61814538,0,21.00010163,0.010213838,64.66044292,0,0,0,0,0,0,0,171356.0672,47.59890756,328144.2073
w-singletint,west,existing, 11/19  08:00:00,12.8,55349.99437,20.26048186,20.99061372,20.62554779,31.95284897,0,20.99061372,0.010007226,63.47367722,0,0,0,0,0,0,0,30452.32247,8.458978464,328144.2073
w-singletint,west,existing, 11/19  09:00:00,12.8,75599.99231,20.51467045,21.25676345,20.88571695,6.855546795,0.081076816,21.25676345,0.009852368,61.51976738,0,0,0,5.140240258,18504.86493,3.28235656,11816.48362,0,0,328144.2073
w-singletint,west,existing, 11/19  10:00:00,13.1125,75599.99231,20.90291331,21.45995187,21.18143259,16.72891811,0,21.45995187,0.009780496,60.35794802,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  11:00:00,13.9875,55349.99437,21.50677447,21.76581321,21.63629384,11.29251749,0,21.76581321,0.009773566,59.22071279,0,0,0,10.41111408,37480.01069,6.894434282,24819.96342,0,0,328144.2073
w-singletint,west,existing, 11/19  12:00:00,15.15,44549.99547,22.08860007,22.29843543,22.19351775,5.821174614,0,22.29843543,0.00978808,57.34107697,0,0,0,15.96212412,57463.64685,10.85604395,39081.7582,0,0,328144.2073
w-singletint,west,existing, 11/19  13:00:00,15.9125,44549.99547,22.63724445,22.8782399,22.75774217,4.799138424,0,22.8782399,0.009857216,55.69848982,0,0,0,21.47750468,77319.01684,14.86967793,53530.84054,0,0,328144.2073
w-singletint,west,existing, 11/19  14:00:00,16.1,44549.99547,22.7456667,23.18547162,22.96556916,27.91480583,0,23.18547162,0.010027152,55.56369925,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  15:00:00,16.475,44549.99547,22.85474662,23.31616631,23.08545647,30.1446954,0,23.31616631,0.010243213,56.27401632,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  16:00:00,16.7,44549.99547,22.83378158,23.36224949,23.09801554,36.50769512,0,23.36224949,0.010449432,57.22979963,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  17:00:00,16.325,44549.99547,22.65740908,23.19881511,22.9281121,39.69868436,0,23.19881511,0.010658403,58.93540122,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  18:00:00,15.7875,44549.99547,22.391244,23.04065531,22.71594966,34.34786306,0,23.04065531,0.010878571,60.70971975,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  19:00:00,15.6,114749.9883,22.23996031,22.92188834,22.58092432,31.06980093,0,22.92188834,0.011103252,62.4261677,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  20:00:00,15.6,134999.9863,22.19987228,22.9960669,22.59796959,26.65554986,0,22.9960669,0.011413753,63.87603351,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  21:00:00,15.9125,134999.9863,22.24741179,23.1482305,22.69782114,25.68758071,0,23.1482305,0.011786513,65.31871486,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  22:00:00,16.1,134999.9863,22.3022557,23.20763569,22.75494569,31.616517,0,23.20763569,0.012037714,66.446616,0.75,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/19  23:00:00,15.7875,114749.9883,22.21260274,22.97462638,22.59361456,43.04686118,0,22.97462638,0.012175568,68.1483601,1,0,0,0,0,0,0,11522.92655,3.20081293,328144.2073
w-singletint,west,existing, 11/19  24:00:00,15.6,55349.99437,22.04540565,22.66311112,22.35425838,39.21775202,0,22.66311112,0.012230071,69.70764035,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/20  01:00:00,15.6,29699.99698,21.92575557,22.58047829,22.25311693,33.56215949,0,22.58047829,0.012315716,70.51209905,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/20  02:00:00,15.6,22949.99767,21.82540046,22.49914351,22.16227199,36.00395706,0,22.49914351,0.012419165,71.4001531,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/20  03:00:00,15.6,14849.99849,21.73946452,22.41549283,22.07747867,35.91610227,0,22.41549283,0.012498903,72.18843588,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/20  04:00:00,15.9125,14849.99849,21.69060466,22.38810726,22.03935596,37.14986647,0,22.38810726,0.012581662,72.77787105,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/20  05:00:00,16.1,14849.99849,21.65147443,22.37518201,22.01332822,39.44195109,0,22.37518201,0.012694547,73.47565132,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/20  06:00:00,15.7875,29699.99698,21.5824514,22.30362145,21.94303642,39.29243224,0,22.30362145,0.012787321,74.32497986,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/20  07:00:00,15.6,59399.99396,21.589173,22.42131738,22.00524519,28.89300164,0,22.42131738,0.012804718,73.93957645,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/20  08:00:00,15.6,75599.99231,21.77427807,22.64100036,22.20763921,24.93922613,0,22.64100036,0.01268724,72.33282649,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/20  09:00:00,15.9125,59399.99396,22.12070896,22.74631131,22.43351013,31.70344807,0,22.74631131,0.012492675,70.79074152,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/20  10:00:00,16.475,59399.99396,22.64708068,23.11374557,22.88041313,21.1848583,0,23.11374557,0.012283127,68.09775579,1,0,0,5.013871556,18049.9376,2.802804319,10090.09555,0,0,328144.2073
w-singletint,west,existing, 11/20  11:00:00,17.7,37799.99615,23.32162834,23.63256048,23.47709441,15.38523322,0,23.63256048,0.012094837,64.96728281,1,0,0,20.4323483,73556.4539,11.96506657,43074.23964,0,0,328144.2073
w-singletint,west,existing, 11/20  12:00:00,18.675,37799.99615,23.94986231,23.98204441,23.96595336,0,20.47997927,23.98204441,0.011810162,62.07743649,0,0,0,104.3536191,375673.0287,64.17907498,231044.6699,0,0,328144.2073
w-singletint,west,existing, 11/20  13:00:00,19.9625,37799.99615,24.40236812,23.99974881,24.20105847,0,79.20667811,23.99974881,0.011330342,59.47661601,0,0,0,211.4245071,761128.2255,136.5037469,491413.4889,0,0,328144.2073
w-singletint,west,existing, 11/20  14:00:00,21.975,37799.99615,25.17715813,23.99994767,24.5885529,0,210.9789322,23.99994767,0.010620194,55.75432478,0,0,0,411.1228879,1480042.397,285.0490757,1026176.673,0,0,328144.2073
w-singletint,west,existing, 11/20  15:00:00,22.8,37799.99615,26.77480986,23.99941452,25.38711219,0,584.7134086,23.99941452,0.009411662,49.48588576,0,0,0,869.4572564,3130046.123,665.2303448,2394829.241,0,0,328144.2073
w-singletint,west,existing, 11/20  16:00:00,22.8,37799.99615,28.02796373,23.9989574,26.01346056,0,957.8474764,23.9989574,0.008217839,43.26571918,0,0,0,1223.041279,4402948.604,1038.275035,3737790.126,0,0,328144.2073
w-singletint,west,existing, 11/20  17:00:00,21.7375,37799.99615,26.90900197,23.99948999,25.45424598,0,664.0302378,23.99948999,0.008022962,42.23548494,0,0,0,842.770302,3033973.087,736.1504198,2650141.511,0,0,328144.2073
w-singletint,west,existing, 11/20  18:00:00,20.4125,37799.99615,25.75929466,23.99969665,24.87949565,0,395.3647361,23.99969665,0.008298503,43.66632423,0,0,0,537.1331278,1933679.26,456.4927212,1643373.796,0,0,328144.2073
w-singletint,west,existing, 11/20  19:00:00,19.625,90449.9908,25.00185918,23.99982357,24.50084137,0,218.4338747,23.99982357,0.00870613,45.78128104,0,0,0,333.3374335,1200014.761,273.0033177,982811.9437,0,0,328144.2073
w-singletint,west,existing, 11/20  20:00:00,18.7125,120149.9878,24.6759412,23.99982447,24.33788283,0,160.289619,23.99982447,0.00911078,47.87840371,0,0,0,262.9615831,946661.699,207.2285158,746022.657,0,0,328144.2073
w-singletint,west,existing, 11/20  21:00:00,17.9875,134999.9863,24.47164392,23.99982428,24.2357341,0,138.3538396,23.99982428,0.009480742,49.82503536,0,0,0,236.4420362,851191.3304,179.2194528,645190.0301,0,0,328144.2073
w-singletint,west,existing, 11/20  22:00:00,17.425,120149.9878,24.30636684,23.99982741,24.15309712,0,118.1775372,23.99982741,0.009806452,51.4969245,0,0,0,210.0183343,756066.0036,154.3383017,555617.8862,0,0,328144.2073
w-singletint,west,existing, 11/20  23:00:00,16.8875,90449.9908,24.08579267,23.9998561,24.04282438,0,50.07142582,23.9998561,0.010211165,53.56757102,0,0,0,114.8814797,413573.3271,81.7644839,294352.142,0,0,328144.2073
w-singletint,west,existing, 11/20  24:00:00,16.7,44549.99547,23.88773517,23.99988912,23.94381215,0,6.349680639,23.99988912,0.010681458,55.99294162,0,0,0,53.31666224,191939.9841,36.4854744,131347.7079,0,0,328144.2073
w-singletint,west,existing, 11/21  01:00:00,16.325,29699.99698,23.7279506,24.00766851,23.86780955,12.1573029,0,24.00766851,0.01115325,58.35780722,0,0,0,21.23844459,76458.40052,14.01287616,50446.35417,0,0,328144.2073
w-singletint,west,existing, 11/21  02:00:00,16.475,22949.99767,23.61085194,24.02652602,23.81868898,20.708205,0,24.02652602,0.011629527,60.71257002,0,0,0,10.98516401,39546.59045,6.936646079,24971.92588,0,0,328144.2073
w-singletint,west,existing, 11/21  03:00:00,16.7,14849.99849,23.52562695,24.03584454,23.78073575,25.86247129,0,24.03584454,0.012047212,62.77670168,0.75,0,0,6.189715945,22282.9774,3.80235231,13688.46832,0,0,328144.2073
w-singletint,west,existing, 11/21  04:00:00,16.7,14849.99849,23.43673841,24.01320522,23.72497182,31.67112343,0,24.01320522,0.012353218,64.40440224,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/21  05:00:00,16.7,14849.99849,23.33139698,23.92482344,23.62811021,33.19345925,0,23.92482344,0.012587521,65.95109093,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/21  06:00:00,16.7,29699.99698,23.23553876,23.83914353,23.53734115,33.4093087,0,23.83914353,0.012769737,67.23180137,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/21  07:00:00,16.325,59399.99396,23.19672084,23.94044517,23.56858301,24.22281559,0,23.94044517,0.012855656,67.26379391,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/21  08:00:00,16.1,75599.99231,23.3150449,23.9973006,23.65617275,6.543108402,2.952988516,23.9973006,0.012742995,66.45870918,1,0,0,35.61322638,128207.615,20.04567515,72164.43053,0,0,328144.2073
w-singletint,west,existing, 11/21  09:00:00,16.475,59399.99396,23.58377265,24.00781743,23.79579504,13.47282192,1.205190558,24.00781743,0.012531784,65.33761202,1,0,0,27.41908554,98708.70796,15.81975398,56951.11432,0,0,328144.2073
w-singletint,west,existing, 11/21  10:00:00,17.0125,59399.99396,23.97911354,24.00065339,23.98988346,0,23.04768885,24.00065339,0.012184308,63.58799702,1,0,0,94.40963796,339874.6967,55.8505077,201061.8277,0,0,328144.2073
w-singletint,west,existing, 11/21  11:00:00,17.575,37799.99615,24.30851213,24.00007216,24.15429214,0,53.9075014,24.00007216,0.011720754,61.21565391,0,0,0,148.0811264,533092.0549,91.30894397,328712.1983,0,0,328144.2073
w-singletint,west,existing, 11/21  12:00:00,18.8,37799.99615,24.65881322,24.00001982,24.32941652,0,114.3039953,24.00001982,0.011161259,58.27178171,0,0,0,248.8735774,895944.8785,161.9030002,582850.8007,0,0,328144.2073
w-singletint,west,existing, 11/21  13:00:00,20.4625,37799.99615,24.94167232,23.99997008,24.4708212,0,164.7412452,23.99997008,0.010571618,55.13298011,0,0,0,325.9267795,1173336.406,226.2253823,814411.3764,0,0,328144.2073
w-singletint,west,existing, 11/21  14:00:00,21.7875,37799.99615,25.92044139,23.99977019,24.96010579,0,365.8561335,23.99977019,0.009791103,51.05433231,0,0,0,587.8289678,2116184.284,438.2515317,1577705.514,0,0,328144.2073
w-singletint,west,existing, 11/21  15:00:00,21.8875,37799.99615,25.96027687,23.99971834,24.9799976,0,386.8150971,23.99971834,0.009110162,47.50694468,0,0,0,579.9379826,2087776.737,460.1362782,1656490.602,0,0,328144.2073
w-singletint,west,existing, 11/21  16:00:00,21.7,37799.99615,25.41713455,23.9998457,24.70849013,0,271.6095942,23.9998457,0.009023335,47.04224999,0,0,0,425.5015534,1531805.592,343.4839474,1236542.211,0,0,328144.2073
w-singletint,west,existing, 11/21  17:00:00,20.6375,37799.99615,25.0782232,23.9998452,24.5390342,0,210.4677425,23.9998452,0.009208309,47.99249317,0,0,0,345.2580647,1242929.033,273.4679359,984484.5692,0,0,328144.2073
w-singletint,west,existing, 11/21  18:00:00,19.3125,37799.99615,24.70600886,23.99984769,24.35292827,0,161.7704225,23.99984769,0.009458194,49.2753331,0,0,0,277.9775521,1000719.188,213.6811333,769252.0797,0,0,328144.2073
w-singletint,west,existing, 11/21  19:00:00,18.9,90449.9908,24.42403149,23.99987873,24.21195511,0,109.6062321,23.99987873,0.009770611,50.87768701,0,0,0,211.6522102,761947.9567,158.0668237,569040.5653,0,0,328144.2073
w-singletint,west,existing, 11/21  20:00:00,18.2125,120149.9878,24.24290777,23.99986999,24.12138888,0,86.93953717,23.99986999,0.010117796,52.65661427,0,0,0,179.1877643,645075.9516,129.6443217,466719.5583,0,0,328144.2073
w-singletint,west,existing, 11/21  21:00:00,17.8,134999.9863,24.13786132,23.99986037,24.06886084,0,87.2330701,23.99986037,0.010467267,54.44534836,0,0,0,181.3072666,652706.1596,126.4527508,455229.9028,0,0,328144.2073
w-singletint,west,existing, 11/21  22:00:00,17.8,120149.9878,24.08076426,23.99984989,24.04030708,0,90.24848879,23.99984989,0.010778012,56.03420305,0,0,0,190.9110793,687279.8853,129.4462373,466006.4544,0,0,328144.2073
w-singletint,west,existing, 11/21  23:00:00,17.8,90449.9908,23.95823455,23.99985497,23.97904476,0,43.6999807,23.99985497,0.011160211,57.94903164,0,0,0,125.7965708,452867.655,82.89880638,298435.703,0,0,328144.2073
w-singletint,west,existing, 11/21  24:00:00,17.8,44549.99547,23.84106195,23.99986375,23.92046285,0,16.1106231,23.99986375,0.011641909,60.34264187,0,0,0,87.40465974,314656.7751,55.28289883,199018.4358,0,0,328144.2073
w-singletint,west,existing, 11/22  01:00:00,18.1125,29699.99698,23.75733394,23.99987901,23.87860648,0,11.6081279,23.99987901,0.012107221,62.64450242,0.75,0,0,87.89481853,316421.3467,53.38433226,192183.5961,0,0,328144.2073
w-singletint,west,existing, 11/22  02:00:00,17.9875,22949.99767,23.6380674,23.99990272,23.81898506,2.404098423,2.227064766,23.99990272,0.012492728,64.61663524,1,0,0,69.06731277,248642.326,40.54977711,145979.1976,0,0,328144.2073
w-singletint,west,existing, 11/22  03:00:00,18.1125,14849.99849,23.55372232,23.99992627,23.77682429,7.301343964,0,23.99992627,0.012881339,66.61112105,1,0,0,60.94557682,219404.0765,34.45100004,124023.6001,0,0,328144.2073
w-singletint,west,existing, 11/22  04:00:00,18.3,14849.99849,23.50278866,23.99997006,23.75137936,10.94709059,0,23.99997006,0.013172516,68.08549781,1,0,0,58.7562645,211522.5522,32.41693836,116700.9781,0,0,328144.2073
w-singletint,west,existing, 11/22  05:00:00,17.9875,14849.99849,23.42119689,24.00867949,23.71493819,24.43562914,0,24.00867949,0.013355592,68.97553504,1,0,0,28.2532902,101711.8447,15.38504983,55386.1794,0,0,328144.2073
w-singletint,west,existing, 11/22  06:00:00,17.425,29699.99698,23.32816723,24.00549245,23.66682984,37.98508441,0,24.00549245,0.01363102,70.38199964,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/22  07:00:00,17.2,59399.99396,23.30999202,23.99447778,23.6522349,9.590129837,0,23.99447778,0.013638341,70.46489518,1,0,0,45.11855772,162426.8078,23.60535908,84979.29267,0,0,328144.2073
w-singletint,west,existing, 11/22  08:00:00,16.8875,75599.99231,23.42861351,23.9999976,23.71430555,0,17.13097974,23.9999976,0.013290056,68.68007291,1,0,0,90.88852094,327198.6754,48.73732702,175454.3773,0,0,328144.2073
w-singletint,west,existing, 11/22  09:00:00,17.0125,59399.99396,23.6127391,24.00014856,23.80644383,7.704539478,2.308491932,24.00014856,0.012941373,66.99950409,1,0,0,48.93407371,176162.6654,27.29693808,98268.97709,0,0,328144.2073
w-singletint,west,existing, 11/22  10:00:00,17.2,59399.99396,23.96475711,24.00009829,23.9824277,0,23.16177774,24.00009829,0.01252866,64.9960383,1,0,0,99.71088787,358959.1963,57.42746959,206738.8905,0,0,328144.2073
w-singletint,west,existing, 11/22  11:00:00,17.8875,37799.99615,24.39961375,24.00006961,24.19984168,0,69.65590667,24.00006961,0.011944178,62.04490162,0.5,0,0,180.8848371,651185.4136,109.6347911,394685.2479,0,0,328144.2073
w-singletint,west,existing, 11/22  12:00:00,20.05,37799.99615,24.73040086,24.00000946,24.36520516,0,127.9872263,24.00000946,0.011307719,58.76086227,0,0,0,287.0441661,1033358.998,186.00185,669606.6599,0,0,328144.2073
w-singletint,west,existing, 11/22  13:00:00,22.85,37799.99615,25.15104381,23.99993082,24.57548731,0,202.5300775,23.99993082,0.010688133,55.57436846,0,0,0,407.8895306,1468402.31,283.9434781,1022196.521,0,0,328144.2073
w-singletint,west,existing, 11/22  14:00:00,24.2125,37799.99615,26.22552822,23.99966326,25.11259574,0,441.0648037,23.99966326,0.009722128,50.62855765,0,0,0,694.7239246,2501006.129,533.5546899,1920796.884,0,0,328144.2073
w-singletint,west,existing, 11/22  15:00:00,23.4,37799.99615,27.37038473,23.99924398,25.68481436,0,758.7349269,23.99924398,0.008392043,43.82327974,0,0,0,985.9259485,3549333.414,844.2819478,3039415.012,0,0,328144.2073
w-singletint,west,existing, 11/22  16:00:00,19.9875,37799.99615,26.42970067,23.99964942,25.21467504,0,529.2854441,23.99964942,0.007855865,41.09996222,0,0,0,662.1803839,2383849.382,586.8582578,2112689.728,0,0,328144.2073
w-singletint,west,existing, 11/22  17:00:00,16.6125,37799.99615,25.65048716,23.99978229,24.82513472,0,335.1910926,23.99978229,0.007783379,40.84427189,0,0,0,416.9310113,1500951.641,364.8110524,1313319.789,0,0,328144.2073
w-singletint,west,existing, 11/22  18:00:00,15.225,37799.99615,24.92429197,23.99984874,24.46207036,0,191.7998992,23.99984874,0.007825456,41.15061273,0,0,0,242.4602925,872857.0529,209.9722045,755899.936,0,0,328144.2073
w-singletint,west,existing, 11/22  19:00:00,14.3125,90449.9908,24.27059552,24.00017176,24.13538364,0,51.87677573,24.00017176,0.007852269,41.35679621,0,0,0,72.60558893,261380.1201,62.69730984,225710.3154,0,0,328144.2073
w-singletint,west,existing, 11/22  20:00:00,13.525,120149.9878,23.91725709,23.99211232,23.95468471,4.45971219,3.781601615,23.99211232,0.007707293,40.67832702,0,0,0,6.162548175,22185.17343,5.364429146,19311.94493,0,0,328144.2073
w-singletint,west,existing, 11/22  21:00:00,12.6125,134999.9863,23.63806677,23.82967251,23.73386964,4.209888202,0,23.82967251,0.007500442,40.05324118,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/22  22:00:00,11.8875,120149.9878,23.34111395,23.55679881,23.44895638,1.390744766,0,23.55679881,0.007337285,39.89661015,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/22  23:00:00,11.325,90449.9908,22.96822692,23.09041866,23.02932279,17.49919021,0,23.09041866,0.007147276,40.00005715,0,0,0,0,0,0,0,37356.99435,10.37694288,328144.2073
w-singletint,west,existing, 11/22  24:00:00,10.7875,44549.99547,22.54558436,22.56669321,22.55613878,17.71985023,0,22.56669321,0.006882534,39.80107991,0,0,0,0,0,0,0,37608.22147,10.44672819,328144.2073
w-singletint,west,existing, 11/23  01:00:00,10.225,35099.99643,22.13474503,22.12123605,22.12799054,13.01167713,0,22.12123605,0.006579586,39.15299549,0,0,0,0,0,0,0,32189.86669,8.941629636,328144.2073
w-singletint,west,existing, 11/23  02:00:00,9.625,35099.99643,21.71997279,21.68071103,21.70034191,9.108436014,0,21.68071103,0.006314455,38.60574326,0,0,0,0,0,0,0,22954.61079,6.376280774,328144.2073
w-singletint,west,existing, 11/23  03:00:00,8.7125,14849.99849,21.2848215,21.2202027,21.2525121,6.979918437,0,21.2202027,0.006005217,37.79271746,0,0,0,0,0,0,0,24941.19342,6.928109282,328144.2073
w-singletint,west,existing, 11/23  04:00:00,7.6125,14849.99849,20.83597619,21.00605609,20.92101614,53.01072447,0,21.00605609,0.005685436,36.28888326,0,0,0,0,0,0,0,254872.2145,70.79783737,328144.2073
w-singletint,west,existing, 11/23  05:00:00,6.8875,14849.99849,20.48535134,21.00026174,20.74280654,103.3289286,0,21.00026174,0.005397901,34.48187966,0.5,0,0,0,0,0,0,461717.5323,128.2548701,328144.2073
w-singletint,west,existing, 11/23  06:00:00,6.0125,14849.99849,20.154331,21.00024279,20.5772869,145.5316656,0,21.00024279,0.005169093,33.05296227,1,0,0,0,0,0,0,639570.2109,177.6583919,328144.2073
w-singletint,west,existing, 11/23  07:00:00,5.225,55349.99437,19.86902925,21.00024904,20.43463915,186.7586523,0,21.00024904,0.004945637,31.64734665,1,0,0,0,0,0,0,811333.534,225.3704261,328144.2073
w-singletint,west,existing, 11/23  08:00:00,5,55349.99437,19.80143081,21.00018908,20.40080995,174.8178534,0,21.00018908,0.004709508,30.16656831,1,0,0,0,0,0,0,775141.0039,215.3169455,328144.2073
w-singletint,west,existing, 11/23  09:00:00,6.0625,75599.99231,19.99308483,21.00012366,20.49660424,105.5735699,0,21.00012366,0.004494189,28.82621288,1,0,0,0,0,0,0,494392.9057,137.3313627,328144.2073
w-singletint,west,existing, 11/23  10:00:00,7.7,75599.99231,20.30439385,21.00010461,20.65224923,86.08486537,0,21.00010461,0.004263822,27.38605027,1,0,0,0,0,0,0,375734.8539,104.3707928,328144.2073
w-singletint,west,existing, 11/23  11:00:00,8.9875,55349.99437,20.49953305,21.00009853,20.74981579,87.13442879,0,21.00009853,0.004062474,26.09490969,1,0,0,0,0,0,0,341406.0102,94.83500284,328144.2073
w-singletint,west,existing, 11/23  12:00:00,10.4625,44549.99547,20.76784804,21.00006155,20.88395479,44.67980499,0,21.00006155,0.003905085,25.0652117,1,0,0,0,0,0,0,144896.9535,40.24915376,328144.2073
w-singletint,west,existing, 11/23  13:00:00,11.7875,44549.99547,21.1319097,21.13738655,21.13464813,6.487397873,1.15524626,21.13738655,0.003794094,24.11537455,0.5,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/23  14:00:00,12.8875,44549.99547,22.81862262,22.58538542,22.70200402,0,37.56701797,22.58538542,0.003742852,21.77107587,0,0,0,20.59606284,74145.82622,20.59606284,74145.82622,8933.781267,2.481605908,328144.2073
w-singletint,west,existing, 11/23  15:00:00,14.3625,44549.99547,25.55817454,23.98011805,24.76914629,0,347.9916158,23.98011805,0.003728721,19.89445745,0,0,0,353.7902912,1273645.048,353.7902912,1273645.048,0,0,328144.2073
w-singletint,west,existing, 11/23  16:00:00,15,44549.99547,27.60776971,23.99965843,25.80371407,0,887.2995185,23.99965843,0.003703174,19.71588899,0,0,0,904.2518959,3255306.825,904.2518959,3255306.825,0,0,328144.2073
w-singletint,west,existing, 11/23  17:00:00,14.625,44549.99547,28.14797758,24.05908979,26.10353368,0,1038.621607,24.05908979,0.003654048,19.3792046,0,0,0,1051.7758,3786392.88,1051.7758,3786392.88,0,0,328144.2073
