Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 11/23  18:00:00,13.025,44549.99547,25.88676973,24.00057461,24.94367217,0,467.2869637,24.00057461,0.003719658,19.7945399,0,0,0,468.2083698,1685550.131,468.2083698,1685550.131,0,0,328144.2073
w-singletint,west,existing, 11/23  19:00:00,11.2,114749.9883,24.24885406,23.97157447,24.11021427,0,50.42672865,23.97157447,0.003945222,21.02488694,0,0,0,39.07815419,140681.3551,39.07815419,140681.3551,0,0,328144.2073
w-singletint,west,existing, 11/23  20:00:00,10.225,134999.9863,23.60171975,23.63919466,23.6204572,0.7929273,3.352644025,23.63919466,0.00429176,23.32516583,0,0,0,0,0,0,0,21143.18734,5.873107595,328144.2073
w-singletint,west,existing, 11/23  21:00:00,8.9375,134999.9863,23.11763267,23.20392607,23.16077937,0,6.325882928,23.20392607,0.004618101,25.7518832,0,0,0,0,0,0,0,34687.63269,9.635453525,328144.2073
w-singletint,west,existing, 11/23  22:00:00,7.6125,134999.9863,22.63445249,22.65760208,22.64602729,0,4.663611567,22.65760208,0.004837802,27.87331892,0,0,0,0,0,0,0,50241.82536,13.9560626,328144.2073
w-singletint,west,existing, 11/23  23:00:00,5.825,114749.9883,22.0146524,21.84719309,21.93092275,3.899284882,1.10091173,21.84719309,0.004997568,30.24624571,0,0,0,0,0,0,0,76121.50662,21.14486295,328144.2073
w-singletint,west,existing, 11/23  24:00:00,4.625,55349.99437,21.34541506,21.11198538,21.22870022,13.3831295,0.562465699,21.11198538,0.005167929,32.68221109,0,0,0,0,0,0,0,160852.0797,44.68113324,328144.2073
w-singletint,west,existing, 11/24  01:00:00,4.0875,29699.99698,20.88163176,21.00111589,20.94137383,62.20630841,0,21.00111589,0.005327671,33.8773564,0,0,0,0,0,0,0,397555.7877,110.4321633,328144.2073
w-singletint,west,existing, 11/24  02:00:00,3.525,22949.99767,20.53050595,21.00009234,20.76529914,113.3192407,0,21.00009234,0.00546175,34.71164851,0.25,0,0,0,0,0,0,599003.3123,166.389809,328144.2073
w-singletint,west,existing, 11/24  03:00:00,2.9875,14849.99849,20.1949098,21.00014762,20.59752871,155.5747677,0,21.00014762,0.005551891,35.25708962,1,0,0,0,0,0,0,766961.2415,213.0447893,328144.2073
w-singletint,west,existing, 11/24  04:00:00,3.8,14849.99849,19.971364,21.00017622,20.48577011,171.4360531,0,21.00017622,0.005602677,35.56324233,1,0,0,0,0,0,0,799835.8147,222.1766152,328144.2073
w-singletint,west,existing, 11/24  05:00:00,4.0875,14849.99849,19.77576446,21.00018824,20.38797635,192.182571,0,21.00018824,0.005637635,35.78311876,1,0,0,0,0,0,0,865957.3782,240.5437162,328144.2073
w-singletint,west,existing, 11/24  06:00:00,3.525,29699.99698,19.55876593,21.00020803,20.27948698,228.6697785,0,21.00020803,0.005667303,35.96968034,1,0,0,0,0,0,0,1014009.858,281.6694051,328144.2073
w-singletint,west,existing, 11/24  07:00:00,2.6125,59399.99396,19.40311007,21.00019782,20.20165394,230.7892675,0,21.00019782,0.005637841,35.78439056,1,0,0,0,0,0,0,1048621.643,291.2837897,328144.2073
w-singletint,west,existing, 11/24  08:00:00,3.575,75599.99231,19.52373264,21.00013379,20.26193322,190.7406447,0,21.00013379,0.005524862,35.07373836,1,0,0,0,0,0,0,876153.0153,243.3758376,328144.2073
w-singletint,west,existing, 11/24  09:00:00,6.525,59399.99396,19.87109057,21.00007509,20.43558283,153.7480979,0,21.00007509,0.005470894,34.75615138,1,0,0,0,0,0,0,655655.4611,182.126517,328144.2073
w-singletint,west,existing, 11/24  10:00:00,10.2375,59399.99396,20.21623749,21.00002717,20.60813233,91.84333712,0,21.00002717,0.005455788,34.67423577,1,0,0,0,0,0,0,322725.3019,89.64591719,328144.2073
w-singletint,west,existing, 11/24  11:00:00,13.3875,37799.99615,20.87721913,21.10673949,20.99197931,25.18963671,0,21.10673949,0.005560726,35.0806655,0,0,0,0,0,0,0,18477.55967,5.132655463,328144.2073
w-singletint,west,existing, 11/24  12:00:00,15.15,37799.99615,21.49365195,21.63320052,21.56342623,8.097872189,0,21.63320052,0.005844343,35.64437341,0,0,0,15.1166288,54419.86369,14.60717089,52585.8152,0,0,328144.2073
w-singletint,west,existing, 11/24  13:00:00,16.6,37799.99615,22.25770273,22.37752534,22.31761404,3.045254534,0,22.37752534,0.006198306,36.06941707,0,0,0,19.97245003,71900.8201,19.23402487,69242.48955,0,0,328144.2073
w-singletint,west,existing, 11/24  14:00:00,17.8875,37799.99615,23.30469271,23.36560241,23.33514756,0,6.746405697,23.36560241,0.006471133,35.39924904,0,0,0,26.21279495,94366.06182,25.52909597,91904.74548,0,0,328144.2073
w-singletint,west,existing, 11/24  15:00:00,18.675,37799.99615,24.39934936,23.97335308,24.18635122,0,91.59067215,23.97335308,0.00665999,35.08463836,0,0,0,135.6363903,488291.0051,133.5414368,480749.1726,0,0,328144.2073
w-singletint,west,existing, 11/24  16:00:00,18.9,37799.99615,24.19658127,23.99977046,24.09817586,0,67.20646983,23.99977046,0.006825311,35.86663013,0,0,0,118.7604073,427537.4663,116.0036394,417613.1018,0,0,328144.2073
w-singletint,west,existing, 11/24  17:00:00,18.525,37799.99615,24.10082299,24.00011192,24.05046745,0,55.53729154,24.00011192,0.006989769,36.70658795,0,0,0,105.1894155,378681.8957,101.2953366,364663.2116,0,0,328144.2073
w-singletint,west,existing, 11/24  18:00:00,17.6125,37799.99615,23.69229256,24.00011041,23.84620148,6.489916323,24.06066987,24.00011041,0.007171356,37.64930979,0,0,0,58.96351644,212268.6592,55.73877801,200659.6008,0,0,328144.2073
w-singletint,west,existing, 11/24  19:00:00,16.8875,90449.9908,23.28261065,23.97307239,23.62784152,34.75789421,0,23.97307239,0.007416375,38.98482371,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/24  20:00:00,16.325,120149.9878,23.09411872,23.81937102,23.45674487,32.76869893,0,23.81937102,0.007720301,40.93997835,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/24  21:00:00,16.1,134999.9863,23.00103636,23.78677305,23.3939047,26.36733484,0,23.78677305,0.008129262,43.16321185,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/24  22:00:00,15.7875,120149.9878,22.9342708,23.77493717,23.35460398,25.74480968,0,23.77493717,0.008642848,45.88657159,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/24  23:00:00,15.225,90449.9908,22.75408187,23.46166431,23.10787309,36.68794271,0,23.46166431,0.009182953,49.64539526,0,0,0,0,0,0,0,13057.85373,3.627181593,328144.2073
w-singletint,west,existing, 11/24  24:00:00,15,44549.99547,22.52130589,23.08786463,22.80458526,35.76924601,0,23.08786463,0.009663054,53.35686366,0,0,0,0,0,0,0,11545.62256,3.207117378,328144.2073
w-singletint,west,existing, 11/25  01:00:00,15,35099.99643,22.31712841,22.83425207,22.57569024,31.19661121,0,22.83425207,0.010056963,56.29707734,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/25  02:00:00,15,35099.99643,22.14499446,22.66619591,22.40559519,30.91729247,0,22.66619591,0.010426566,58.90639524,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/25  03:00:00,15.375,14849.99849,22.03693653,22.59513227,22.3160344,31.14492624,0,22.59513227,0.010787819,61.1741616,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/25  04:00:00,15.6,14849.99849,21.97306579,22.59248642,22.28277611,33.47683852,0,22.59248642,0.011131807,63.1011511,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/25  05:00:00,15.225,14849.99849,21.87224035,22.49985933,22.18604984,33.87865688,0,22.49985933,0.011384675,64.87342459,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/25  06:00:00,15.6875,14849.99849,21.8144618,22.45537433,22.13491807,33.36862222,0,22.45537433,0.011552014,65.98642341,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/25  07:00:00,16.475,55349.99437,21.84874724,22.55153123,22.20013924,38.10947872,0,22.55153123,0.011704714,66.45325014,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/25  08:00:00,16.7,55349.99437,22.00707665,22.79344163,22.40025914,32.28703088,0,22.79344163,0.011819149,66.15546256,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/25  09:00:00,17.0125,75599.99231,22.45415367,23.28462798,22.86939083,12.11864494,0,23.28462798,0.011918411,64.77400104,0,0,0,19.17321791,69023.58446,11.30539066,40699.40636,0,0,328144.2073
w-singletint,west,existing, 11/25  10:00:00,17.8875,75599.99231,23.05008454,23.72133193,23.38570823,21.93458922,0,23.72133193,0.011998609,63.5061842,0.5,0,0,16.72200542,60199.2195,10.02632356,36094.76483,0,0,328144.2073
w-singletint,west,existing, 11/25  11:00:00,18.9875,55349.99437,23.61050058,23.978116,23.79430829,13.12453819,4.434479198,23.978116,0.012044504,62.76657404,0.75,0,0,63.17901403,227444.4505,38.51781557,138664.136,0,0,328144.2073
w-singletint,west,existing, 11/25  12:00:00,19.775,44549.99547,24.19097203,23.99966647,24.09531925,0,57.52147001,23.99966647,0.011743869,61.14942236,0,0,0,181.056173,651802.2226,113.2288313,407623.7928,0,0,328144.2073
w-singletint,west,existing, 11/25  13:00:00,21.375,44549.99547,24.69725087,23.99998895,24.34861991,0,132.4842644,23.99998895,0.011181403,58.23443116,0,0,0,304.3422262,1095632.014,201.594808,725741.3086,0,0,328144.2073
w-singletint,west,existing, 11/25  14:00:00,22.575,44549.99547,25.54166237,23.9997943,24.77072833,0,294.1784894,23.9997943,0.010342909,53.88451108,0,0,0,523.0260619,1882893.823,373.1923614,1343492.501,0,0,328144.2073
w-singletint,west,existing, 11/25  15:00:00,22.8,44549.99547,25.67491064,23.99974033,24.83732548,0,326.7826846,23.99974033,0.009626445,50.18983238,0,0,0,533.9579893,1922248.761,407.7337872,1467841.634,0,0,328144.2073
w-singletint,west,existing, 11/25  16:00:00,22.425,44549.99547,25.72738213,23.99977815,24.86358014,0,334.0247959,23.99977815,0.009280355,48.411904,0,0,0,522.5471826,1881169.857,411.8872762,1482794.194,0,0,328144.2073
w-singletint,west,existing, 11/25  17:00:00,21.8875,44549.99547,25.65186941,23.99980159,24.8258355,0,319.1672163,23.99980159,0.009094322,47.4554023,0,0,0,490.7234947,1766604.581,392.570067,1413252.241,0,0,328144.2073
w-singletint,west,existing, 11/25  18:00:00,21.0125,44549.99547,25.10120505,23.99981241,24.55050873,0,237.634623,23.99981241,0.009147641,47.72952374,0,0,0,381.2337703,1372441.573,303.7587747,1093531.589,0,0,328144.2073
w-singletint,west,existing, 11/25  19:00:00,19.5375,114749.9883,24.5583638,23.99985956,24.27911168,0,135.5102058,23.99985956,0.009476337,49.45021126,0,0,0,246.1074319,885986.7549,189.3090687,681512.6472,0,0,328144.2073
w-singletint,west,existing, 11/25  20:00:00,18.2125,134999.9863,24.29172462,23.99983913,24.14578187,0,104.6460111,23.99983913,0.009900708,51.64954965,0,0,0,199.6533997,718752.239,147.375124,530550.4464,0,0,328144.2073
w-singletint,west,existing, 11/25  21:00:00,16.7375,134999.9863,24.05403266,23.99984401,24.02693833,0,76.86678143,23.99984401,0.010259648,53.49173272,0,0,0,151.1138203,544009.753,107.3221889,386359.88,0,0,328144.2073
w-singletint,west,existing, 11/25  22:00:00,15.7875,134999.9863,23.84964615,23.99989734,23.92477174,0,36.00134075,23.99989734,0.010511418,54.81732721,0,0,0,84.81460592,305332.5813,58.54738796,210770.5966,0,0,328144.2073
w-singletint,west,existing, 11/25  23:00:00,15.6,114749.9883,23.65552106,24.00794283,23.83173194,21.24005852,0,24.00794283,0.010874777,56.67416581,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/25  24:00:00,15.225,55349.99437,23.41430034,23.73555787,23.57492911,32.78133409,0,23.73555787,0.01122672,59.44452805,0,0,0,0,0,0,0,11077.8902,3.077191723,328144.2073
w-singletint,west,existing, 11/26  01:00:00,14.3125,35099.99643,23.14686285,23.42477519,23.28581902,22.69904352,0,23.42477519,0.011452039,61.76054332,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/26  02:00:00,13.9,35099.99643,22.91276236,23.16181133,23.03728685,19.38522876,0,23.16181133,0.011531352,63.17415076,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/26  03:00:00,13.2125,14849.99849,22.6132565,22.85738207,22.73531929,23.43465934,0,22.85738207,0.011501882,64.18814098,0,0,0,0,0,0,0,10684.18459,2.967829052,328144.2073
w-singletint,west,existing, 11/26  04:00:00,12.425,14849.99849,22.30158931,22.48579678,22.39369305,19.02475383,0,22.48579678,0.011394612,65.00810912,0,0,0,0,0,0,0,10041.42093,2.789283592,328144.2073
w-singletint,west,existing, 11/26  05:00:00,11.8875,14849.99849,22.02319662,22.16667719,22.09493691,13.4790681,0,22.16667719,0.011216194,65.2379022,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/26  06:00:00,11.0125,14849.99849,21.70252672,21.81197306,21.75724989,11.35262022,0,21.81197306,0.010980766,65.33056975,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/26  07:00:00,10.9125,55349.99437,21.43639171,21.51367264,21.47503217,8.177459141,0,21.51367264,0.010664361,64.67332615,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/26  08:00:00,11.475,55349.99437,21.44726771,21.63663255,21.54195013,0.196479098,0.791351027,21.63663255,0.010369635,62.52668416,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/26  09:00:00,14.1375,75599.99231,21.88466275,22.33472461,22.10969368,0,18.97289674,22.33472461,0.010180536,58.89899659,0,0,0,26.71005329,96156.19183,17.60703195,63385.31501,0,0,328144.2073
w-singletint,west,existing, 11/26  10:00:00,17.975,75599.99231,22.56386716,23.13860721,22.85123719,8.858507252,0,23.13860721,0.010154273,55.94713593,0,0,0,28.81978602,103751.2297,19.97294869,71902.61529,0,0,328144.2073
w-singletint,west,existing, 11/26  11:00:00,21.8375,55349.99437,23.3186009,23.81899013,23.56879552,22.18193984,0.862066385,23.81899013,0.010252732,54.20721529,0,0,0,55.37092764,199335.3395,40.57242739,146060.7386,0,0,328144.2073
w-singletint,west,existing, 11/26  12:00:00,24.7375,44549.99547,24.0726314,23.99666163,24.03464651,0,53.8841024,23.99666163,0.010068098,52.64594846,0,0,0,197.5449885,711161.9586,150.5747211,542068.9961,0,0,328144.2073
w-singletint,west,existing, 11/26  13:00:00,25.9125,44549.99547,24.68727507,23.99990957,24.34359232,0,142.1587542,23.99990957,0.009671904,50.51282678,0,0,0,313.6924672,1129292.882,249.1917274,897090.2187,0,0,328144.2073
w-singletint,west,existing, 11/26  14:00:00,26.475,44549.99547,26.05603417,23.99972521,25.02787969,0,424.8998384,23.99972521,0.009136274,47.71954648,0,0,0,645.9182045,2325305.536,536.4531488,1931231.336,0,0,328144.2073
w-singletint,west,existing, 11/26  15:00:00,27.0125,44549.99547,27.89882942,24.01154845,25.95518894,0,921.6425135,24.01154845,0.008336736,43.54146428,0,0,0,1159.635416,4174687.499,1035.93479,3729365.244,0,0,328144.2073
w-singletint,west,existing, 11/26  16:00:00,27.2,44549.99547,29.42380692,24.77217006,27.09798849,0,1170.718713,24.77217006,0.007923173,39.55728436,0.25,0,0.25,1321.989359,4759161.693,1263.149171,4547337.015,0,0,328144.2073
w-singletint,west,existing, 11/26  17:00:00,26.5125,44549.99547,29.7560913,25.03964918,27.39787024,0,1199.88777,25.03964918,0.007993504,39.26732739,0.75,0,0.75,1366.991621,4921169.837,1309.982539,4715937.142,0,0,328144.2073
w-singletint,west,existing, 11/26  18:00:00,24.725,44549.99547,27.55555746,24.09038384,25.82297065,0,848.4085466,24.09038384,0.007897949,41.06664831,0,0,0,1031.873187,3714743.473,956.2703715,3442573.337,0,0,328144.2073
w-singletint,west,existing, 11/26  19:00:00,22.8375,114749.9883,26.10381618,24.0000266,25.05192139,0,470.5682961,24.0000266,0.007916361,41.38532624,0,0,0,608.0096567,2188834.764,552.0688898,1987448.003,0,0,328144.2073
w-singletint,west,existing, 11/26  20:00:00,21.2,134999.9863,25.53237639,23.99966054,24.76601847,0,351.3382424,23.99966054,0.008276811,43.24574737,0,0,0,481.7130959,1734167.145,419.1013667,1508764.92,0,0,328144.2073
w-singletint,west,existing, 11/26  21:00:00,18.1625,134999.9863,25.05568646,23.99966667,24.52767656,0,259.2725697,23.99966667,0.008705945,45.48611535,0,0,0,368.2087902,1325551.645,301.6535475,1085952.771,0,0,328144.2073
w-singletint,west,existing, 11/26  22:00:00,15.6375,134999.9863,24.63626613,23.99979026,24.3180282,0,158.8068553,23.99979026,0.008965144,46.83851946,0,0,0,228.8529739,823870.706,180.1763363,648634.8107,0,0,328144.2073
w-singletint,west,existing, 11/26  23:00:00,15,114749.9883,24.31862754,23.99987166,24.1592496,0,61.83930077,23.99987166,0.009294181,48.5319421,0,0,0,101.7196205,366190.6339,77.88511749,280386.423,0,0,328144.2073
w-singletint,west,existing, 11/26  24:00:00,13.625,55349.99437,23.95810284,23.91742646,23.93776465,8.13225816,2.182977689,23.91742646,0.009722933,50.99164544,0,0,0,6.76402111,24350.47599,5.047412404,18170.68465,0,0,328144.2073
w-singletint,west,existing, 11/27  01:00:00,14.175,29699.99698,23.79078587,23.87514376,23.83296481,8.47214483,0,23.87514376,0.010092233,53.02653879,0,0,0,0,0,0,0,11764.70493,3.267973593,328144.2073
w-singletint,west,existing, 11/27  02:00:00,16.375,22949.99767,23.83821415,23.99696743,23.91759079,0,4.341708196,23.99696743,0.010621413,55.32003301,0,0,0,45.49968167,163798.854,31.20713201,112345.6752,0,0,328144.2073
w-singletint,west,existing, 11/27  03:00:00,17.2,14849.99849,23.79581663,23.99979801,23.89780732,0,5.101013056,23.99979801,0.011274428,58.62873161,0,0,0,60.20666176,216743.9823,39.27002276,141372.0819,0,0,328144.2073
w-singletint,west,existing, 11/27  04:00:00,17.2,14849.99849,23.6922241,23.99987823,23.84605117,4.630554597,0,23.99987823,0.011832964,61.47876657,0.25,0,0,47.61436019,171411.6967,29.54478848,106361.2385,0,0,328144.2073
w-singletint,west,existing, 11/27  05:00:00,17.575,14849.99849,23.61933289,23.99991126,23.80962208,6.734106016,0,23.99991126,0.012287668,63.79538883,1,0,0,51.38093164,184971.3539,30.57831729,110081.9422,0,0,328144.2073
w-singletint,west,existing, 11/27  06:00:00,17.8,29699.99698,23.56757717,23.99993005,23.78375361,7.935922757,0,23.99993005,0.012649492,65.6364111,1,0,0,54.21298067,195166.7304,31.23662716,112451.8578,0,0,328144.2073
w-singletint,west,existing, 11/27  07:00:00,18.1125,59399.99396,23.59423371,23.99997354,23.79710363,0,30.28583651,23.99997354,0.012760238,66.24146044,1,0,0,127.462017,458863.2613,72.06365791,259429.1685,0,0,328144.2073
w-singletint,west,existing, 11/27  08:00:00,18.3,75599.99231,23.73746044,24.00000761,23.86873403,0,58.72042164,24.00000761,0.012486916,64.87503762,1,0,0,177.2199841,637991.9428,102.0617337,367422.2412,0,0,328144.2073
w-singletint,west,existing, 11/27  09:00:00,18.9875,59399.99396,24.00252132,24.00001072,24.00126602,0,42.74421182,24.00001072,0.012222687,63.56901485,1,0,0,154.4019269,555846.9369,91.86077422,330698.7872,0,0,328144.2073
w-singletint,west,existing, 11/27  10:00:00,19.775,59399.99396,24.40075125,24.00002547,24.20038836,0,90.47178597,24.00002547,0.011780449,61.33491921,0.25,0,0,236.3457098,850844.5551,146.1854303,526267.549,0,0,328144.2073
w-singletint,west,existing, 11/27  11:00:00,21.75,37799.99615,24.83087154,23.99999232,24.41543193,0,143.8314823,23.99999232,0.011149909,58.07327655,0,0,0,325.6227343,1172241.843,216.062983,777826.7387,0,0,328144.2073
w-singletint,west,existing, 11/27  12:00:00,22.8,37799.99615,25.28061071,23.99989776,24.64025423,0,227.4450375,23.99989776,0.010429534,54.39666698,0,0,0,434.4927909,1564174.047,308.4230566,1110323.004,0,0,328144.2073
w-singletint,west,existing, 11/27  13:00:00,22.8,37799.99615,25.55819061,23.99984832,24.77901946,0,283.817788,23.99984832,0.009812655,51.21698211,0,0,0,485.4756297,1747712.267,364.7947467,1313261.088,0,0,328144.2073
w-singletint,west,existing, 11/27  14:00:00,23.8,37799.99615,26.44272648,23.99968491,25.2212057,0,486.7253054,23.99968491,0.009218552,48.11285975,0,0,0,724.0898465,2606723.447,575.9403113,2073385.121,0,0,328144.2073
w-singletint,west,existing, 11/27  15:00:00,24.4,37799.99615,27.58088252,23.99938366,25.79013309,0,796.4288075,23.99938366,0.00852616,44.53158142,0,0,0,1052.778413,3790002.285,890.4821076,3205735.587,0,0,328144.2073
w-singletint,west,existing, 11/27  16:00:00,25.4625,37799.99615,27.8994332,23.99944588,25.94943954,0,896.4527835,23.99944588,0.008153419,42.61007766,0,0,0,1124.3548,4047677.28,999.5949038,3598541.654,0,0,328144.2073
w-singletint,west,existing, 11/27  17:00:00,25.4125,37799.99615,28.50800597,24.07420328,26.29110462,0,1073.663616,24.07420328,0.008038326,41.8285887,0,0,0,1304.880034,4697568.123,1175.033761,4230121.541,0,0,328144.2073
w-singletint,west,existing, 11/27  18:00:00,23.9375,37799.99615,26.87467731,24.00179788,25.4382376,0,676.3442688,24.00179788,0.008154672,42.63775049,0,0,0,867.146137,3121726.093,767.574467,2763268.081,0,0,328144.2073
w-singletint,west,existing, 11/27  19:00:00,21.6125,90449.9908,25.78585608,23.99973841,24.89279724,0,391.120109,23.99973841,0.008527326,44.61061654,0,0,0,548.6935179,1975296.664,462.2845304,1664224.309,0,0,328144.2073
w-singletint,west,existing, 11/27  20:00:00,19.85,120149.9878,25.28921663,23.99974544,24.64448103,0,284.7506515,23.99974544,0.008836423,46.25190204,0,0,0,419.7561018,1511121.966,341.1788834,1228243.98,0,0,328144.2073
w-singletint,west,existing, 11/27  21:00:00,18.7125,134999.9863,24.96608169,23.99976677,24.48292423,0,231.7363809,23.99976677,0.008814518,46.18539367,0,0,0,343.0429084,1234954.47,278.8002782,1003681.002,0,0,328144.2073
w-singletint,west,existing, 11/27  22:00:00,17.3,120149.9878,24.6638411,23.99980857,24.33182483,0,177.1350894,23.99980857,0.008500132,44.57721652,0,0,0,255.0725659,918261.2373,212.6431351,765515.2863,0,0,328144.2073
w-singletint,west,existing, 11/27  23:00:00,16.0125,90449.9908,24.33085581,23.99990315,24.16537948,0,79.7434442,23.99990315,0.008262707,43.37560637,0,0,0,123.3420217,444031.2782,104.711407,376961.0652,0,0,328144.2073
w-singletint,west,existing, 11/27  24:00:00,15.9125,44549.99547,24.0739247,24.00026029,24.0370925,0,20.53549186,24.00026029,0.008106231,42.58004036,0,0,0,51.90575892,186860.7321,44.77901235,161204.4444,0,0,328144.2073
w-singletint,west,existing, 11/28  01:00:00,16.475,29699.99698,23.91591215,24.00025516,23.95808366,0.463553747,2.440372479,24.00025516,0.007819651,41.11917236,0,0,0,34.85305648,125471.0033,31.02717373,111697.8254,0,0,328144.2073
w-singletint,west,existing, 11/28  02:00:00,16.0125,22949.99767,23.73041069,24.00424072,23.8673257,21.35685837,0,24.00424072,0.007435921,39.1551737,0,0,0,5.143261536,18515.74153,4.682453619,16856.83303,0,0,328144.2073
w-singletint,west,existing, 11/28  03:00:00,14.85,14849.99849,23.44820803,23.73803648,23.59312226,29.90273445,0,23.73803648,0.007138339,38.22581345,0,0,0,0,0,0,0,9953.488094,2.764857804,328144.2073
w-singletint,west,existing, 11/28  04:00:00,14.0875,14849.99849,23.13767848,23.36663219,23.25215534,26.7478253,0,23.36663219,0.006846793,37.51184829,0,0,0,0,0,0,0,9765.44414,2.712623372,328144.2073
w-singletint,west,existing, 11/28  05:00:00,13.2125,14849.99849,22.80115379,22.96965601,22.8854049,23.52041913,0,22.96965601,0.006558287,36.84412343,0,0,0,0,0,0,0,10032.17846,2.786716238,328144.2073
w-singletint,west,existing, 11/28  06:00:00,12.425,29699.99698,22.45418706,22.58244986,22.51831846,20.202767,0,22.58244986,0.006305916,36.31926227,0,0,0,0,0,0,0,9950.755811,2.764098836,328144.2073
w-singletint,west,existing, 11/28  07:00:00,11.5125,59399.99396,22.18159106,22.38399286,22.28279196,5.055651614,0,22.38399286,0.006013619,35.10771301,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  08:00:00,10.7875,75599.99231,22.0760607,22.27726834,22.17666452,0,3.221819846,22.27726834,0.005650853,33.23806692,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  09:00:00,10.225,59399.99396,22.03708199,22.01084567,22.02396383,7.751923304,0.522123284,22.01084567,0.005316304,31.81688794,0,0,0,0,0,0,0,14623.24763,4.06201323,328144.2073
w-singletint,west,existing, 11/28  10:00:00,10.6875,59399.99396,22.11697825,21.94904903,22.03301364,0,4.928784214,21.94904903,0.004977085,29.94978425,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  11:00:00,11.1,37799.99615,22.40852636,22.16920016,22.28886326,0,5.374184802,22.16920016,0.004649043,27.62792064,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  12:00:00,11.475,37799.99615,22.71940835,22.49311546,22.60626191,0,7.832221086,22.49311546,0.00436954,25.45612169,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  13:00:00,11.7,37799.99615,22.76929126,22.60993564,22.68961345,1.007820796,0.109019872,22.60993564,0.004151955,23.99916583,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  14:00:00,12.3875,37799.99615,22.94299725,22.7853717,22.86418447,0,1.97498607,22.7853717,0.003988449,22.80887994,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  15:00:00,12.425,37799.99615,23.13701585,23.02142599,23.07922092,1.502294799,0.209444455,23.02142599,0.003875654,21.85169474,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  16:00:00,12.2,37799.99615,23.00495564,22.93626117,22.97060841,7.333756095,0,22.93626117,0.003810544,21.61130649,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  17:00:00,12.2,37799.99615,22.63493352,22.65689697,22.64591524,12.64665514,0,22.65689697,0.003827622,22.101571,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  18:00:00,11.8875,37799.99615,22.24759775,22.42108132,22.33433954,13.70510204,0,22.42108132,0.003872159,22.68810126,0,0,0,0,0,0,0,10660.48889,2.961246913,328144.2073
w-singletint,west,existing, 11/28  19:00:00,11.7,90449.9908,21.87611847,22.04903419,21.96257633,14.51273739,0,22.04903419,0.00389928,23.3838998,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  20:00:00,11.7,120149.9878,21.63351914,21.86402731,21.74877323,10.69719444,0,21.86402731,0.003963017,24.05752741,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  21:00:00,11.325,134999.9863,21.43500218,21.77040578,21.60270398,7.770457168,0,21.77040578,0.004046741,24.72810585,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  22:00:00,10.0375,120149.9878,21.15880441,21.50284278,21.3308236,5.808464335,0,21.50284278,0.004147816,25.78740603,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/28  23:00:00,9.0875,90449.9908,20.78200783,21.05986345,20.92093564,33.81323779,0,21.05986345,0.004255155,27.18722755,0.75,0,0,0,0,0,0,118773.3279,32.99259107,328144.2073
w-singletint,west,existing, 11/28  24:00:00,8.525,44549.99547,20.43164271,21.00097122,20.71630697,87.05791179,0,21.00097122,0.004318506,27.70585777,1,0,0,0,0,0,0,354421.0282,98.45028562,328144.2073
w-singletint,west,existing, 11/29  01:00:00,8.3,29699.99698,20.15879597,21.00014071,20.57946834,116.6558698,0,21.00014071,0.004363044,28.0015011,1,0,0,0,0,0,0,468072.4119,130.0201144,328144.2073
w-singletint,west,existing, 11/29  02:00:00,7.9875,22949.99767,19.94799834,21.00015765,20.47407799,143.2374097,0,21.00015765,0.004358788,27.97434848,1,0,0,0,0,0,0,572844.858,159.1235717,328144.2073
w-singletint,west,existing, 11/29  03:00:00,7.8,14849.99849,19.77151448,21.00018898,20.38585173,170.1636128,0,21.00018898,0.004302642,27.63364017,1,0,0,0,0,0,0,675079.395,187.5220542,328144.2073
w-singletint,west,existing, 11/29  04:00:00,7.8,14849.99849,19.62682493,21.00021983,20.31352238,194.0881061,0,21.00021983,0.004195151,26.95799244,1,0,0,0,0,0,0,760956.0789,211.3766886,328144.2073
w-singletint,west,existing, 11/29  05:00:00,7.8,14849.99849,19.49065972,21.00025709,20.24545841,219.1367082,0,21.00025709,0.004038466,25.95755317,1,0,0,0,0,0,0,850764.7514,236.3235421,328144.2073
w-singletint,west,existing, 11/29  06:00:00,7.8,29699.99698,19.39268801,21.00027194,20.19647997,236.6875546,0,21.00027194,0.003848826,24.74610511,1,0,0,0,0,0,0,913848.1259,253.8467016,328144.2073
w-singletint,west,existing, 11/29  07:00:00,7.8,59399.99396,19.37186324,21.00021925,20.18604124,210.1212447,0,21.00021925,0.003663213,23.55975593,1,0,0,0,0,0,0,818294.7498,227.3040972,328144.2073
w-singletint,west,existing, 11/29  08:00:00,7.8,75599.99231,19.45532172,21.0001698,20.22774576,184.2164425,0,21.0001698,0.003413063,21.97330925,1,0,0,0,0,0,0,725017.2875,201.393691,328144.2073
w-singletint,west,existing, 11/29  09:00:00,8.1125,59399.99396,19.6668296,21.00014435,20.33348698,187.428549,0,21.00014435,0.003162685,20.40256345,1,0,0,0,0,0,0,727417.7719,202.0604922,328144.2073
w-singletint,west,existing, 11/29  10:00:00,8.675,59399.99396,20.03032287,21.00010068,20.51521178,132.7557319,0,21.00010068,0.002941813,18.99884217,1,0,0,0,0,0,0,514076.081,142.7989114,328144.2073
w-singletint,west,existing, 11/29  11:00:00,9.5875,37799.99615,20.36043326,21.0000727,20.68025298,95.07695505,0,21.0000727,0.00274492,17.74385847,1,0,0,0,0,0,0,351541.0111,97.65028086,328144.2073
w-singletint,west,existing, 11/29  12:00:00,10.6875,37799.99615,20.64587915,21.00005158,20.82296537,56.93102703,0,21.00005158,0.002608301,16.8603787,1,0,0,0,0,0,0,181762.1274,50.48947983,328144.2073
w-singletint,west,existing, 11/29  13:00:00,11.475,37799.99615,21.04995431,21.05891573,21.05443502,11.7963287,0,21.05891573,0.002512975,16.1726519,1,0,0,0,0,0,0,14363.17283,3.989770231,328144.2073
w-singletint,west,existing, 11/29  14:00:00,11.7,37799.99615,21.73362458,21.56363146,21.64862802,0,19.43864709,21.56363146,0.002449341,15.27024639,0,0,0,14.75985211,53135.46758,14.75985211,53135.46758,0,0,328144.2073
w-singletint,west,existing, 11/29  15:00:00,11.7,37799.99615,22.04547977,21.97265832,22.00906904,0.55853287,6.601429284,21.97265832,0.002414172,14.67309367,0,0,0,6.116601412,22019.76508,6.116601412,22019.76508,0,0,328144.2073
w-singletint,west,existing, 11/29  16:00:00,11.325,37799.99615,21.99880457,22.02231986,22.01056221,6.472565857,0,22.02231986,0.002439346,14.78093061,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 11/29  17:00:00,10.7875,37799.99615,21.46643689,21.6004831,21.53345999,21.86061664,0,21.6004831,0.002536574,15.78096053,0,0,0,0,0,0,0,24669.75685,6.852710237,328144.2073
w-singletint,west,existing, 11/29  18:00:00,9.85,37799.99615,20.88613235,21.14971511,21.01792373,27.77767406,0,21.14971511,0.002694922,17.23810015,1,0,0,0,0,0,0,72332.9488,20.09248578,328144.2073
w-singletint,west,existing, 11/29  19:00:00,8.7125,90449.9908,20.45906086,21.00304399,20.73105242,67.12273959,0,21.00304399,0.002958862,19.08599967,1,0,0,0,0,0,0,276144.9145,76.70692069,328144.2073
w-singletint,west,existing, 11/29  20:00:00,7.9875,120149.9878,20.18981797,21.00002811,20.59492304,88.01713784,0,21.00002811,0.003302382,21.29398446,1,0,0,0,0,0,0,374848.7302,104.1246473,328144.2073
w-singletint,west,existing, 11/29  21:00:00,7.8,134999.9863,20.03960367,20.99998435,20.51979401,89.07656284,0,20.99998435,0.003640368,23.47553448,1,0,0,0,0,0,0,384349.1581,106.763655,328144.2073
w-singletint,west,existing, 11/29  22:00:00,7.1125,120149.9878,19.86910947,21.00000857,20.43455902,107.9338514,0,21.00000857,0.003953319,25.49023283,1,0,0,0,0,0,0,472685.3149,131.3014764,328144.2073
w-singletint,west,existing, 11/29  23:00:00,6.7,90449.9908,19.67412019,21.00006824,20.33709422,171.2958396,0,21.00006824,0.004244823,27.35697151,1,0,0,0,0,0,0,713018.8909,198.060803,328144.2073
w-singletint,west,existing, 11/29  24:00:00,6.325,44549.99547,19.48632293,21.00013518,20.24322905,222.6498785,0,21.00013518,0.004470719,28.80235489,1,0,0,0,0,0,0,908799.2701,252.4442417,328144.2073
w-singletint,west,existing, 11/30  01:00:00,6.1,29699.99698,19.34215992,21.00017427,20.17116709,251.4979985,0,21.00017427,0.004617287,29.72100558,1,0,0,0,0,0,0,1019285.524,283.1348677,328144.2073
w-singletint,west,existing, 11/30  02:00:00,5.7875,22949.99767,19.22443202,21.00018746,20.11230974,275.5329207,0,21.00018746,0.004762542,30.63748064,1,0,0,0,0,0,0,1115216.708,309.7824188,328144.2073
w-singletint,west,existing, 11/30  03:00:00,5.6,14849.99849,19.11307932,21.0002144,20.05664686,299.6249113,0,21.0002144,0.004890974,31.45719722,1,0,0,0,0,0,0,1207435.02,335.3986168,328144.2073
w-singletint,west,existing, 11/30  04:00:00,5.6,14849.99849,19.0315158,21.00023385,20.01587482,316.5776984,0,21.00023385,0.00498305,32.04465724,1,0,0,0,0,0,0,1268481.44,352.3559555,328144.2073
w-singletint,west,existing, 11/30  05:00:00,5.6,14849.99849,18.97428829,21.00024157,19.98726493,327.998984,0,21.00024157,0.005076212,32.63889482,1,0,0,0,0,0,0,1309640.938,363.7891494,328144.2073
w-singletint,west,existing, 11/30  06:00:00,5.6,29699.99698,18.93079699,21.00026425,19.96553062,336.378442,0,21.00026425,0.005135541,33.01720039,1,0,0,0,0,0,0,1339611.843,372.1144009,328144.2073
w-singletint,west,existing, 11/30  07:00:00,5.225,59399.99396,18.93255818,21.00019618,19.96637718,307.4412968,0,21.00019618,0.005168613,33.22820476,1,0,0,0,0,0,0,1247177.352,346.4381534,328144.2073
w-singletint,west,existing, 11/30  08:00:00,4.625,75599.99231,18.98946072,21.00010481,19.99478277,289.2204948,0,21.00010481,0.005250024,33.76845776,1,0,0,0,0,0,0,1199941.916,333.317199,328144.2073
w-singletint,west,existing, 11/30  09:00:00,4.4,59399.99396,19.04632243,21.00009619,20.02320931,325.5958063,0,21.00009619,0.005307228,34.14602422,1,0,0,0,0,0,0,1337639.342,371.566484,328144.2073
w-singletint,west,existing, 11/30  10:00:00,5.15,59399.99396,19.24707018,21.00007412,20.12357215,292.6770824,0,21.00007412,0.005312495,34.20093611,1,0,0,0,0,0,0,1196840.263,332.4556287,328144.2073
w-singletint,west,existing, 11/30  11:00:00,5.6,37799.99615,19.45369951,21.00006906,20.22688429,264.7585001,0,21.00006906,0.005264525,33.88633172,1,0,0,0,0,0,0,1082731.137,300.7586492,328144.2073
w-singletint,west,existing, 11/30  12:00:00,5.6,37799.99615,19.65438095,21.0000643,20.32722262,226.9867692,0,21.0000643,0.005189158,33.37196977,1,0,0,0,0,0,0,946767.2085,262.9908912,328144.2073
w-singletint,west,existing, 11/30  13:00:00,5.9125,37799.99615,19.80357227,21.00004797,20.40181012,198.0096662,0,21.00004797,0.005153968,33.11450598,1,0,0,0,0,0,0,833251.0285,231.458619,328144.2073
w-singletint,west,existing, 11/30  14:00:00,6.1,37799.99615,19.87059883,21.0000436,20.43532121,184.9748989,0,21.0000436,0.005128899,32.92188477,1,0,0,0,0,0,0,780756.9736,216.8769371,328144.2073
w-singletint,west,existing, 11/30  15:00:00,6.475,37799.99615,19.90281985,21.00004032,20.45143009,178.6684528,0,21.00004032,0.005110753,32.77359459,1,0,0,0,0,0,0,746919.6853,207.4776904,328144.2073
w-singletint,west,existing, 11/30  16:00:00,6.325,37799.99615,19.81251088,21.00004592,20.4062784,190.4115824,0,21.00004592,0.00511903,32.81391572,1,0,0,0,0,0,0,793652.5675,220.4590465,328144.2073
w-singletint,west,existing, 11/30  17:00:00,5.7875,37799.99615,19.89990816,21.00006146,20.44998481,167.4292899,0,21.00006146,0.005169761,33.13639456,1,0,0,0,0,0,0,726769.032,201.8802867,328144.2073
w-singletint,west,existing, 11/30  18:00:00,5.6,37799.99615,19.73338672,21.00007666,20.36673169,171.020663,0,21.00007666,0.005211933,33.40443068,1,0,0,0,0,0,0,745191.7652,206.9977126,328144.2073
w-singletint,west,existing, 11/30  19:00:00,5.6,90449.9908,19.35410387,21.0001066,20.17710524,242.9465297,0,21.0001066,0.00524193,33.59501737,1,0,0,0,0,0,0,1004095.839,278.9155107,328144.2073
w-singletint,west,existing, 11/30  20:00:00,5.6,120149.9878,19.24950327,21.00012721,20.12481524,251.6991962,0,21.00012721,0.005310563,34.03110655,1,0,0,0,0,0,0,1035597.343,287.6659285,328144.2073
w-singletint,west,existing, 11/30  21:00:00,5.6,134999.9863,19.20433855,21.00013718,20.10223787,243.3030384,0,21.00013718,0.005396123,34.57465919,1,0,0,0,0,0,0,1005361.282,279.2670228,328144.2073
w-singletint,west,existing, 11/30  22:00:00,6.0375,120149.9878,19.18567539,21.0001365,20.09290594,234.4701026,0,21.0001365,0.005501019,35.24085647,1,0,0,0,0,0,0,960682.0223,266.8561173,328144.2073
w-singletint,west,existing, 11/30  23:00:00,6.7375,90449.9908,19.14406507,21.00016052,20.07211279,268.655785,0,21.00016052,0.005665504,36.28501,1,0,0,0,0,0,0,1063120.232,295.3111756,328144.2073
w-singletint,west,existing, 11/30  24:00:00,7.4375,44549.99547,19.10714614,21.00018235,20.05366425,288.9647089,0,21.00018235,0.005847566,37.44013321,1,0,0,0,0,0,0,1115483.8,309.8566111,328144.2073
w-singletint,west,existing, 12/01  01:00:00,8.2,29699.99698,19.07700644,21.00016538,20.03858591,292.6972725,0,21.00016538,0.006054559,38.26558928,1,0,0,0,0,0,0,1106678.913,307.4108092,328144.2073
w-singletint,west,existing, 12/01  02:00:00,8.9375,22949.99767,19.06943295,21.00015072,20.03479183,291.5589836,0,21.00015072,0.006337894,39.7624459,1,0,0,0,0,0,0,1080853.336,300.2370377,328144.2073
w-singletint,west,existing, 12/01  03:00:00,9.6375,14849.99849,19.09377559,21.00017715,20.04697637,283.1837564,0,21.00017715,0.00655337,41.11574261,1,0,0,0,0,0,0,1029648.089,286.013358,328144.2073
w-singletint,west,existing, 12/01  04:00:00,10.3375,14849.99849,19.1319444,21.0002499,20.06609715,271.7683014,0,21.0002499,0.006581874,41.29252947,1,0,0,0,0,0,0,966891.1152,268.5808653,328144.2073
w-singletint,west,existing, 12/01  05:00:00,9.1625,14849.99849,19.04595859,21.00031418,20.02313639,295.0396184,0,21.00031418,0.006394405,40.12820592,1,0,0,0,0,0,0,1085169.079,301.4358554,328144.2073
w-singletint,west,existing, 12/01  06:00:00,9.7375,29699.99698,19.05083973,21.00031831,20.02557902,292.6033406,0,21.00031831,0.006208197,39.02062604,1,0,0,0,0,0,0,1059137.099,294.2047496,328144.2073
w-singletint,west,existing, 12/01  07:00:00,9.5375,59399.99396,19.10288882,21.00027142,20.05158012,251.6954661,0,21.00027142,0.005941434,37.41223353,1,0,0,0,0,0,0,917697.405,254.9159458,328144.2073
w-singletint,west,existing, 12/01  08:00:00,9.5875,75599.99231,19.22812918,21.00019472,20.11416195,216.2125404,0,21.00019472,0.005636296,35.54432814,1,0,0,0,0,0,0,788656.7977,219.0713327,328144.2073
w-singletint,west,existing, 12/01  09:00:00,11.75,59399.99396,19.52236171,21.00014357,20.26125264,193.6862499,0,21.00014357,0.00538574,34.01248881,1,0,0,0,0,0,0,643516.7086,178.7546413,328144.2073
w-singletint,west,existing, 12/01  10:00:00,14.175,59399.99396,19.92823536,21.00010376,20.46416956,119.5286993,0,21.00010376,0.00513083,32.44872312,1,0,0,0,0,0,0,304574.1209,84.60392246,328144.2073
w-singletint,west,existing, 12/01  11:00:00,16.0625,37799.99615,20.32168995,21.01168915,20.66668955,65.84263922,0,21.01168915,0.004838722,30.60615579,1,0,0,0,0,0,0,60330.93483,16.75859301,328144.2073
w-singletint,west,existing, 12/01  12:00:00,16.7,37799.99615,20.70854325,21.26662872,20.98758598,44.95380062,0,21.26662872,0.004573843,28.47782025,0.25,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/01  13:00:00,17.3875,37799.99615,21.19745853,21.68583911,21.44164882,37.53960213,0,21.68583911,0.004384601,26.58994437,0,0,0,5.578566643,20082.83991,5.578566643,20082.83991,0,0,328144.2073
w-singletint,west,existing, 12/01  14:00:00,18.4875,37799.99615,22.84124698,22.92340962,22.8823283,9.925068438,4.383203785,22.92340962,0.004210023,23.70276991,0,0,0,20.06178083,72222.41099,20.06178083,72222.41099,6176.426285,1.715673968,328144.2073
w-singletint,west,existing, 12/01  15:00:00,18.525,37799.99615,25.4566024,23.98740068,24.72200154,0,336.5169386,23.98740068,0.00402213,21.2170951,0,0,0,379.6922605,1366892.138,379.6922605,1366892.138,0,0,328144.2073
w-singletint,west,existing, 12/01  16:00:00,17.9875,37799.99615,27.3756338,23.99964615,25.68763997,0,834.5489667,23.99964615,0.003886011,20.48826508,0,0,0,876.0687623,3153847.544,876.0687623,3153847.544,0,0,328144.2073
w-singletint,west,existing, 12/01  17:00:00,16.7375,37799.99615,27.90848953,23.99954755,25.95401854,0,1006.042328,23.99954755,0.003848502,20.29184842,0,0,0,1037.279184,3734205.062,1037.279184,3734205.062,0,0,328144.2073
w-singletint,west,existing, 12/01  18:00:00,14.35,37799.99615,25.8468181,23.99971159,24.92326484,0,473.9772442,23.99971159,0.003889892,20.50852127,0,0,0,485.6093849,1748193.786,485.6093849,1748193.786,0,0,328144.2073
w-singletint,west,existing, 12/01  19:00:00,11.925,90449.9908,24.17808184,23.965994,24.07203792,0,45.41454003,23.965994,0.003979701,21.03551508,0,0,0,40.64054214,146305.9517,40.64054214,146305.9517,0,0,328144.2073
w-singletint,west,existing, 12/01  20:00:00,9.0375,120149.9878,23.35293022,23.38264828,23.36778925,11.64625774,0,23.38264828,0.00416172,22.79385432,0,0,0,0,0,0,0,64372.9074,17.88136317,328144.2073
w-singletint,west,existing, 12/01  21:00:00,6.425,134999.9863,22.6218473,22.57074138,22.59629434,0.906540762,3.8982378,22.57074138,0.004363754,25.10943619,0,0,0,0,0,0,0,72178.69363,20.04963712,328144.2073
w-singletint,west,existing, 12/01  22:00:00,4.1625,120149.9878,21.94073574,21.81521401,21.87797487,0,16.89463287,21.81521401,0.004546652,27.39641985,0,0,0,0,0,0,0,67553.86685,18.76496301,328144.2073
w-singletint,west,existing, 12/01  23:00:00,3.675,90449.9908,21.30467889,21.10145788,21.20306839,3.450113094,5.420934032,21.10145788,0.004720624,29.70209842,0,0,0,0,0,0,0,135805.489,37.72374693,328144.2073
w-singletint,west,existing, 12/01  24:00:00,2.525,44549.99547,20.71518546,21.00105655,20.858121,107.9168923,0,21.00105655,0.004821691,30.51869592,0.5,0,0,0,0,0,0,607748.485,168.8190236,328144.2073
w-singletint,west,existing, 12/02  01:00:00,1.325,35099.99643,20.23718226,21.0001809,20.61868158,182.535252,0,21.0001809,0.004894474,30.97743398,1,0,0,0,0,0,0,912651.7558,253.5143766,328144.2073
w-singletint,west,existing, 12/02  02:00:00,0.7875,35099.99643,19.84250463,21.00023401,20.42136932,231.8098584,0,21.00023401,0.004950677,31.33024033,1,0,0,0,0,0,0,1105972.115,307.2144765,328144.2073
w-singletint,west,existing, 12/02  03:00:00,0.225,14849.99849,19.49252282,21.00027578,20.2463993,283.169498,0,21.00027578,0.004990092,31.57761151,1,0,0,0,0,0,0,1307408.804,363.1691122,328144.2073
w-singletint,west,existing, 12/02  04:00:00,0.375,14849.99849,19.23816318,21.00029897,20.11923108,321.75398,0,21.00029897,0.005001135,31.64689066,1,0,0,0,0,0,0,1441749.911,400.4860864,328144.2073
w-singletint,west,existing, 12/02  05:00:00,-0.4625,14849.99849,18.99421299,21.00033153,19.99727226,369.6262605,0,21.00033153,0.004996349,31.61677803,1,0,0,0,0,0,0,1638745.017,455.2069491,328144.2073
w-singletint,west,existing, 12/02  06:00:00,-0.7875,14849.99849,18.77407806,21.00036309,19.88722057,416.3548841,0,21.00036309,0.004975078,31.50311607,1,0,0,0,0,0,0,1816581.379,504.6059386,328144.2073
w-singletint,west,existing, 12/02  07:00:00,-0.225,55349.99437,18.72763629,21.00032327,19.86397978,419.3098968,0,21.00032327,0.004931494,31.24124251,1,0,0,0,0,0,0,1810649.849,502.9582914,328144.2073
w-singletint,west,existing, 12/02  08:00:00,1.375,55349.99437,18.77689151,21.00023673,19.88856412,382.1506099,0,21.00023673,0.004836166,30.66148279,1,0,0,0,0,0,0,1629593.543,452.6648731,328144.2073
w-singletint,west,existing, 12/02  09:00:00,7.45,75599.99231,19.33039366,21.00011517,20.16525441,205.5028698,0,21.00011517,0.004776789,30.29967693,1,0,0,0,0,0,0,813804.1465,226.0567074,328144.2073
w-singletint,west,existing, 12/02  10:00:00,12.6625,75599.99231,19.90956371,21.00006269,20.4548132,105.4836507,0,21.00006269,0.004710761,29.88408725,1,0,0,0,0,0,0,299009.7159,83.05825441,328144.2073
w-singletint,west,existing, 12/02  11:00:00,15.65,55349.99437,20.39709334,21.05636545,20.72672939,55.57534034,0,21.05636545,0.004592729,29.04122687,1,0,0,0,0,0,0,48112.15126,13.36448646,328144.2073
w-singletint,west,existing, 12/02  12:00:00,18.075,44549.99547,20.98715519,21.53999386,21.26357453,33.02272657,0,21.53999386,0.004502146,27.6427194,0,0,0,14.1363793,50890.96549,14.1363793,50890.96549,0,0,328144.2073
w-singletint,west,existing, 12/02  13:00:00,19.9625,44549.99547,21.72662618,22.26901677,21.99782147,33.74668107,0,22.26901677,0.004459184,26.15650277,0,0,0,18.37817829,66161.44184,18.37817829,66161.44184,0,0,328144.2073
w-singletint,west,existing, 12/02  14:00:00,21.2875,44549.99547,23.57616296,23.59682812,23.58649554,16.93048261,43.04667313,23.59682812,0.004449419,24.07008218,0,0,0,79.60540488,286579.4576,79.60540488,286579.4576,5583.28189,1.550911636,328144.2073
w-singletint,west,existing, 12/02  15:00:00,21.7,44549.99547,26.11306961,23.99891489,25.05599225,0,487.9578631,23.99891489,0.004448696,23.48246755,0,0,0,559.9029122,2015650.484,559.9029122,2015650.484,0,0,328144.2073
w-singletint,west,existing, 12/02  16:00:00,22.0125,44549.99547,28.05923342,24.05982254,26.05952798,0,1006.067703,24.05982254,0.004445944,23.38279773,0,0,0,1074.867095,3869521.541,1074.867095,3869521.541,0,0,328144.2073
w-singletint,west,existing, 12/02  17:00:00,21.5125,44549.99547,28.63528957,24.33767457,26.48648207,0,1106.896854,24.33767457,0.004444284,22.98859288,0,0,0,1177.804005,4240094.417,1177.804005,4240094.417,0,0,328144.2073
w-singletint,west,existing, 12/02  18:00:00,19.35,44549.99547,26.40293866,24.0074363,25.20518748,0,594.3771621,24.0074363,0.004505319,23.76709748,0,0,0,649.2785966,2337402.948,649.2785966,2337402.948,0,0,328144.2073
w-singletint,west,existing, 12/02  19:00:00,15.55,114749.9883,24.77543531,23.99991533,24.38767532,0,170.0085857,23.99991533,0.004635721,24.47645081,0,0,0,191.4267989,689136.4759,191.4267989,689136.4759,0,0,328144.2073
w-singletint,west,existing, 12/02  20:00:00,11.4625,134999.9863,23.98289604,23.9221103,23.95250317,0,28.85428324,23.9221103,0.004988631,26.46248525,0,0,0,23.20857302,83550.86286,23.20857302,83550.86286,0,0,328144.2073
w-singletint,west,existing, 12/02  21:00:00,8.625,134999.9863,23.34708703,23.41401658,23.38055181,0.302429116,4.296900517,23.41401658,0.005418616,29.63854203,0,0,0,0,0,0,0,44945.69962,12.48491656,328144.2073
w-singletint,west,existing, 12/02  22:00:00,7.1125,134999.9863,22.77286838,22.74969006,22.76127922,0,4.864262457,22.74969006,0.005666369,32.25953617,0,0,0,0,0,0,0,60246.38964,16.73510823,328144.2073
w-singletint,west,existing, 12/02  23:00:00,6.0125,114749.9883,22.14839044,21.95073929,22.04956486,2.740174804,1.824489533,21.95073929,0.005759384,34.41650453,0,0,0,0,0,0,0,73511.23527,20.41978757,328144.2073
w-singletint,west,existing, 12/02  24:00:00,4.5375,55349.99437,21.44554776,21.18351096,21.31452936,12.02879961,0.278799273,21.18351096,0.005775125,36.16601893,0,0,0,0,0,0,0,149934.4069,41.64844635,328144.2073
w-singletint,west,existing, 12/03  01:00:00,5.9625,35099.99643,21.04983251,21.00218798,21.02601024,26.86438549,0,21.00218798,0.00579524,36.67229755,0,0,0,0,0,0,0,213725.9976,59.36833268,328144.2073
w-singletint,west,existing, 12/03  02:00:00,5.45,35099.99643,20.69929044,21.0000944,20.84969242,83.50628486,0,21.0000944,0.005823088,36.83766005,0,0,0,0,0,0,0,434382.7492,120.6618748,328144.2073
w-singletint,west,existing, 12/03  03:00:00,3.7125,14849.99849,20.26206431,21.00016734,20.63111582,154.3962407,0,21.00016734,0.00581952,36.8151372,0.75,0,0,0,0,0,0,741113.066,205.8647406,328144.2073
w-singletint,west,existing, 12/03  04:00:00,2.6125,14849.99849,19.88708857,21.00023312,20.44366084,204.1469983,0,21.00023312,0.00580626,36.73187807,1,0,0,0,0,0,0,952735.5727,264.6487702,328144.2073
w-singletint,west,existing, 12/03  05:00:00,2.2,14849.99849,19.60190642,21.00026286,20.30108464,243.1798804,0,21.00026286,0.005771977,36.51692464,1,0,0,0,0,0,0,1105395.808,307.0543912,328144.2073
w-singletint,west,existing, 12/03  06:00:00,2.2,14849.99849,19.42824466,21.0002692,20.21425693,264.5489501,0,21.0002692,0.005731099,36.26064925,1,0,0,0,0,0,0,1182177.914,328.3827538,328144.2073
w-singletint,west,existing, 12/03  07:00:00,2.2,55349.99437,19.27033355,21.00025927,20.13529641,293.8659603,0,21.00025927,0.005640444,35.71477358,1,0,0,0,0,0,0,1287751.409,357.7087247,328144.2073
w-singletint,west,existing, 12/03  08:00:00,3.2625,55349.99437,19.25923883,21.00019317,20.129716,271.9371575,0,21.00019317,0.005520341,34.97443008,1,0,0,0,0,0,0,1177470.716,327.075199,328144.2073
w-singletint,west,existing, 12/03  09:00:00,9.775,75599.99231,19.86419809,21.0102923,20.43724519,94.83400509,0,21.0102923,0.005464255,34.62257514,1,0,0,0,0,0,0,350885.205,97.46811251,328144.2073
w-singletint,west,existing, 12/03  10:00:00,16.8,75599.99231,20.65092521,21.3563113,21.00361825,28.53773718,0,21.3563113,0.005508895,34.18338165,0.25,0,0,8.940064364,32184.23171,8.940064364,32184.23171,0,0,328144.2073
w-singletint,west,existing, 12/03  11:00:00,20.275,55349.99437,21.40021408,22.06117353,21.73069381,45.0424971,0,22.06117353,0.005705512,33.89616425,0,0,0,15.1233444,54444.03984,15.1233444,54444.03984,0,0,328144.2073
w-singletint,west,existing, 12/03  12:00:00,22.1625,44549.99547,22.14973092,22.80015491,22.47494292,48.16347836,0,22.80015491,0.00598977,33.98449773,0,0,0,18.69185093,67290.66334,18.69185093,67290.66334,0,0,328144.2073
w-singletint,west,existing, 12/03  13:00:00,23.8,44549.99547,22.97178103,23.59025823,23.28101963,47.25106515,0,23.59025823,0.006278134,33.90989044,0,0,0,25.29183451,91050.60423,25.29183451,91050.60423,0,0,328144.2073
