Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 12/03  14:00:00,25.15,44549.99547,24.72400788,23.98837821,24.35619304,0,175.322043,23.98837821,0.006540134,34.44181975,0,0,0,273.700591,985322.1277,273.700591,985322.1277,0,0,328144.2073
w-singletint,west,existing, 12/03  15:00:00,26.2875,44549.99547,27.00957439,23.99971651,25.50464545,0,706.8507856,23.99971651,0.00671398,35.31036944,0,0,0,816.9445351,2941000.327,816.9445351,2941000.327,0,0,328144.2073
w-singletint,west,existing, 12/03  16:00:00,26.7,44549.99547,28.77211824,24.37352933,26.57282379,0,1119.075589,24.37352933,0.006780098,34.87055737,0,0,0,1210.557723,4358007.802,1210.557723,4358007.802,0,0,328144.2073
w-singletint,west,existing, 12/03  17:00:00,25.6375,44549.99547,29.42771882,24.87041202,27.14906542,0,1178.835236,24.87041202,0.006698588,33.46347095,0,0,0.25,1277.390686,4598606.469,1277.390686,4598606.469,0,0,328144.2073
w-singletint,west,existing, 12/03  18:00:00,23.9375,44549.99547,27.15097978,24.03031255,25.59064616,0,774.086268,24.03031255,0.006693852,35.19935615,0,0,0,872.0193768,3139269.756,872.0193768,3139269.756,0,0,328144.2073
w-singletint,west,existing, 12/03  19:00:00,18.1125,114749.9883,25.36525184,24.00007661,24.68266423,0,300.7886858,24.00007661,0.006806022,35.88367087,0,0,0,350.8390923,1263020.732,343.1248353,1235249.407,0,0,328144.2073
w-singletint,west,existing, 12/03  20:00:00,16.75,134999.9863,24.72846811,24.00017202,24.36432007,0,170.6670652,24.00017202,0.006946748,36.67734646,0,0,0,211.1666729,760200.0225,201.8013449,726484.8415,0,0,328144.2073
w-singletint,west,existing, 12/03  21:00:00,16.425,134999.9863,24.44969322,24.00010133,24.22489727,0,134.3491056,24.00010133,0.006906946,36.52017918,0,0,0,170.0720349,612259.3257,162.8810176,586371.6634,0,0,328144.2073
w-singletint,west,existing, 12/03  22:00:00,14.5375,134999.9863,24.10642152,24.00010869,24.05326511,0,58.31164592,24.00010869,0.006797766,35.98529166,0,0,0,74.97864751,269923.131,71.29639057,256667.0061,0,0,328144.2073
w-singletint,west,existing, 12/03  23:00:00,13.2125,114749.9883,23.73861535,23.81905819,23.77883677,11.86565674,0,23.81905819,0.006675403,35.76705616,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/03  24:00:00,13.4875,55349.99437,23.40411787,23.44514814,23.424633,20.13527074,0,23.44514814,0.00656215,35.9809535,0,0,0,0,0,0,0,12210.58256,3.391828489,328144.2073
w-singletint,west,existing, 12/04  01:00:00,13.525,29699.99698,23.11691279,23.22934627,23.17312953,17.06393729,0,23.22934627,0.006492762,36.09471552,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/04  02:00:00,13.3,22949.99767,22.82058117,22.94285667,22.88171892,18.34962307,0,22.94285667,0.006454882,36.55016063,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/04  03:00:00,12.9875,14849.99849,22.53024167,22.6617398,22.59599074,18.864215,0,22.6617398,0.006402649,36.94067158,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/04  04:00:00,12.425,14849.99849,22.21261316,22.330619,22.27161608,18.24956847,0,22.330619,0.006276458,36.9824367,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/04  05:00:00,11.5125,14849.99849,21.85196096,21.94195976,21.89696036,17.92294113,0,21.94195976,0.006031632,36.42768721,0,0,0,0,0,0,0,9962.850588,2.767458497,328144.2073
w-singletint,west,existing, 12/04  06:00:00,10.7875,29699.99698,21.48758375,21.55957055,21.52357715,17.23318501,0,21.55957055,0.005792838,35.86285051,0,0,0,0,0,0,0,19783.02657,5.495285159,328144.2073
w-singletint,west,existing, 12/04  07:00:00,9.85,59399.99396,21.19160576,21.33448724,21.2630465,1.799143782,0,21.33448724,0.005576708,35.05116378,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/04  08:00:00,9.775,75599.99231,21.03580801,21.21125624,21.12353213,0,3.663981884,21.21125624,0.005315622,33.71305982,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/04  09:00:00,11.0625,59399.99396,21.07027692,21.13017179,21.10022436,12.84541404,0,21.13017179,0.00505321,32.25423115,0,0,0,0,0,0,0,10267.28611,2.85202392,328144.2073
w-singletint,west,existing, 12/04  10:00:00,12.7,59399.99396,21.2731136,21.32582456,21.29946908,12.77580585,0,21.32582456,0.004749901,30.00458341,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/04  11:00:00,14.3625,37799.99615,21.57275013,21.65841594,21.61558303,22.22877013,0,21.65841594,0.004379927,27.13721562,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/04  12:00:00,16.0625,37799.99615,22.01392515,22.15271714,22.08332115,16.68533944,0,22.15271714,0.004045404,24.31937951,0,0,0,10.60395741,38174.24666,10.60395741,38174.24666,0,0,328144.2073
w-singletint,west,existing, 12/04  13:00:00,17.0125,37799.99615,22.58234186,22.74957888,22.66596037,13.58522113,0,22.74957888,0.003810548,22.0765969,0,0,0,14.62296367,52642.66921,14.62296367,52642.66921,0,0,328144.2073
w-singletint,west,existing, 12/04  14:00:00,17.2,37799.99615,23.80036466,23.63965315,23.7200089,1.551946343,33.83308442,23.63965315,0.003654521,20.05157446,0,0,0,51.7613475,186340.851,51.7613475,186340.851,0,0,328144.2073
w-singletint,west,existing, 12/04  15:00:00,18.575,37799.99615,26.26906597,23.99734515,25.13320556,0,486.366052,23.99734515,0.00353429,18.96878552,0,0,0,532.270521,1916173.876,532.270521,1916173.876,0,0,328144.2073
w-singletint,west,existing, 12/04  16:00:00,18.4,37799.99615,28.14398408,24.04903061,26.09650734,0,1015.26981,24.04903061,0.003490491,18.66565674,0,0,0,1055.582009,3800095.232,1055.582009,3800095.232,0,0,328144.2073
w-singletint,west,existing, 12/04  17:00:00,16.7375,37799.99615,28.59350274,24.32203566,26.4577692,0,1102.341981,24.32203566,0.003522736,18.52538081,0,0,0,1133.056167,4079002.201,1133.056167,4079002.201,0,0,328144.2073
w-singletint,west,existing, 12/04  18:00:00,14.0375,37799.99615,26.26881498,24.00703949,25.13792723,0,565.7513394,24.00703949,0.003598706,19.28205157,0,0,0,576.9147576,2076893.127,576.9147576,2076893.127,0,0,328144.2073
w-singletint,west,existing, 12/04  19:00:00,11.05,90449.9908,24.57890233,23.99958598,24.28924416,0,102.5139801,23.99958598,0.003701927,19.85310588,0,0,0,87.06929034,313449.4452,87.06929034,313449.4452,0,0,328144.2073
w-singletint,west,existing, 12/04  20:00:00,8.25,120149.9878,23.77960508,23.62459025,23.70209766,0,10.28097928,23.62459025,0.003899158,21.39566294,0,0,0,0,0,0,0,31991.66086,8.886572462,328144.2073
w-singletint,west,existing, 12/04  21:00:00,6.8875,134999.9863,23.15796526,23.02575921,23.09186224,0,14.33740172,23.02575921,0.004109022,23.36583699,0,0,0,0,0,0,0,52468.61986,14.57461663,328144.2073
w-singletint,west,existing, 12/04  22:00:00,4.95,120149.9878,22.52539008,22.38567549,22.45553279,0,17.29493212,22.38567549,0.004275754,25.27274904,0,0,0,0,0,0,0,59657.06823,16.57140784,328144.2073
w-singletint,west,existing, 12/04  23:00:00,3.9,90449.9908,21.8235654,21.53270552,21.67813546,0,12.87987124,21.53270552,0.004433497,27.5961037,0,0,0,0,0,0,0,76772.02409,21.32556225,328144.2073
w-singletint,west,existing, 12/04  24:00:00,3.2125,44549.99547,21.19498697,21.02936762,21.1121773,29.89666237,2.545959137,21.02936762,0.00454306,29.15468779,0,0,0,0,0,0,0,273876.9916,76.07694212,328144.2073
w-singletint,west,existing, 12/05  01:00:00,1.7375,29699.99698,20.6713054,21.0003445,20.83582495,120.9159643,0,21.0003445,0.004625992,29.7170153,0.75,0,0,0,0,0,0,678167.2985,188.3798051,328144.2073
w-singletint,west,existing, 12/05  02:00:00,0.7875,22949.99767,20.21960415,21.00019656,20.60990035,190.6989634,0,21.00019656,0.004657764,29.90869442,1,0,0,0,0,0,0,957432.928,265.9535911,328144.2073
w-singletint,west,existing, 12/05  03:00:00,0.9125,14849.99849,19.86164765,21.00026696,20.43095731,230.2747703,0,21.00026696,0.004639113,29.77110328,1,0,0,0,0,0,0,1095975.994,304.4377761,328144.2073
w-singletint,west,existing, 12/05  04:00:00,0.7875,14849.99849,19.55617194,21.00028529,20.27822861,269.722272,0,21.00028529,0.004613985,29.59988784,1,0,0,0,0,0,0,1241691.106,344.914196,328144.2073
w-singletint,west,existing, 12/05  05:00:00,0.225,14849.99849,19.26714685,21.00030004,20.13372344,318.6770034,0,21.00030004,0.004606957,29.55510798,1,0,0,0,0,0,0,1434627.77,398.507714,328144.2073
w-singletint,west,existing, 12/05  06:00:00,0.6875,29699.99698,19.0892869,21.0003093,20.0447981,345.884396,0,21.0003093,0.004606563,29.53410854,1,0,0,0,0,0,0,1518859.958,421.9055439,328144.2073
w-singletint,west,existing, 12/05  07:00:00,0.7875,59399.99396,19.01648321,21.00026564,20.00837442,325.559164,0,21.00026564,0.004560736,29.23154013,1,0,0,0,0,0,0,1442717.907,400.7549741,328144.2073
w-singletint,west,existing, 12/05  08:00:00,2.2875,75599.99231,19.10332173,21.00019369,20.05175771,287.2263062,0,21.00019369,0.004425988,28.37409874,1,0,0,0,0,0,0,1260304.858,350.0846827,328144.2073
w-singletint,west,existing, 12/05  09:00:00,5.425,59399.99396,19.44395318,21.00013707,20.22204513,246.3099238,0,21.00013707,0.004289863,27.52467402,1,0,0,0,0,0,0,1020205.915,283.3905319,328144.2073
w-singletint,west,existing, 12/05  10:00:00,8.075,59399.99396,20.11949312,21.00007939,20.55978626,119.7280291,0,21.00007939,0.004155766,26.68012243,1,0,0,0,0,0,0,485981.9439,134.9949844,328144.2073
w-singletint,west,existing, 12/05  11:00:00,10.275,37799.99615,20.65052598,21.00005658,20.82529128,52.84079428,0,21.00005658,0.003990902,25.62848188,1,0,0,0,0,0,0,179965.5123,49.99042008,328144.2073
w-singletint,west,existing, 12/05  12:00:00,11.475,37799.99615,21.01469068,21.05497709,21.03483389,8.819635472,0,21.05497709,0.00386121,24.70277529,0.5,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/05  13:00:00,12.7,37799.99615,21.28893191,21.36032761,21.32462976,9.682653089,0,21.36032761,0.003757348,23.55874503,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/05  14:00:00,13.675,37799.99615,21.96382167,21.94167181,21.95274674,0,9.009749113,21.94167181,0.003679438,22.23779006,0,0,0,15.85253747,57069.13491,15.85253747,57069.13491,0,0,328144.2073
w-singletint,west,existing, 12/05  15:00:00,14.5875,37799.99615,22.55942843,22.59356606,22.57649724,0.325444027,5.906795123,22.59356606,0.003620058,21.00724468,0,0,0,16.01393391,57650.16209,16.01393391,57650.16209,0,0,328144.2073
w-singletint,west,existing, 12/05  16:00:00,15.6875,37799.99615,22.66020379,22.99132954,22.82576667,20.88215673,0,22.99132954,0.003630492,20.55581766,0,0,0,2.919405169,10509.85861,2.919405169,10509.85861,0,0,328144.2073
w-singletint,west,existing, 12/05  17:00:00,15.7875,37799.99615,22.53159524,23.06336409,22.79747967,34.04134514,0,23.06336409,0.003754306,21.14802949,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/05  18:00:00,13.475,37799.99615,21.95604498,22.61606418,22.28605458,39.86287679,0,22.61606418,0.003959087,22.90393383,0,0,0,0,0,0,0,30965.47402,8.601520561,328144.2073
w-singletint,west,existing, 12/05  19:00:00,11.8875,90449.9908,21.51160812,22.01665292,21.76413052,34.54695542,0,22.01665292,0.004229477,25.36334273,0,0,0,0,0,0,0,52326.52273,14.5351452,328144.2073
w-singletint,west,existing, 12/05  20:00:00,11.7,120149.9878,21.2613262,21.66884063,21.46508342,15.15722401,0,21.66884063,0.004562277,27.92901494,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/05  21:00:00,11.325,134999.9863,21.08170208,21.57424046,21.32797127,8.088012775,0,21.57424046,0.004955334,30.4907059,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/05  22:00:00,10.4125,120149.9878,20.87992607,21.40663812,21.14328209,5.605121522,0,21.40663812,0.005414647,33.63815321,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/05  23:00:00,10,90449.9908,20.62204892,21.04753398,20.83479145,27.0099282,0,21.04753398,0.0058777,37.29884544,0,0,0,0,0,0,0,71907.38358,19.97427322,328144.2073
w-singletint,west,existing, 12/05  24:00:00,10,44549.99547,20.37623018,21.00103903,20.6886346,62.72278709,0,21.00103903,0.006315895,40.16393016,0,0,0,0,0,0,0,225179.8172,62.54994923,328144.2073
w-singletint,west,existing, 12/06  01:00:00,10,29699.99698,20.19646569,21.00000178,20.59823373,82.83856212,0,21.00000178,0.006698661,42.54779791,0,0,0,0,0,0,0,298354.307,82.87619639,328144.2073
w-singletint,west,existing, 12/06  02:00:00,10.6875,22949.99767,20.13726462,20.99997768,20.56862115,82.28959162,0,20.99997768,0.007102226,45.06540593,0,0,0,0,0,0,0,276188.9379,76.71914941,328144.2073
w-singletint,west,existing, 12/06  03:00:00,10.0375,14849.99849,19.98999146,20.99999991,20.49499569,108.2520121,0,20.99999991,0.007508965,47.58531094,0,0,0,0,0,0,0,389198.072,108.1105755,328144.2073
w-singletint,west,existing, 12/06  04:00:00,10.15,14849.99849,19.90207851,21.00001724,20.45104787,121.1324997,0,21.00001724,0.007870927,49.83174824,0,0,0,0,0,0,0,432414.5234,120.1151454,328144.2073
w-singletint,west,existing, 12/06  05:00:00,10.6,14849.99849,19.84736793,21.00002382,20.42369588,127.834567,0,21.00002382,0.00824086,52.14321557,0,0,0,0,0,0,0,443220.4035,123.1167787,328144.2073
w-singletint,west,existing, 12/06  06:00:00,11.2875,29699.99698,19.84538974,21.00002438,20.42270706,123.4468047,0,21.00002438,0.008581157,54.26709955,0,0,0,0,0,0,0,407055.1798,113.0708833,328144.2073
w-singletint,west,existing, 12/06  07:00:00,12.0125,59399.99396,19.92029393,20.99998966,20.4601418,76.35101888,0,20.99998966,0.008906435,56.29527145,0,0,0,0,0,0,0,216014.8034,60.00411206,328144.2073
w-singletint,west,existing, 12/06  08:00:00,12.2,75599.99231,19.96266217,20.99998955,20.48132586,59.00377503,0,20.99998955,0.009115867,57.59996769,0,0,0,0,0,0,0,147999.3631,41.11093418,328144.2073
w-singletint,west,existing, 12/06  09:00:00,12.575,59399.99396,20.01787048,20.99999872,20.5089346,94.59766769,0,20.99999872,0.009263275,58.51767895,0,0,0,0,0,0,0,265005.8594,73.61273872,328144.2073
w-singletint,west,existing, 12/06  10:00:00,13.4875,59399.99396,20.3302482,21.00151829,20.66588325,53.54492191,0,21.00151829,0.009426787,59.52958607,0,0,0,0,0,0,0,90704.94271,25.19581742,328144.2073
w-singletint,west,existing, 12/06  11:00:00,14.2125,37799.99615,20.64445092,21.05106398,20.84775745,31.43269279,0,21.05106398,0.009644924,60.70010843,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  12:00:00,15.15,37799.99615,20.76488464,21.22983496,20.9973598,35.19607551,0,21.22983496,0.009905623,61.59541816,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  13:00:00,15.225,37799.99615,20.83389223,21.35214819,21.09302021,39.64085349,0,21.35214819,0.010182791,62.75638857,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  14:00:00,15,37799.99615,20.72028221,21.24121396,20.98074809,42.39928421,0,21.24121396,0.010400226,64.48819937,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  15:00:00,15,37799.99615,20.65191151,21.15681285,20.90436218,41.162123,0,21.15681285,0.010571529,65.83062094,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  16:00:00,15,37799.99615,20.60622118,21.14673659,20.87647888,40.01584604,0,21.14673659,0.010730084,66.8171815,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  17:00:00,15,37799.99615,20.49310429,21.12612013,20.80961221,40.77693682,0,21.12612013,0.010916663,68.04532875,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  18:00:00,15,37799.99615,20.4483005,21.2092725,20.8287865,35.98167264,0,21.2092725,0.011096391,68.79321179,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  19:00:00,15,90449.9908,20.45266823,21.24218413,20.84742618,38.5881855,0,21.24218413,0.011240273,69.52909204,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  20:00:00,15,120149.9878,20.47354217,21.31621893,20.89488055,36.10968687,0,21.31621893,0.011401803,70.19055623,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  21:00:00,14.625,134999.9863,20.50250088,21.41618599,20.95934343,32.37216308,0,21.41618599,0.011538923,70.58572355,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  22:00:00,14.4,120149.9878,20.52366115,21.47637717,21.00001916,30.09970467,0,21.47637717,0.011619546,70.80825145,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  23:00:00,14.775,90449.9908,20.51257154,21.36569311,20.93913232,39.78726577,0,21.36569311,0.011742827,72.03299164,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/06  24:00:00,15,44549.99547,20.46968456,21.25375662,20.86172059,42.14664109,0,21.25375662,0.01190707,73.52462833,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  01:00:00,15,29699.99698,20.40755222,21.18278156,20.79516689,41.2713174,0,21.18278156,0.012040411,74.6092934,0.75,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  02:00:00,15,22949.99767,20.34716677,21.11959381,20.73338029,41.38602057,0,21.11959381,0.012145293,75.51051006,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  03:00:00,15,14849.99849,20.31373034,21.08595476,20.69984255,40.82365855,0,21.08595476,0.012226805,76.1645906,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  04:00:00,15,14849.99849,20.27655401,21.0568789,20.66671645,41.70966163,0,21.0568789,0.012290568,76.69105043,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  05:00:00,14.625,14849.99849,20.21450813,20.9924694,20.60348876,42.90750261,0,20.9924694,0.012313888,77.13839093,1,0,0,0,0,0,0,13414.28078,3.726189105,328144.2073
w-singletint,west,existing, 12/07  06:00:00,14.775,29699.99698,20.19558475,20.96666355,20.58112415,39.83988831,0,20.96666355,0.0123004,77.17784558,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  07:00:00,15,59399.99396,20.27966071,21.16828686,20.72397379,30.05566098,0,21.16828686,0.01227655,76.08368048,1,0,0,5.764612896,20752.60642,2.905525406,10459.89146,0,0,328144.2073
w-singletint,west,existing, 12/07  08:00:00,14.625,75599.99231,20.4010671,21.34114717,20.87110713,31.23445182,0,21.34114717,0.012156246,74.55759847,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  09:00:00,15.4625,59399.99396,20.65137212,21.35686538,21.00411875,39.24380245,0,21.35686538,0.012040371,73.83586441,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  10:00:00,17.475,59399.99396,21.3495172,21.8873926,21.6184549,23.80393147,0,21.8873926,0.012056591,71.60525505,1,0,0,24.18420741,87063.14666,13.03146784,46913.28421,0,0,328144.2073
w-singletint,west,existing, 12/07  11:00:00,19.3625,37799.99615,22.24260461,22.65009855,22.44635158,24.17579753,0,22.65009855,0.012043267,68.28609604,1,0,0,34.43587742,123969.1587,19.48996999,70163.89195,0,0,328144.2073
w-singletint,west,existing, 12/07  12:00:00,20.375,37799.99615,23.05229864,23.46687638,23.25958751,25.86925627,0,23.46687638,0.011939595,64.44215804,0,0,0,34.62452878,124648.3036,20.74967064,74698.8143,0,0,328144.2073
w-singletint,west,existing, 12/07  13:00:00,20.6,37799.99615,23.36485129,23.92730495,23.64607812,40.69569139,0,23.92730495,0.01192101,62.53924195,0,0,0,24.65004631,88740.16673,15.3147595,55133.1342,0,0,328144.2073
w-singletint,west,existing, 12/07  14:00:00,20.9125,37799.99615,24.34752441,24.00006068,24.17379255,0,74.16668016,24.00006068,0.011542916,60.26573483,0,0,0,217.3450079,782442.0283,139.461729,502062.2244,0,0,328144.2073
w-singletint,west,existing, 12/07  15:00:00,21.7875,37799.99615,24.49909332,24.00001324,24.24955328,0,102.3102739,24.00001324,0.010816563,56.51681219,0,0,0,255.0757463,918272.6867,174.9253389,629731.22,0,0,328144.2073
w-singletint,west,existing, 12/07  16:00:00,20.825,37799.99615,24.18391063,23.99998314,24.09194689,0,59.69432736,23.99998314,0.010492397,54.88612328,0,0,0,175.9707654,633494.7555,124.2871923,447433.8922,0,0,328144.2073
w-singletint,west,existing, 12/07  17:00:00,19.625,37799.99615,23.77777819,23.99994178,23.88885998,0.665221155,14.06491037,23.99994178,0.010628796,55.60886453,0,0,0,97.48354157,350940.7497,67.94256898,244593.2483,0,0,328144.2073
w-singletint,west,existing, 12/07  18:00:00,18.4,37799.99615,23.47468067,23.99999081,23.73733574,8.009569302,3.633645606,23.99999081,0.010937841,57.19764702,0,0,0,59.11252531,212805.0911,39.91262552,143685.4519,0,0,328144.2073
w-singletint,west,existing, 12/07  19:00:00,17.1125,90449.9908,23.26759407,23.98446342,23.62602875,35.90540295,0,23.98446342,0.011277161,59.03440332,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  20:00:00,16.0125,120149.9878,23.09157143,23.79999693,23.44578418,31.20675417,0,23.79999693,0.011572743,61.25231342,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  21:00:00,15.6,134999.9863,22.98935117,23.7347575,23.36205433,22.56676835,0,23.7347575,0.011794415,62.68681716,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  22:00:00,15.6,120149.9878,22.94544711,23.76080308,23.35312509,22.35746906,0,23.76080308,0.012015964,63.76613189,0.5,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/07  23:00:00,15.6,90449.9908,22.83506307,23.5509262,23.19299464,34.94187371,0,23.5509262,0.012285367,65.99914007,1,0,0,0,0,0,0,10758.6515,2.988514305,328144.2073
w-singletint,west,existing, 12/07  24:00:00,15.6,44549.99547,22.67738727,23.27971251,22.97854989,33.70381443,0,23.27971251,0.01251231,68.34585754,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  01:00:00,15.225,29699.99698,22.50224296,23.07255829,22.78740063,31.0670542,0,23.07255829,0.012654668,69.96017209,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  02:00:00,15,22949.99767,22.34613596,22.89087278,22.61850437,28.75570855,0,22.89087278,0.012703517,70.97395388,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  03:00:00,15.375,14849.99849,22.24330382,22.82104098,22.5321724,29.7754993,0,22.82104098,0.012756251,71.60985253,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  04:00:00,15.6,14849.99849,22.15876456,22.77970395,22.46923425,32.75593121,0,22.77970395,0.012852279,72.34653372,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  05:00:00,15.6,14849.99849,22.05316708,22.68830226,22.37073467,34.50666845,0,22.68830226,0.012932302,73.19255302,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  06:00:00,15.225,29699.99698,21.92700633,22.55295553,22.23998093,34.01903705,0,22.55295553,0.012965148,73.97998749,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  07:00:00,15,59399.99396,21.89138934,22.6357066,22.26354797,22.70503306,0,22.6357066,0.012856632,73.05209728,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  08:00:00,15,75599.99231,21.98140702,22.79109045,22.38624874,21.34278272,0,22.79109045,0.01260641,71.0587496,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  09:00:00,15.375,59399.99396,22.11167655,22.71600402,22.41384029,33.15810284,0,22.71600402,0.01237478,70.12186739,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  10:00:00,16.2875,59399.99396,22.32625623,22.84565413,22.58595518,30.33127141,0,22.84565413,0.012211032,68.71511001,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  11:00:00,17.0125,37799.99615,22.60643612,23.08079743,22.84361677,36.0060488,0,23.08079743,0.012091096,67.11529305,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  12:00:00,17.8875,37799.99615,22.70272752,23.23144042,22.96708397,41.54367312,0,23.23144042,0.012001411,66.02308002,0.5,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/08  13:00:00,18.675,37799.99615,23.12294581,23.60639578,23.36467079,33.4049416,0,23.60639578,0.01191645,64.05926017,0,0,0,10.1391723,36501.02027,6.110552839,21997.99022,0,0,328144.2073
w-singletint,west,existing, 12/08  14:00:00,19.5875,37799.99615,23.66687284,23.95442802,23.81065043,16.60780369,7.278044436,23.95442802,0.011796694,62.08784682,0,0,0,62.81616971,226138.211,39.16673327,141000.2398,0,0,328144.2073
w-singletint,west,existing, 12/08  15:00:00,21.375,37799.99615,24.89075048,23.99928759,24.44501903,0,160.1913486,23.99928759,0.011128433,58.43669992,0,0,0,346.8695726,1248730.461,229.1496918,824938.8904,0,0,328144.2073
w-singletint,west,existing, 12/08  16:00:00,21.5125,37799.99615,25.06233053,23.99989134,24.53111094,0,199.9734273,23.99989134,0.010256298,53.94264867,0,0,0,378.7819503,1363615.021,270.2238262,972805.7745,0,0,328144.2073
w-singletint,west,existing, 12/08  17:00:00,20.4125,37799.99615,25.44647596,23.99974782,24.72311189,0,290.9608896,23.99974782,0.00963891,50.76496801,0,0,0,470.8443757,1695039.752,351.9829444,1267138.6,0,0,328144.2073
w-singletint,west,existing, 12/08  18:00:00,18.625,37799.99615,24.52155342,23.99982849,24.26069095,0,139.1056482,23.99982849,0.009448428,49.7766995,0,0,0,243.4609123,876459.2842,185.3115294,667121.5059,0,0,328144.2073
w-singletint,west,existing, 12/08  19:00:00,17.1125,90449.9908,23.95163542,23.99990909,23.97577225,0,29.37875253,23.99990909,0.009754545,51.39667411,0,0,0,85.12059426,306434.1394,62.99291909,226774.5087,0,0,328144.2073
w-singletint,west,existing, 12/08  20:00:00,16.0125,120149.9878,23.67946696,24.00015991,23.83981344,2.40340994,3.31798985,24.00015991,0.010171046,53.60897763,0,0,0,35.58758476,128115.3051,25.33861058,91218.99807,0,0,328144.2073
w-singletint,west,existing, 12/08  21:00:00,15.225,134999.9863,23.5135404,24.00686265,23.76020152,4.081822296,2.103377659,24.00686265,0.010567622,55.66251958,0,0,0,22.18008962,79848.32262,15.19019202,54684.69126,0,0,328144.2073
w-singletint,west,existing, 12/08  22:00:00,14.625,120149.9878,23.36637205,24.0052227,23.68579738,10.33438683,0,24.0052227,0.010901871,57.39900042,0,0,0,5.485112201,19746.40392,3.668998825,13208.39577,0,0,328144.2073
w-singletint,west,existing, 12/08  23:00:00,15.15,90449.9908,23.25747902,23.83054647,23.54401275,25.681694,0,23.83054647,0.011277768,60.00735161,0,0,0,0,0,0,0,10754.63097,2.987397492,328144.2073
w-singletint,west,existing, 12/08  24:00:00,15.6,44549.99547,23.16392833,23.69395113,23.42893973,28.04839177,0,23.69395113,0.011699489,62.74795265,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/09  01:00:00,15.225,35099.99643,22.9774246,23.49027707,23.23385084,28.77986541,0,23.49027707,0.011993195,65.08769515,0.5,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/09  02:00:00,14.3125,35099.99643,22.71306644,23.14096256,22.9270145,27.37540338,0,23.14096256,0.012089941,67.00097653,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/09  03:00:00,13.525,14849.99849,22.39262377,22.73626551,22.56444464,30.15173524,0,22.73626551,0.012061049,68.50112773,1,0,0,0,0,0,0,21229.67783,5.89713273,328144.2073
w-singletint,west,existing, 12/09  04:00:00,12.9875,14849.99849,22.08693733,22.35699195,22.22196464,25.56183003,0,22.35699195,0.011945977,69.44059034,0,0,0,0,0,0,0,10292.02179,2.858894941,328144.2073
w-singletint,west,existing, 12/09  05:00:00,12.425,14849.99849,21.82091203,22.02798129,21.92444666,18.42179289,0,22.02798129,0.011771228,69.82831365,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/09  06:00:00,12.575,14849.99849,21.63741181,21.86470445,21.75105813,15.838556,0,21.86470445,0.011590794,69.51030273,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/09  07:00:00,13.1125,55349.99437,21.52935725,21.83212017,21.68073871,19.16672494,0,21.83212017,0.01145548,68.87640561,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/09  08:00:00,13.675,55349.99437,21.53677606,22.01931148,21.77804377,13.77953068,0,22.01931148,0.011307149,67.27259593,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/09  09:00:00,14.5875,75599.99231,21.84183413,22.51327179,22.17755296,1.13619852,1.808779038,22.51327179,0.011194746,64.66787245,0,0,0,18.52375753,66685.52709,11.03799995,39736.79982,0,0,328144.2073
w-singletint,west,existing, 12/09  10:00:00,16.0625,75599.99231,22.34924554,22.92915956,22.63920255,15.28872015,0,22.92915956,0.011218714,63.22758802,0,0,0,12.64931165,45537.52193,7.711904797,27762.85727,0,0,328144.2073
w-singletint,west,existing, 12/09  11:00:00,18.075,55349.99437,23.03005102,23.44573507,23.23789304,20.34881845,0,23.44573507,0.011287124,61.67567571,0,0,0,18.32170086,65958.12311,11.49110251,41367.96903,0,0,328144.2073
w-singletint,west,existing, 12/09  12:00:00,20.9625,44549.99547,23.89111722,23.95982733,23.92547228,1.118496786,28.64424265,23.95982733,0.011183918,59.21970802,0,0,0,130.8374908,471014.9668,86.47611249,311314.0049,0,0,328144.2073
w-singletint,west,existing, 12/09  13:00:00,22.8875,44549.99547,24.414322,23.99930845,24.20681522,0,92.23269355,23.99930845,0.010718744,56.60582009,0,0,0,249.9101863,899676.6708,173.9194698,626110.0913,0,0,328144.2073
w-singletint,west,existing, 12/09  14:00:00,22.9875,44549.99547,25.48090334,23.99982237,24.74036286,0,285.750789,23.99982237,0.009900695,52.29889639,0,0,0,494.3067121,1779504.163,368.2296285,1325626.663,0,0,328144.2073
w-singletint,west,existing, 12/09  15:00:00,23.8,44549.99547,26.32527081,23.9995705,25.16242065,0,483.6594078,23.9995705,0.008875958,46.91577848,0,0,0,698.0402814,2512945.013,572.798611,2062075,0,0,328144.2073
w-singletint,west,existing, 12/09  16:00:00,23.7125,44549.99547,27.30309783,23.99940618,25.651252,0,739.7447966,23.99940618,0.00811403,42.9243814,0,0,0,942.2306873,3392030.474,828.0774507,2981078.822,0,0,328144.2073
w-singletint,west,existing, 12/09  17:00:00,22.3,44549.99547,27.9772781,23.99931619,25.98829714,0,949.2436162,23.99931619,0.007552024,39.9873297,0,0,0,1121.268133,4036565.279,1025.842727,3693033.817,0,0,328144.2073
w-singletint,west,existing, 12/09  18:00:00,20.6375,44549.99547,26.13204344,23.9996769,25.06586017,0,496.7066435,23.9996769,0.00748352,39.65312171,0,0,0,608.0041701,2188815.012,559.8106934,2015318.496,0,0,328144.2073
w-singletint,west,existing, 12/09  19:00:00,17.5625,114749.9883,24.99303581,23.99983581,24.49643581,0,212.7871016,23.99983581,0.007768468,41.1593332,0,0,0,283.8954291,1022023.545,250.3233617,901164.1021,0,0,328144.2073
w-singletint,west,existing, 12/09  20:00:00,15.4125,134999.9863,24.46775961,23.99983862,24.23379911,0,116.7794421,23.99983862,0.008210347,43.46991408,0,0,0,162.4031648,584651.3933,136.4095506,491074.382,0,0,328144.2073
w-singletint,west,existing, 12/09  21:00:00,13.9375,134999.9863,24.12862849,23.99992894,24.06427871,0,66.67125132,23.99992894,0.008677315,45.93706372,0,0,0,92.39255559,332613.2001,74.03700219,266533.2079,0,0,328144.2073
w-singletint,west,existing, 12/09  22:00:00,12.9875,134999.9863,23.86033738,24.01127426,23.93580582,0,11.90518184,24.01127426,0.009032898,47.77761193,0,0,0,13.97086707,50295.12147,10.84086043,39027.09754,0,0,328144.2073
w-singletint,west,existing, 12/09  23:00:00,12.425,114749.9883,23.55447539,23.67847209,23.61647374,17.77584776,0,23.67847209,0.009299033,50.16297653,0,0,0,0,0,0,0,25921.89547,7.20052652,328144.2073
w-singletint,west,existing, 12/09  24:00:00,11.5125,55349.99437,23.12781417,23.1452856,23.13654989,22.42211833,0,23.1452856,0.009450348,52.59928042,0,0,0,0,0,0,0,50330.05546,13.98057096,328144.2073
w-singletint,west,existing, 12/10  01:00:00,10.7875,35099.99643,22.70396975,22.69151067,22.69774021,9.23784261,0,22.69151067,0.00953265,54.50777825,0,0,0,0,0,0,0,23278.7623,6.466322862,328144.2073
w-singletint,west,existing, 12/10  02:00:00,10.225,35099.99643,22.30332118,22.27556049,22.28944083,7.643048252,0,22.27556049,0.009600442,56.25826131,0,0,0,0,0,0,0,22048.61786,6.124616072,328144.2073
w-singletint,west,existing, 12/10  03:00:00,9.3125,14849.99849,21.87091924,21.81871263,21.84481593,6.265743483,0,21.81871263,0.009562963,57.60241919,0,0,0,0,0,0,0,23923.86779,6.645518832,328144.2073
w-singletint,west,existing, 12/10  04:00:00,9.2125,14849.99849,21.51179013,21.43913893,21.47546453,2.243163996,1.807834374,21.43913893,0.009453496,58.28981313,0,0,0,0,0,0,0,13284.72817,3.690202269,328144.2073
w-singletint,west,existing, 12/10  05:00:00,10.15,14849.99849,21.31209593,21.3037756,21.30793577,0.4049657,0.957090998,21.3037756,0.009418616,58.56179714,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/10  06:00:00,11.6,14849.99849,21.23597658,21.36859333,21.30228495,6.838204379,0,21.36859333,0.009530553,59.01164632,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/10  07:00:00,12.8875,55349.99437,21.26006843,21.54771389,21.40389116,13.8748344,0,21.54771389,0.009747481,59.67536839,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/10  08:00:00,13.3,55349.99437,21.34109016,21.83635937,21.58872476,9.333096021,0,21.83635937,0.009935887,59.74764885,0,0,0,4.190566977,15086.04112,2.736383903,9850.982051,0,0,328144.2073
w-singletint,west,existing, 12/10  09:00:00,13.9875,75599.99231,21.64669125,22.31015878,21.97842501,0.27444454,3.162632811,22.31015878,0.010091264,58.94005987,0,0,0,16.16164332,58181.91596,10.60537956,38179.36643,0,0,328144.2073
w-singletint,west,existing, 12/10  10:00:00,15.4625,75599.99231,22.17460406,22.72269802,22.44865104,11.33456892,0,22.72269802,0.010328528,58.80871026,0,0,0,11.8465143,42647.45148,7.775637865,27992.29631,0,0,328144.2073
w-singletint,west,existing, 12/10  11:00:00,17.85,55349.99437,22.95201937,23.32824109,23.14013023,15.02278288,0,23.32824109,0.010687464,58.59258809,0,0,0,20.39149197,73409.37109,13.44319747,48395.51088,0,0,328144.2073
w-singletint,west,existing, 12/10  12:00:00,20.275,44549.99547,23.6872434,23.93060515,23.80892428,3.71950251,11.20886188,23.93060515,0.010963333,57.88130305,0,0,0,87.42382883,314725.7838,58.6560541,211161.7947,0,0,328144.2073
w-singletint,west,existing, 12/10  13:00:00,22.1625,44549.99547,24.31604152,23.99871081,24.15737617,0,76.29446837,23.99871081,0.01083484,56.9237168,0,0,0,220.84953,795058.308,151.83722,546613.9919,0,0,328144.2073
w-singletint,west,existing, 12/10  14:00:00,22.8,44549.99547,24.84844012,23.99993377,24.42418694,0,161.0265072,23.99993377,0.010360578,54.37984421,0,0,0,337.0601139,1213416.41,242.0680387,871444.9395,0,0,328144.2073
w-singletint,west,existing, 12/10  15:00:00,23.1125,44549.99547,25.42826924,23.99983387,24.71405156,0,272.2364429,23.99983387,0.009725489,51.02688814,0,0,0,467.8315076,1684193.428,355.8239059,1280966.061,0,0,328144.2073
w-singletint,west,existing, 12/10  16:00:00,23.3,44549.99547,25.69022001,23.99976448,24.84499225,0,331.8103064,23.99976448,0.009143665,48.0003386,0,0,0,519.5470492,1870369.377,416.9705871,1501094.113,0,0,328144.2073
w-singletint,west,existing, 12/10  17:00:00,22.6125,44549.99547,25.22869424,23.99985089,24.61427256,0,237.8816603,23.99985089,0.008894468,46.68099841,0,0,0,385.7923927,1388852.614,317.400199,1142640.716,0,0,328144.2073
w-singletint,west,existing, 12/10  18:00:00,21.5125,44549.99547,24.67159235,23.99988133,24.33573684,0,154.9024007,23.99988133,0.00893655,46.88080555,0,0,0,275.0605035,990217.8125,225.2784183,811002.3058,0,0,328144.2073
w-singletint,west,existing, 12/10  19:00:00,20.0375,114749.9883,24.3005683,23.99989633,24.15023232,0,93.82425603,23.99989633,0.0091312,47.88709857,0,0,0,190.1898061,684683.3019,151.9011294,546844.066,0,0,328144.2073
w-singletint,west,existing, 12/10  20:00:00,18.7125,134999.9863,24.07344371,23.99987703,24.03666037,0,73.12227023,23.99987703,0.00943191,49.44058262,0,0,0,155.0664118,558239.0826,120.1637447,432589.4809,0,0,328144.2073
w-singletint,west,existing, 12/10  21:00:00,17.9875,134999.9863,23.93001114,23.99985847,23.96493481,0,66.94334882,23.99985847,0.009709105,50.83907663,0,0,0,143.463318,516467.9446,107.9420285,388591.3027,0,0,328144.2073
w-singletint,west,existing, 12/10  22:00:00,17.425,134999.9863,23.79903022,23.99987101,23.89945061,0,41.44056277,23.99987101,0.009974924,52.22238317,0,0,0,106.3831433,382979.3158,77.67850468,279642.6168,0,0,328144.2073
w-singletint,west,existing, 12/10  23:00:00,16.8875,114749.9883,23.60138082,24.00635121,23.80386601,16.84044795,0,24.00635121,0.010468634,54.72818963,0,0,0,20.05065757,72182.36724,14.13484474,50885.44107,0,0,328144.2073
w-singletint,west,existing, 12/10  24:00:00,16.325,55349.99437,23.38317807,23.83524261,23.60921034,35.99427019,0,23.83524261,0.011048117,58.28468284,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/11  01:00:00,16.1,29699.99698,23.21259041,23.68968428,23.45113735,28.97383797,0,23.68968428,0.011541862,61.37294567,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/11  02:00:00,16.1,22949.99767,23.10777297,23.63314251,23.37045774,29.52709046,0,23.63314251,0.012012152,64.04400101,0.5,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/11  03:00:00,16.1,14849.99849,23.00460534,23.56662035,23.28561285,30.76311748,0,23.56662035,0.012388449,66.23434332,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/11  04:00:00,16.1,14849.99849,22.88047506,23.46110035,23.17078771,32.52713193,0,23.46110035,0.012686191,68.15807725,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/11  05:00:00,16.1,14849.99849,22.77016088,23.35969939,23.06493013,32.51967882,0,23.35969939,0.012919841,69.78679465,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/11  06:00:00,16.1,29699.99698,22.68299101,23.29102398,22.9870075,32.75553991,0,23.29102398,0.013101903,71.04380994,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/11  07:00:00,16.1,59399.99396,22.67340104,23.43379403,23.05359754,24.54828454,0,23.43379403,0.013188364,70.88915701,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/11  08:00:00,16.1,75599.99231,22.75087183,23.58313661,23.16700422,24.08793476,0,23.58313661,0.013136533,69.98391735,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/11  09:00:00,16.1,59399.99396,22.86574041,23.48749368,23.17661704,36.65181256,0,23.48749368,0.013038678,69.87416577,1,0,0,0,0,0,0,10745.54949,2.984874859,328144.2073
w-singletint,west,existing, 12/11  10:00:00,16.7875,59399.99396,23.16569934,23.63167815,23.39868875,25.68795159,0,23.63167815,0.012900398,68.59674078,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/11  11:00:00,17.8875,37799.99615,23.68750164,23.94441586,23.81595875,12.13508779,1.522359533,23.94441586,0.012653843,66.08101647,1,0,0,43.5597331,156815.0392,25.00693296,90024.95865,0,0,328144.2073
w-singletint,west,existing, 12/11  12:00:00,19.7375,37799.99615,24.23826057,23.99922179,24.11874118,0,53.04006679,23.99922179,0.012041268,62.69418548,0.5,0,0,177.716087,639777.9131,108.3889889,390200.3599,0,0,328144.2073
w-singletint,west,existing, 12/11  13:00:00,21.975,37799.99615,24.62697195,24.00003071,24.31350133,0,112.4574645,24.00003071,0.011244136,58.51829071,0,0,0,281.5411545,1013548.156,186.6133448,671808.0411,0,0,328144.2073
w-singletint,west,existing, 12/11  14:00:00,23.8,37799.99615,25.77095418,23.99979973,24.88537695,0,337.5647126,23.99979973,0.010241141,53.34159489,0,0,0,583.7715469,2101577.569,426.7254558,1536211.641,0,0,328144.2073
w-singletint,west,existing, 12/11  15:00:00,25.15,37799.99615,27.47493607,23.99917248,25.73705427,0,781.3707027,23.99917248,0.008846093,46.15012455,0,0,0,1061.552897,3821590.43,881.37586,3172953.096,0,0,328144.2073
w-singletint,west,existing, 12/11  16:00:00,25.9125,37799.99615,28.87773206,24.32509611,26.60141409,0,1121.466048,24.32509611,0.008015137,41.05475862,0,0,0,1326.522694,4775481.7,1210.67501,4358430.037,0,0,328144.2073
w-singletint,west,existing, 12/11  17:00:00,25.4125,37799.99615,28.97538448,24.45439769,26.71489109,0,1135.12134,24.45439769,0.007933802,40.32233211,0,0,0,1328.900877,4784043.158,1242.814873,4474133.544,0,0,328144.2073
w-singletint,west,existing, 12/11  18:00:00,23.625,37799.99615,26.96980451,24.00284462,25.48632456,0,714.1604234,24.00284462,0.007860323,41.04728616,0,0,0,877.177385,3157838.586,803.005459,2890819.652,0,0,328144.2073
w-singletint,west,existing, 12/11  19:00:00,22.1125,90449.9908,25.80585798,23.99973727,24.90279763,0,397.8324217,23.99973727,0.007965857,41.59917147,0,0,0,525.5776159,1892079.417,473.2173857,1703582.589,0,0,328144.2073
w-singletint,west,existing, 12/11  20:00:00,19.575,120149.9878,25.23678517,23.99975641,24.61827079,0,273.648219,23.99975641,0.008169046,42.67367885,0,0,0,376.7468928,1356288.814,327.8988612,1180435.9,0,0,328144.2073
w-singletint,west,existing, 12/11  21:00:00,16.925,134999.9863,24.79797985,23.99979002,24.39888494,0,192.2909426,23.99979002,0.008438425,44.10678054,0,0,0,269.3216204,969557.8336,224.4537019,808033.3268,0,0,328144.2073
w-singletint,west,existing, 12/11  22:00:00,16.475,120149.9878,24.55163969,23.99981081,24.27572525,0,152.8366196,23.99981081,0.008727493,45.6140084,0,0,0,223.6048256,804977.3721,181.2495635,652498.4288,0,0,328144.2073
w-singletint,west,existing, 12/11  23:00:00,15.6375,90449.9908,24.27522745,23.99985025,24.13753885,0,70.59970343,23.99985025,0.009071305,47.38494767,0,0,0,116.8082958,420509.8648,92.06233531,331424.4071,0,0,328144.2073
w-singletint,west,existing, 12/11  24:00:00,14.3125,44549.99547,23.93754688,23.99496688,23.96625688,8.668159154,3.472397561,23.99496688,0.009477619,49.52254587,0,0,0,9.047657449,32571.56682,6.940846441,24987.04719,0,0,328144.2073
w-singletint,west,existing, 12/12  01:00:00,13.525,29699.99698,23.62050157,23.72147643,23.670989,14.94403255,0,23.72147643,0.009778811,51.90723957,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/12  02:00:00,11.925,22949.99767,23.21922495,23.28648775,23.25285635,16.56541624,0,23.28648775,0.009927581,54.06499388,0,0,0,0,0,0,0,25334.08821,7.037246725,328144.2073
w-singletint,west,existing, 12/12  03:00:00,11.1,14849.99849,22.80890147,22.81831866,22.81361006,10.56482801,0,22.81831866,0.009969718,55.84868116,0,0,0,0,0,0,0,23199.9637,6.44443436,328144.2073
w-singletint,west,existing, 12/12  04:00:00,10.4125,14849.99849,22.42048425,22.40727167,22.41387796,8.311139664,0,22.40727167,0.009964224,57.2284174,0,0,0,0,0,0,0,22175.42735,6.15984093,328144.2073
w-singletint,west,existing, 12/12  05:00:00,10.6875,14849.99849,22.12085696,22.09647357,22.10866526,1.215491445,0,22.09647357,0.00994609,58.21614808,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/12  06:00:00,11.1,29699.99698,21.87965709,21.92963454,21.90464581,6.787104897,0,21.92963454,0.009978689,59.00163262,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/12  07:00:00,11.475,59399.99396,21.74142753,21.96598705,21.85370729,1.114739923,1.74832179,21.96598705,0.009933145,58.6434331,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/12  08:00:00,12.0125,75599.99231,21.83145803,22.19932541,22.01539172,0.079870893,2.110173071,22.19932541,0.009846441,57.37836843,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/12  09:00:00,13.575,59399.99396,22.22913144,22.41156107,22.32034626,6.365529864,0.332839082,22.41156107,0.009783986,56.34478117,0,0,0,8.597778459,30952.00245,5.891054939,21207.79778,0,0,328144.2073
w-singletint,west,existing, 12/12  10:00:00,15.4625,59399.99396,22.7127007,22.88891477,22.80080774,5.978963088,0,22.88891477,0.009725547,54.47149809,0,0,0,14.4988394,52195.82184,10.24362671,36877.05615,0,0,328144.2073
w-singletint,west,existing, 12/12  11:00:00,17.85,37799.99615,23.21644811,23.45066418,23.33355615,16.72659548,0,23.45066418,0.009645471,52.21451284,0,0,0,16.15181856,58146.54682,11.94264405,42993.51857,0,0,328144.2073
w-singletint,west,existing, 12/12  12:00:00,19.9625,37799.99615,23.86961402,23.95695992,23.91328697,2.312312265,15.5192266,23.95695992,0.009522426,49.98693866,0,0,0,83.02831549,298901.9358,64.2887524,231439.5086,0,0,328144.2073
w-singletint,west,existing, 12/12  13:00:00,21.2875,37799.99615,24.52442765,23.99920834,24.261818,0,96.69405711,23.99920834,0.00925789,48.43345933,0,0,0,206.9084868,744870.5527,165.0874297,594314.747,0,0,328144.2073
w-singletint,west,existing, 12/12  14:00:00,22.0125,37799.99615,25.51446929,23.9998953,24.75718229,0,278.1344851,23.9998953,0.008827546,46.17610068,0,0,0,425.1755976,1530632.151,352.6164113,1269419.081,0,0,328144.2073
w-singletint,west,existing, 12/12  15:00:00,22.2,37799.99615,26.74169518,23.99966573,25.37068046,0,573.8342781,23.99966573,0.008190827,42.88928109,0,0,0,743.8148787,2677733.563,649.7145416,2338972.35,0,0,328144.2073
w-singletint,west,existing, 12/12  16:00:00,21.5125,37799.99615,27.84775539,23.99938657,25.92357098,0,903.0564954,23.99938657,0.007598808,39.82751424,0,0,0,1065.409791,3835475.246,973.1158715,3503217.138,0,0,328144.2073
w-singletint,west,existing, 12/12  17:00:00,19.35,37799.99615,26.49363913,23.99962015,25.24662964,0,567.2785395,23.99962015,0.007409605,38.87177169,0,0,0,670.6756521,2414432.348,619.6545332,2230756.32,0,0,328144.2073
w-singletint,west,existing, 12/12  18:00:00,16.925,37799.99615,25.11929972,23.99981097,24.55955534,0,243.2957584,23.99981097,0.00748919,39.32377169,0,0,0,304.2162955,1095178.664,275.6231594,992243.374,0,0,328144.2073
w-singletint,west,existing, 12/12  19:00:00,15.0375,90449.9908,24.43620632,23.99997233,24.21808932,0,88.6910601,23.99997233,0.00767965,40.32648269,0,0,0,119.4328259,429958.1731,105.37103,379335.7081,0,0,328144.2073
w-singletint,west,existing, 12/12  20:00:00,13.7125,120149.9878,24.03515622,23.99925812,24.01720717,0.675427458,21.13219991,23.99925812,0.007931658,41.68789483,0,0,0,30.46161007,109661.7962,26.2775062,94599.02231,0,0,328144.2073
w-singletint,west,existing, 12/12  21:00:00,11.925,134999.9863,23.6860451,23.85421675,23.77013093,2.753293194,0.353976776,23.85421675,0.008199524,43.49068816,0,0,0,0,0,0,0,10494.66877,2.91518577,328144.2073
w-singletint,west,existing, 12/12  22:00:00,10.7875,120149.9878,23.31278632,23.45810929,23.3854478,0,4.250080966,23.45810929,0.008419477,45.71898691,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/12  23:00:00,9.85,90449.9908,22.87186747,22.90653022,22.88919885,9.81273603,0,22.90653022,0.008571675,48.11236768,0,0,0,0,0,0,0,42669.57996,11.8526611,328144.2073
w-singletint,west,existing, 12/12  24:00:00,9.4,44549.99547,22.41657202,22.36273613,22.38965408,10.30770206,0,22.36273613,0.008621074,50.03942453,0,0,0,0,0,0,0,49009.05444,13.61362623,328144.2073
w-singletint,west,existing, 12/13  01:00:00,9.775,29699.99698,22.05383687,21.97735119,22.01559403,1.664295028,0.60960224,21.97735119,0.008598222,51.07971742,0,0,0,0,0,0,0,10762.44062,2.989566839,328144.2073
w-singletint,west,existing, 12/13  02:00:00,10,22949.99767,21.74720479,21.70319228,21.72519853,0.947084268,0,21.70319228,0.008583833,51.83709357,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/13  03:00:00,9.625,14849.99849,21.42084154,21.39294862,21.40689508,2.076280005,0,21.39294862,0.008595627,52.90296044,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/13  04:00:00,9.4,14849.99849,21.10034068,21.08792169,21.09413118,3.562664218,0,21.08792169,0.008600378,53.8968923,0,0,0,0,0,0,0,11228.57889,3.119049692,328144.2073
w-singletint,west,existing, 12/13  05:00:00,9.4,14849.99849,20.83177422,21.00175734,20.91676578,29.09795759,0,21.00175734,0.008596892,54.14036542,0,0,0,0,0,0,0,121729.0588,33.81362744,328144.2073
w-singletint,west,existing, 12/13  06:00:00,9.0875,29699.99698,20.58875783,21.00009722,20.79442752,60.48711925,0,21.00009722,0.00857854,54.03187598,0,0,0,0,0,0,0,245125.577,68.09043805,328144.2073
w-singletint,west,existing, 12/13  07:00:00,8.9,59399.99396,20.43899671,21.00007554,20.71953613,46.62385926,0,21.00007554,0.0084881,53.46997004,0,0,0,0,0,0,0,200778.9599,55.77193331,328144.2073
w-singletint,west,existing, 12/13  08:00:00,8.525,75599.99231,20.32592649,21.00008193,20.66300421,47.82020427,0,21.00008193,0.008312147,52.37614396,0,0,0,0,0,0,0,216256.0489,60.07112471,328144.2073
w-singletint,west,existing, 12/13  09:00:00,8.3,59399.99396,20.19066541,21.00010816,20.59538678,108.8322151,0,21.00010816,0.008118777,51.20560414,0,0,0,0,0,0,0,442555.886,122.9321906,328144.2073
w-singletint,west,existing, 12/13  10:00:00,8.675,59399.99396,20.27770802,21.00008567,20.63889685,103.486769,0,21.00008567,0.007935896,50.08583958,0,0,0,0,0,0,0,412252.6208,114.5146169,328144.2073
w-singletint,west,existing, 12/13  11:00:00,9.2125,37799.99615,20.41323702,21.00006475,20.70665089,96.54663757,0,21.00006475,0.007797387,49.22256288,0,0,0,0,0,0,0,371317.7324,103.1438145,328144.2073
w-singletint,west,existing, 12/13  12:00:00,9.0875,37799.99615,20.29270202,21.00005794,20.64637998,112.2648164,0,21.00005794,0.007692937,48.57128266,0,0,0,0,0,0,0,431632.2907,119.8978585,328144.2073
w-singletint,west,existing, 12/13  13:00:00,8.525,37799.99615,20.28727025,21.00005138,20.64366082,115.6726818,0,21.00005138,0.007608879,48.01667472,0,0,0,0,0,0,0,460698.9737,127.9719371,328144.2073
