Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 12/13  14:00:00,8.675,37799.99615,20.19307355,21.00003752,20.59655553,126.2845425,0,21.00003752,0.007560887,47.6691861,0,0,0,0,0,0,0,494559.54,137.37765,328144.2073
w-singletint,west,existing, 12/13  15:00:00,9.2125,37799.99615,20.27303237,21.00001498,20.63652367,110.0510233,0,21.00001498,0.00757802,47.72755259,0,0,0,0,0,0,0,420260.3291,116.7389803,328144.2073
w-singletint,west,existing, 12/13  16:00:00,9.4,37799.99615,20.49909186,21.00000233,20.74954709,74.35937023,0,21.00000233,0.007652237,48.10988267,0,0,0,0,0,0,0,286242.0648,79.51168466,328144.2073
w-singletint,west,existing, 12/13  17:00:00,9.4,37799.99615,20.12748922,21.00002862,20.56375892,112.0526033,0,21.00002862,0.00775768,48.75850542,0,0,0,0,0,0,0,421803.5019,117.1676394,328144.2073
w-singletint,west,existing, 12/13  18:00:00,9.4,37799.99615,19.9133275,21.00004678,20.45668714,119.8385887,0,21.00004678,0.007831399,49.234728,0,0,0,0,0,0,0,449743.2481,124.92868,328144.2073
w-singletint,west,existing, 12/13  19:00:00,9.4,90449.9908,19.81632376,21.00004564,20.4081847,133.9001503,0,21.00004564,0.007903474,49.68216295,0,0,0,0,0,0,0,500488.909,139.0246969,328144.2073
w-singletint,west,existing, 12/13  20:00:00,9.775,120149.9878,19.7940189,21.00003352,20.39702621,123.1730763,0,21.00003352,0.008064818,50.68341959,0,0,0,0,0,0,0,450867.2424,125.2409007,328144.2073
w-singletint,west,existing, 12/13  21:00:00,10,134999.9863,19.79038925,21.00002795,20.3952086,105.1058883,0,21.00002795,0.008269831,51.95494745,0,0,0,0,0,0,0,379169.107,105.3247519,328144.2073
w-singletint,west,existing, 12/13  22:00:00,10,120149.9878,19.76917224,21.00003421,20.38460322,98.04567571,0,21.00003421,0.00846075,53.13827027,0,0,0,0,0,0,0,353744.8172,98.26244922,328144.2073
w-singletint,west,existing, 12/13  23:00:00,10,90449.9908,19.69127177,21.00007309,20.34567243,141.0846927,0,21.00007309,0.008649974,54.31027826,0,0,0,0,0,0,0,508664.5704,141.295714,328144.2073
w-singletint,west,existing, 12/13  24:00:00,9.625,44549.99547,19.55706027,21.00012834,20.27859431,185.2375256,0,21.00012834,0.008795389,55.21039048,0,0,0,0,0,0,0,678658.6302,188.5162862,328144.2073
w-singletint,west,existing, 12/14  01:00:00,8.7125,29699.99698,19.40181079,21.00019158,20.20100119,221.4987782,0,21.00019158,0.008836299,55.42820226,0,0,0,0,0,0,0,836092.9377,232.2480383,328144.2073
w-singletint,west,existing, 12/14  02:00:00,8.3,22949.99767,19.31981146,21.00022495,20.1600182,239.2491477,0,21.00022495,0.008793087,55.17478045,0.5,0,0,0,0,0,0,912137.575,253.3715486,328144.2073
w-singletint,west,existing, 12/14  03:00:00,8.3,14849.99849,19.27253836,21.00022841,20.13638338,248.3248734,0,21.00022841,0.008749423,54.9951838,1,0,0,0,0,0,0,944798.283,262.4439675,328144.2073
w-singletint,west,existing, 12/14  04:00:00,8.9875,14849.99849,19.26607995,21.00020732,20.13314363,247.0164554,0,21.00020732,0.008745395,55.01213392,1,0,0,0,0,0,0,919816.0995,255.5044721,328144.2073
w-singletint,west,existing, 12/14  05:00:00,9.4,14849.99849,19.26647928,21.00018714,20.13333321,244.6192311,0,21.00018714,0.00881456,55.40605311,1,0,0,0,0,0,0,899023.3773,249.7287159,328144.2073
w-singletint,west,existing, 12/14  06:00:00,9.775,29699.99698,19.27868458,21.0001777,20.13943114,239.885038,0,21.0001777,0.008897831,55.86540805,0.5,0,0,0,0,0,0,870911.8452,241.919957,328144.2073
w-singletint,west,existing, 12/14  07:00:00,10,59399.99396,19.35444359,21.00013044,20.17728702,193.0683509,0,21.00013044,0.008960827,56.26981823,0,0,0,0,0,0,0,695742.1655,193.2617127,328144.2073
w-singletint,west,existing, 12/14  08:00:00,9.3125,75599.99231,19.33958016,21.00012493,20.16985254,191.6843199,0,21.00012493,0.008881421,55.86997367,0,0,0,0,0,0,0,711053.8093,197.514947,328144.2073
w-singletint,west,existing, 12/14  09:00:00,8.525,59399.99396,19.28780848,21.00016332,20.1439859,255.0859664,0,21.00016332,0.008678461,54.68677566,1,0,0,0,0,0,0,962492.0077,267.358891,328144.2073
w-singletint,west,existing, 12/14  10:00:00,8.9875,59399.99396,19.44167983,21.00013428,20.22090706,236.0815083,0,21.00013428,0.008439647,53.25594853,0.5,0,0,0,0,0,0,880323.9668,244.5344352,328144.2073
w-singletint,west,existing, 12/14  11:00:00,9.775,37799.99615,19.64296226,21.00009355,20.32152791,210.6733297,0,21.00009355,0.008248859,52.12058703,0,0,0,0,0,0,0,765467.2154,212.6297821,328144.2073
w-singletint,west,existing, 12/14  12:00:00,10,37799.99615,19.86693377,21.00008173,20.43350775,167.9773731,0,21.00008173,0.008089318,51.14493443,0,0,0,0,0,0,0,604958.159,168.0439331,328144.2073
w-singletint,west,existing, 12/14  13:00:00,10,37799.99615,20.01484535,21.00008251,20.50746393,141.446369,0,21.00008251,0.007907668,50.01085334,0,0,0,0,0,0,0,509295.173,141.4708814,328144.2073
w-singletint,west,existing, 12/14  14:00:00,10,37799.99615,19.89667696,21.00009092,20.44838394,162.8274014,0,21.00009092,0.007713621,48.79863602,0,0,0,0,0,0,0,586109.6057,162.8082238,328144.2073
w-singletint,west,existing, 12/14  15:00:00,10,37799.99615,20.06520457,21.00008763,20.5326461,135.8295406,0,21.00008763,0.007510559,47.55921501,0,0,0,0,0,0,0,488786.0927,135.7739146,328144.2073
w-singletint,west,existing, 12/14  16:00:00,10,37799.99615,19.97858552,21.00010184,20.48934368,143.2387048,0,21.00010184,0.007306741,46.30111969,0,0,0,0,0,0,0,515212.8257,143.1146738,328144.2073
w-singletint,west,existing, 12/14  17:00:00,9.625,37799.99615,19.81614461,21.00012437,20.40813449,160.3735832,0,21.00012437,0.007124828,45.18976517,0.75,0,0,0,0,0,0,587849.7721,163.2916034,328144.2073
w-singletint,west,existing, 12/14  18:00:00,9.4,37799.99615,19.62332344,21.0001357,20.31172957,171.5220643,0,21.0001357,0.00696019,44.1738152,1,0,0,0,0,0,0,634525.539,176.2570942,328144.2073
w-singletint,west,existing, 12/14  19:00:00,8.4,90449.9908,19.43714152,21.00015478,20.21864815,212.6473985,0,21.00015478,0.006787884,43.09200152,1,0,0,0,0,0,0,812196.1966,225.6100546,328144.2073
w-singletint,west,existing, 12/14  20:00:00,7.1125,120149.9878,19.28411973,21.000177,20.14214836,238.752862,0,21.000177,0.006673491,42.40010251,1,0,0,0,0,0,0,944437.8057,262.3438349,328144.2073
w-singletint,west,existing, 12/14  21:00:00,6.325,134999.9863,19.18519118,21.00018535,20.09268826,246.389798,0,21.00018535,0.006608575,42.00785463,1,0,0,0,0,0,0,995343.1626,276.4842118,328144.2073
w-singletint,west,existing, 12/14  22:00:00,5.4125,120149.9878,19.09675724,21.00020389,20.04848056,257.6661394,0,21.00020389,0.006563411,41.72372019,1,0,0,0,0,0,0,1062948.43,295.2634528,328144.2073
w-singletint,west,existing, 12/14  23:00:00,4.3125,90449.9908,18.91380916,21.00027324,19.9570412,331.8969342,0,21.00027324,0.006536268,41.57890836,1,0,0,0,0,0,0,1362764.641,378.5457337,328144.2073
w-singletint,west,existing, 12/14  24:00:00,3.2125,44549.99547,18.71821301,21.0003363,19.85927465,397.0807554,0,21.0003363,0.006513647,41.4259479,1,0,0,0,0,0,0,1629957.945,452.7660957,328144.2073
w-singletint,west,existing, 12/15  01:00:00,2.1125,29699.99698,18.55099215,21.00038913,19.77569064,440.8993053,0,21.00038913,0.006450558,40.98745585,1,0,0,0,0,0,0,1820027.57,505.563214,328144.2073
w-singletint,west,existing, 12/15  02:00:00,2.3875,22949.99767,18.47904155,21.00039584,19.73971869,456.7251221,0,21.00039584,0.006372931,40.4838665,1,0,0,0,0,0,0,1868936.803,519.1491119,328144.2073
w-singletint,west,existing, 12/15  03:00:00,2.425,14849.99849,18.43086736,21.0003872,19.71562728,466.8073964,0,21.0003872,0.006341402,40.31095935,1,0,0,0,0,0,0,1904134.227,528.9261742,328144.2073
w-singletint,west,existing, 12/15  04:00:00,0.825,14849.99849,18.26421124,21.00045694,19.63233409,514.8065783,0,21.00045694,0.006253532,39.7727867,1,0,0,0,0,0,0,2123792.355,589.9423208,328144.2073
w-singletint,west,existing, 12/15  05:00:00,0,14849.99849,18.14162731,21.00050602,19.57106667,549.0386511,0,21.00050602,0.006094009,38.74363434,1,0,0,0,0,0,0,2271194.094,630.8872484,328144.2073
w-singletint,west,existing, 12/15  06:00:00,0,29699.99698,18.15140395,21.00048581,19.57594488,542.5484542,0,21.00048581,0.005958811,37.87792366,1,0,0,0,0,0,0,2247874.196,624.4094989,328144.2073
w-singletint,west,existing, 12/15  07:00:00,-0.6875,59399.99396,18.09615385,21.00044002,19.54829693,531.8049925,0,21.00044002,0.005785731,36.81098005,1,0,0,0,0,0,0,2229342.608,619.2618355,328144.2073
w-singletint,west,existing, 12/15  08:00:00,-0.4125,75599.99231,18.13008832,21.00034068,19.5652145,515.914912,0,21.00034068,0.005526592,35.21234157,1,0,0,0,0,0,0,2164158.748,601.1552078,328144.2073
w-singletint,west,existing, 12/15  09:00:00,3.125,59399.99396,18.50538499,21.00019162,19.7527883,454.493465,0,21.00019162,0.005388729,34.35493578,1,0,0,0,0,0,0,1839200.006,510.8888905,328144.2073
w-singletint,west,existing, 12/15  10:00:00,6.75,59399.99396,18.98939145,21.00005577,19.99472361,339.3185589,0,21.00005577,0.005435373,34.65002116,1,0,0,0,0,0,0,1317605.925,366.0016459,328144.2073
w-singletint,west,existing, 12/15  11:00:00,8.8,37799.99615,19.3886363,21.00003133,20.19433381,262.5648089,0,21.00003133,0.005493738,34.99688218,1,0,0,0,0,0,0,980209.0842,272.2803012,328144.2073
w-singletint,west,existing, 12/15  12:00:00,10.8375,37799.99615,19.84584537,21.00002665,20.42293601,164.4327352,0,21.00002665,0.00550748,35.07044689,1,0,0,0,0,0,0,566279.3146,157.2998096,328144.2073
w-singletint,west,existing, 12/15  13:00:00,12.3875,37799.99615,20.29742165,21.00000466,20.64871315,81.58014093,0,21.00000466,0.005552082,35.30748398,0.75,0,0,0,0,0,0,221972.3883,61.65899676,328144.2073
w-singletint,west,existing, 12/15  14:00:00,13.4875,37799.99615,21.59264152,21.59690078,21.59477115,4.648278229,11.07131383,21.59690078,0.00562185,34.42600553,0,0,0,9.335547493,33607.97097,9.209927321,33155.73836,5835.563066,1.620989741,328144.2073
w-singletint,west,existing, 12/15  15:00:00,14.2125,37799.99615,24.01723328,23.57950045,23.79836687,0,104.7055667,23.57950045,0.005720256,31.03863706,0,0,0,95.37106841,343335.8463,95.37106841,343335.8463,5357.557865,1.488210518,328144.2073
w-singletint,west,existing, 12/15  16:00:00,14.775,37799.99615,26.08025238,23.99906971,25.03966105,0,488.0040489,23.99906971,0.005802077,30.66444354,0,0,0,502.6586224,1809571.041,502.6586224,1809571.041,0,0,328144.2073
w-singletint,west,existing, 12/15  17:00:00,14.3125,37799.99615,26.63145654,23.99972119,25.31558887,0,651.5936701,23.99972119,0.005941823,31.38293444,0,0,0,662.5838442,2385301.839,662.5838442,2385301.839,0,0,328144.2073
w-singletint,west,existing, 12/15  18:00:00,12.8375,37799.99615,24.78170201,23.99985965,24.39078083,0,225.3460472,23.99985965,0.006098795,32.20370213,0,0,0,224.7066895,808944.0822,224.136974,806893.1062,0,0,328144.2073
w-singletint,west,existing, 12/15  19:00:00,11.2,90449.9908,23.3957321,23.60102649,23.49837929,15.99443776,0,23.60102649,0.006228537,33.68627502,0,0,0,0,0,0,0,35724.71517,9.923531993,328144.2073
w-singletint,west,existing, 12/15  20:00:00,9.85,120149.9878,22.68621672,22.85459761,22.77040717,20.0255618,0,22.85459761,0.006374476,36.05763133,0,0,0,0,0,0,0,67060.2147,18.62783742,328144.2073
w-singletint,west,existing, 12/15  21:00:00,9.0875,134999.9863,22.18041008,22.30106333,22.24073671,3.709904295,1.987955769,22.30106333,0.006503966,38.03666022,0,0,0,0,0,0,0,28574.63632,7.937398978,328144.2073
w-singletint,west,existing, 12/15  22:00:00,8.525,120149.9878,21.77979107,21.90800058,21.84389583,0.180420159,5.200436453,21.90800058,0.006621238,39.65296998,0,0,0,0,0,0,0,22341.8812,6.20607811,328144.2073
w-singletint,west,existing, 12/15  23:00:00,7.9875,90449.9908,21.34393499,21.37518183,21.35955841,6.788421132,0,21.37518183,0.006741307,41.7025666,0,0,0,0,0,0,0,42078.77915,11.68854976,328144.2073
w-singletint,west,existing, 12/15  24:00:00,7.425,44549.99547,20.8736555,21.02264451,20.94815,46.20871503,0,21.02264451,0.006833813,43.1898489,0,0,0,0,0,0,0,226041.9299,62.78942496,328144.2073
w-singletint,west,existing, 12/16  01:00:00,6.8875,35099.99643,20.52645943,21.00036479,20.76341211,91.27649499,0,21.00036479,0.006895539,43.63517578,0,0,0,0,0,0,0,420458.8154,116.7941154,328144.2073
w-singletint,west,existing, 12/16  02:00:00,4.2625,35099.99643,20.12817401,21.00018468,20.56417935,150.5499141,0,21.00018468,0.006894662,43.63016488,0.25,0,0,0,0,0,0,711646.8055,197.6796682,328144.2073
w-singletint,west,existing, 12/16  03:00:00,2.425,14849.99849,19.71092539,21.00027729,20.35560134,221.0858176,0,21.00027729,0.006775727,42.85838072,1,0,0,0,0,0,0,1019726.78,283.2574389,328144.2073
w-singletint,west,existing, 12/16  04:00:00,1.2,14849.99849,19.35470573,21.00033994,20.17752284,288.8399006,0,21.00033994,0.006613516,41.82704382,1,0,0,0,0,0,0,1299529.892,360.9805254,328144.2073
w-singletint,west,existing, 12/16  05:00:00,0.6,14849.99849,19.09470334,21.00037981,20.04754158,340.2606306,0,21.00037981,0.006417019,40.59689741,1,0,0,0,0,0,0,1502206.246,417.2795128,328144.2073
w-singletint,west,existing, 12/16  06:00:00,0.225,14849.99849,18.87910413,21.0004015,19.93975282,385.5342364,0,21.0004015,0.006243662,39.51101086,1,0,0,0,0,0,0,1676164.048,465.6011245,328144.2073
w-singletint,west,existing, 12/16  07:00:00,0.375,55349.99437,18.75573998,21.00037615,19.87805807,411.6017796,0,21.00037615,0.006048799,38.28981141,1,0,0,0,0,0,0,1765609.191,490.4469975,328144.2073
w-singletint,west,existing, 12/16  08:00:00,1.2875,55349.99437,18.8194723,21.00026598,19.90986914,371.8896657,0,21.00026598,0.005855352,37.10028456,1,0,0,0,0,0,0,1595960.141,443.3222613,328144.2073
w-singletint,west,existing, 12/16  09:00:00,5.825,75599.99231,19.35321482,21.00010593,20.17666038,205.505713,0,21.00010593,0.005787894,36.69117013,1,0,0,0,0,0,0,863092.1516,239.7478199,328144.2073
w-singletint,west,existing, 12/16  10:00:00,10.425,75599.99231,19.90455899,20.99996602,20.4522625,116.280335,0,20.99996602,0.005984721,37.92723772,1,0,0,0,0,0,0,406190.2749,112.8306319,328144.2073
w-singletint,west,existing, 12/16  11:00:00,14.1375,55349.99437,20.4916361,21.057135,20.77438555,50.8157284,0,21.057135,0.00649559,40.98314703,0,0,0,0,0,0,0,79307.55544,22.02987651,328144.2073
w-singletint,west,existing, 12/16  12:00:00,16.2875,44549.99547,21.23497065,21.59478534,21.414878,14.4222066,0,21.59478534,0.007067074,43.07311511,0,0,0,18.57597254,66873.50114,16.1138149,58009.73365,0,0,328144.2073
w-singletint,west,existing, 12/16  13:00:00,18.7625,44549.99547,21.9470227,22.37137466,22.15919868,19.56393737,0,22.37137466,0.00757225,43.91119125,0,0,0,22.82965943,82186.77395,19.69955331,70918.39193,0,0,328144.2073
w-singletint,west,existing, 12/16  14:00:00,20.6875,44549.99547,23.44003599,23.56052915,23.50028257,15.5664587,24.74299682,23.56052915,0.007986538,43.01338656,0,0,0,64.47863251,232123.0771,56.69089732,204087.2303,5852.380475,1.625661243,328144.2073
w-singletint,west,existing, 12/16  15:00:00,22.1625,44549.99547,25.74821373,23.99835457,24.87328415,0,388.1611041,23.99835457,0.008090633,42.39120055,0,0,0,522.3140014,1880330.405,463.6063218,1668982.759,0,0,328144.2073
w-singletint,west,existing, 12/16  16:00:00,23.1125,44549.99547,27.52167921,23.99945477,25.76056699,0,854.6275843,23.99945477,0.007736544,40.54042615,0,0,0,1023.057734,3683007.844,938.0600713,3377016.257,0,0,328144.2073
w-singletint,west,existing, 12/16  17:00:00,22.9875,44549.99547,27.98287651,23.99944853,25.99116252,0,996.7891772,23.99944853,0.007432319,38.96518455,0,0,0,1144.731621,4121033.834,1079.267613,3885363.406,0,0,328144.2073
w-singletint,west,existing, 12/16  18:00:00,21.425,44549.99547,26.18061775,23.99969494,25.09015634,0,531.0649858,23.99969494,0.007472272,39.14662472,0,0,0,640.7415222,2306669.48,600.7452887,2162683.039,0,0,328144.2073
w-singletint,west,existing, 12/16  19:00:00,20.225,114749.9883,24.93422463,23.99983725,24.46703094,0,215.4310051,23.99983725,0.007721707,40.44747692,0,0,0,302.1646753,1087792.831,275.1686484,990607.1344,0,0,328144.2073
w-singletint,west,existing, 12/16  20:00:00,17.9375,134999.9863,24.41930092,23.99984157,24.20957125,0,125.020354,23.99984157,0.008048233,42.15191486,0,0,0,188.9676043,680283.3753,165.7609789,596739.5242,0,0,328144.2073
w-singletint,west,existing, 12/16  21:00:00,14.575,134999.9863,23.97243054,24.00000059,23.98621557,0,51.03396432,24.00000059,0.008348605,43.75955408,0,0,0,76.1140174,274010.4626,63.8726306,229941.4702,0,0,328144.2073
w-singletint,west,existing, 12/16  22:00:00,12.6125,134999.9863,23.62007207,23.9071448,23.76360844,2.534299824,0,23.9071448,0.008594766,45.32030672,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/16  23:00:00,12.2,114749.9883,23.2535569,23.40423719,23.32889704,20.7863588,0,23.40423719,0.008763709,47.65122706,0,0,0,0,0,0,0,29959.98002,8.322216673,328144.2073
w-singletint,west,existing, 12/16  24:00:00,11.2,55349.99437,22.77323139,22.81335149,22.79329144,26.71217223,0,22.81335149,0.008852122,49.89519131,0,0,0,0,0,0,0,56310.04354,15.64167876,328144.2073
w-singletint,west,existing, 12/17  01:00:00,12.6625,35099.99643,22.55662721,22.61964056,22.58813388,8.467454755,0,22.61964056,0.009019982,51.45536985,0,0,0,0,0,0,0,14631.14932,4.064208145,328144.2073
w-singletint,west,existing, 12/17  02:00:00,14.9625,35099.99643,22.59071681,22.90993999,22.7503284,18.01015437,0,22.90993999,0.009451912,52.96206478,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/17  03:00:00,14.85,14849.99849,22.4641751,22.92246849,22.6933218,29.07067577,0,22.92246849,0.009651258,54.02345043,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/17  04:00:00,14.0875,14849.99849,22.23136445,22.61558093,22.42347269,28.13772838,0,22.61558093,0.00937452,53.51394178,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/17  05:00:00,13.2125,14849.99849,21.96231004,22.27862298,22.12046651,25.99075714,0,22.27862298,0.008834575,51.56919708,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/17  06:00:00,12.1125,14849.99849,21.63488017,21.86951908,21.75219962,23.55755703,0,21.86951908,0.008298926,49.72771681,0,0,0,0,0,0,0,9822.569531,2.728491537,328144.2073
w-singletint,west,existing, 12/17  07:00:00,11.325,55349.99437,21.32159207,21.49590958,21.40875083,22.0450165,0,21.49590958,0.007787651,47.81040645,0,0,0,0,0,0,0,20398.11963,5.666144343,328144.2073
w-singletint,west,existing, 12/17  08:00:00,10.4125,55349.99437,21.08226685,21.23196122,21.15711403,6.856059696,0,21.23196122,0.007239976,45.25940125,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/17  09:00:00,8.9375,75599.99231,21.02088797,21.1803701,21.10062904,0,9.173586365,21.1803701,0.006717828,42.23360404,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/17  10:00:00,8.3,75599.99231,21.04307119,21.00088967,21.02198043,6.013453269,5.576142315,21.00088967,0.006157569,39.22920047,0,0,0,0,0,0,0,35707.57967,9.918772131,328144.2073
w-singletint,west,existing, 12/17  11:00:00,8.675,55349.99437,21.1505745,20.99698881,21.07378165,9.424763809,0,20.99698881,0.00561799,35.8464855,0,0,0,0,0,0,0,73412.57749,20.39238264,328144.2073
w-singletint,west,existing, 12/17  12:00:00,8.9,44549.99547,21.19822934,20.9906436,21.09443647,2.816223862,3.829951405,20.9906436,0.005181732,33.0983861,0,0,0,0,0,0,0,25408.36189,7.057878301,328144.2073
w-singletint,west,existing, 12/17  13:00:00,8.9,44549.99547,21.44318036,21.15080833,21.29699434,0,16.91307326,21.15080833,0.004835234,30.60337667,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/17  14:00:00,8.9,44549.99547,21.85459789,21.52613214,21.69036502,0,27.03444813,21.52613214,0.00455843,28.20738995,0,0,0,5.640175106,20304.63038,5.640175106,20304.63038,0,0,328144.2073
w-singletint,west,existing, 12/17  15:00:00,8.9,44549.99547,21.90907142,21.62864943,21.76886042,0,15.35016198,21.62864943,0.004332414,26.64846578,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/17  16:00:00,9.2125,44549.99547,22.59344303,22.15103408,22.37223856,0,45.11936289,22.15103408,0.004153415,24.76154588,0,0,0,10.14452336,36520.28409,10.14452336,36520.28409,0,0,328144.2073
w-singletint,west,existing, 12/17  17:00:00,8.4,44549.99547,24.09190177,23.71792219,23.90491198,0,75.89325167,23.71792219,0.003992163,21.66561464,0,0,0,22.31765037,80343.54132,22.31765037,80343.54132,5775.512632,1.604309065,328144.2073
w-singletint,west,existing, 12/17  18:00:00,6.425,44549.99547,22.97145206,23.03466992,23.00306099,6.850437867,15.24697202,23.03466992,0.003927868,22.25026379,0,0,0,3.297636949,11871.49302,3.297636949,11871.49302,55821.2953,15.50591536,328144.2073
w-singletint,west,existing, 12/17  19:00:00,5.225,114749.9883,21.53652022,21.39851423,21.46751723,4.875371159,5.727594023,21.39851423,0.003890807,24.35505893,0,0,0,1.638694907,5899.301664,1.638694907,5899.301664,82519.28114,22.92202254,328144.2073
w-singletint,west,existing, 12/17  20:00:00,4.625,134999.9863,20.81739376,21.00778338,20.91258857,51.82017221,0,21.00778338,0.003924783,25.18526579,0.75,0,0,0,0,0,0,337419.6038,93.72766772,328144.2073
w-singletint,west,existing, 12/17  21:00:00,4.0875,134999.9863,20.39475987,21.00016908,20.69746448,98.37029554,0,21.00016908,0.003995335,25.67267283,1,0,0,0,0,0,0,526854.8094,146.3485582,328144.2073
w-singletint,west,existing, 12/17  22:00:00,3.2125,134999.9863,20.02000562,21.00015141,20.51007851,155.6998617,0,21.00015141,0.00399819,25.71654736,1,0,0,0,0,0,0,759109.765,210.8638236,328144.2073
w-singletint,west,existing, 12/17  23:00:00,1.7375,114749.9883,19.59315016,21.00022365,20.2966869,258.7739416,0,21.00022365,0.003947236,25.41610736,1,0,0,0,0,0,0,1173656.613,326.0157259,328144.2073
w-singletint,west,existing, 12/17  24:00:00,0.4125,55349.99437,19.19448435,21.00027291,20.09737863,349.628997,0,21.00027291,0.003888629,25.05040439,1,0,0,0,0,0,0,1539851.78,427.7366056,328144.2073
w-singletint,west,existing, 12/18  01:00:00,-0.375,29699.99698,18.90452637,21.00032116,19.95242376,396.5216043,0,21.00032116,0.003877978,24.98213936,1,0,0,0,0,0,0,1731855.525,481.0709792,328144.2073
w-singletint,west,existing, 12/18  02:00:00,-0.9125,22949.99767,18.66702304,21.00037063,19.83369683,448.1288376,0,21.00037063,0.003889885,25.05829579,1,0,0,0,0,0,0,1933520.774,537.089104,328144.2073
w-singletint,west,existing, 12/18  03:00:00,-1.1,14849.99849,18.47158227,21.00039469,19.73598848,491.8516652,0,21.00039469,0.003907641,25.17192177,1,0,0,0,0,0,0,2096478.535,582.3551487,328144.2073
w-singletint,west,existing, 12/18  04:00:00,-1.475,14849.99849,18.30420631,21.0004252,19.65231575,530.9427963,0,21.0004252,0.003915711,25.223538,1,0,0,0,0,0,0,2248167.685,624.4910237,328144.2073
w-singletint,west,existing, 12/18  05:00:00,-2.0125,14849.99849,18.14676706,21.0004555,19.57361128,569.8795235,0,21.0004555,0.003906859,25.16682507,1,0,0,0,0,0,0,2404157.623,667.8215619,328144.2073
w-singletint,west,existing, 12/18  06:00:00,-2.575,29699.99698,18.03554117,21.00047211,19.51800664,596.6498638,0,21.00047211,0.003897055,25.10403972,1,0,0,0,0,0,0,2517141.036,699.2058433,328144.2073
w-singletint,west,existing, 12/18  07:00:00,-2.8,59399.99396,18.00437867,21.00041455,19.50239661,574.4444349,0,21.00041455,0.003841548,24.76412718,1,0,0,0,0,0,0,2443864.371,678.8512141,328144.2073
w-singletint,west,existing, 12/18  08:00:00,-2.425,75599.99231,17.99577649,21.00031602,19.49804625,567.2555013,0,21.00031602,0.003701733,23.87724187,1,0,0,0,0,0,0,2406938.474,668.5940207,328144.2073
w-singletint,west,existing, 12/18  09:00:00,-1.5125,59399.99396,18.07409835,21.00027063,19.53718449,591.1237282,0,21.00027063,0.003549419,22.90042171,1,0,0,0,0,0,0,2465916.496,684.9768044,328144.2073
w-singletint,west,existing, 12/18  10:00:00,1.3375,59399.99396,18.39916853,21.00019213,19.69968033,509.2977925,0,21.00019213,0.003391734,21.90220875,1,0,0,0,0,0,0,2087121.914,579.7560873,328144.2073
w-singletint,west,existing, 12/18  11:00:00,4.175,37799.99615,18.795937,21.00013533,19.89803616,417.0268761,0,21.00013533,0.003232603,20.88788546,1,0,0,0,0,0,0,1670963.247,464.1564574,328144.2073
w-singletint,west,existing, 12/18  12:00:00,5.6875,37799.99615,19.18831257,21.00011315,20.09421286,320.6073984,0,21.00011315,0.003082237,19.90877722,1,0,0,0,0,0,0,1279007.402,355.2798339,328144.2073
w-singletint,west,existing, 12/18  13:00:00,7.1625,37799.99615,19.55552604,21.000095,20.27781052,237.8971184,0,21.000095,0.002930457,18.9024668,1,0,0,0,0,0,0,937531.6308,260.425453,328144.2073
w-singletint,west,existing, 12/18  14:00:00,8.8,37799.99615,20.80933952,21.10098146,20.95516049,50.7532402,12.94330025,21.10098146,0.002774824,17.76032056,0.75,0,0,2.991498455,10769.39444,2.991498455,10769.39444,204935.2296,56.92645268,328144.2073
w-singletint,west,existing, 12/18  15:00:00,9.775,37799.99615,23.36400848,22.96168031,23.1628444,0,84.00876608,22.96168031,0.002623033,15.00336874,0,0,0,40.94583451,147405.0042,40.94583451,147405.0042,19102.24924,5.306180344,328144.2073
w-singletint,west,existing, 12/18  16:00:00,10.375,37799.99615,25.97473151,23.99585909,24.9852953,0,483.1123027,23.99585909,0.00258137,13.84906888,0,0,0,461.3432926,1660835.853,461.3432926,1660835.853,0,0,328144.2073
w-singletint,west,existing, 12/18  17:00:00,10.225,37799.99615,26.71716196,23.99965913,25.35841054,0,703.2344076,23.99965913,0.002634974,14.13220294,0,0,0,681.1261107,2452053.999,681.1261107,2452053.999,0,0,328144.2073
w-singletint,west,existing, 12/18  18:00:00,7.9375,37799.99615,24.51600372,23.87654873,24.19627623,0.357687381,196.1637896,23.87654873,0.00274419,14.82722307,0,0,0,166.8622425,600704.0731,166.8622425,600704.0731,12370.33229,3.436203414,328144.2073
w-singletint,west,existing, 12/18  19:00:00,5.6375,90449.9908,22.62879463,22.4765805,22.55268757,1.66459689,9.705096827,22.4765805,0.002850661,16.76761992,0,0,0,1.368178179,4925.441445,1.368178179,4925.441445,60289.11258,16.74697572,328144.2073
w-singletint,west,existing, 12/18  20:00:00,4.3125,120149.9878,21.63365857,21.4078215,21.52074003,0,14.43716292,21.4078215,0.002965194,18.60577735,0,0,0,0,0,0,0,60272.28865,16.7423024,328144.2073
w-singletint,west,existing, 12/18  21:00:00,3.2125,134999.9863,21.02609492,21.01423717,21.02016604,16.04548117,3.861541857,21.01423717,0.003057674,19.66018198,1,0,0,0,0,0,0,230763.5699,64.10099164,328144.2073
w-singletint,west,existing, 12/18  22:00:00,0.3625,120149.9878,20.42530218,21.00019694,20.71274956,118.6868796,0,21.00019694,0.003165982,20.37808165,1,0,0,0,0,0,0,709951.1826,197.2086618,328144.2073
w-singletint,west,existing, 12/18  23:00:00,-1.7875,90449.9908,19.82378421,21.00018643,20.41198532,243.4246568,0,21.00018643,0.003324196,21.40446517,1,0,0,0,0,0,0,1222835.037,339.6763992,328144.2073
w-singletint,west,existing, 12/18  24:00:00,-2.8875,44549.99547,19.33725496,21.00027606,20.16876551,338.2043642,0,21.00027606,0.003466755,22.32547763,1,0,0,0,0,0,0,1596462.225,443.4617293,328144.2073
w-singletint,west,existing, 12/19  01:00:00,-3.3,29699.99698,18.96392414,21.0003283,19.98212622,406.1906016,0,21.0003283,0.003563386,22.9298018,1,0,0,0,0,0,0,1853291.192,514.8031089,328144.2073
w-singletint,west,existing, 12/19  02:00:00,-3.9875,22949.99767,18.66585258,21.00036674,19.83310966,467.8295918,0,21.00036674,0.003637436,23.38011643,1,0,0,0,0,0,0,2095472.639,582.0757331,328144.2073
w-singletint,west,existing, 12/19  03:00:00,-4.4,14849.99849,18.41624972,21.00040948,19.7083296,522.9431589,0,21.00040948,0.003688445,23.69713789,1,0,0,0,0,0,0,2305945.26,640.54035,328144.2073
w-singletint,west,existing, 12/19  04:00:00,-4.0875,14849.99849,18.23883972,21.00043415,19.61963694,560.8116277,0,21.00043415,0.003723957,23.9238946,1,0,0,0,0,0,0,2433033.892,675.8427478,328144.2073
w-singletint,west,existing, 12/19  05:00:00,-4.5875,14849.99849,18.06328038,21.00046267,19.53187153,602.8113307,0,21.00046267,0.003755882,24.11263013,1,0,0,0,0,0,0,2598917.675,721.9215764,328144.2073
w-singletint,west,existing, 12/19  06:00:00,-5.375,29699.99698,17.90194626,21.00049861,19.45122244,643.802285,0,21.00049861,0.003764325,24.15739495,1,0,0,0,0,0,0,2769656.714,769.3490871,328144.2073
w-singletint,west,existing, 12/19  07:00:00,-4.1625,59399.99396,17.94013429,21.00041799,19.47027614,596.3970554,0,21.00041799,0.00373218,23.95245589,1,0,0,0,0,0,0,2563293.973,712.0261037,328144.2073
w-singletint,west,existing, 12/19  08:00:00,-3.3,75599.99231,18.06493069,21.00029236,19.53261153,549.3762785,0,21.00029236,0.003630133,23.31600581,1,0,0,0,0,0,0,2368630.523,657.9529232,328144.2073
w-singletint,west,existing, 12/19  09:00:00,-1.925,59399.99396,18.31286309,21.00021939,19.65654124,525.8599915,0,21.00021939,0.003527976,22.65810606,1,0,0,0,0,0,0,2243660.679,623.2390775,328144.2073
w-singletint,west,existing, 12/19  10:00:00,1.3375,59399.99396,18.71395091,21.00012623,19.85703857,428.2369017,0,21.00012623,0.003466609,22.25791142,1,0,0,0,0,0,0,1796005.454,498.8904038,328144.2073
w-singletint,west,existing, 12/19  11:00:00,4.55,37799.99615,19.33042825,21.00006997,20.16524911,295.4625745,0,21.00006997,0.003415057,21.92879852,1,0,0,0,0,0,0,1222941.281,339.7059114,328144.2073
w-singletint,west,existing, 12/19  12:00:00,5.9125,37799.99615,19.73941647,21.00004435,20.36973041,207.0477749,0,21.00004435,0.003388818,21.7476488,1,0,0,0,0,0,0,864416.9783,240.1158273,328144.2073
w-singletint,west,existing, 12/19  13:00:00,6.7875,37799.99615,19.85144887,21.00001362,20.42573124,183.3204573,0,21.00001362,0.003430764,21.97946542,1,0,0,0,0,0,0,753440.4166,209.2890046,328144.2073
w-singletint,west,existing, 12/19  14:00:00,8.2625,37799.99615,20.12376995,20.99998397,20.56187696,130.5315132,0,20.99998397,0.003562119,22.78478432,1,0,0,0,0,0,0,519952.3676,144.4312132,328144.2073
w-singletint,west,existing, 12/19  15:00:00,9.9625,37799.99615,20.09763565,20.99995941,20.54879753,126.3067479,0,20.99995941,0.003759751,24.01713899,1,0,0,0,0,0,0,454636.5222,126.2879228,328144.2073
w-singletint,west,existing, 12/19  16:00:00,10.6,37799.99615,19.99764663,20.99995054,20.49879859,133.4669218,0,20.99995054,0.004049422,25.84595493,1,0,0,0,0,0,0,461704.5401,128.2512611,328144.2073
w-singletint,west,existing, 12/19  17:00:00,10.9125,37799.99615,19.83587316,20.99996135,20.41791726,147.3699893,0,20.99996135,0.004396264,28.0441178,1,0,0,0,0,0,0,502643.8323,139.6232868,328144.2073
w-singletint,west,existing, 12/19  18:00:00,11.1,37799.99615,19.72502987,20.99996254,20.3624962,141.9163695,0,20.99996254,0.004785535,30.50835237,1,0,0,0,0,0,0,477658.9051,132.6830292,328144.2073
w-singletint,west,existing, 12/19  19:00:00,11.1,90449.9908,19.66990815,20.99996823,20.33493819,151.4503098,0,20.99996823,0.005170951,32.94517816,1,0,0,0,0,0,0,512151.4519,142.2642922,328144.2073
w-singletint,west,existing, 12/19  20:00:00,11.1,120149.9878,19.66327199,20.99998168,20.33162683,140.6951559,0,20.99998168,0.005571398,35.47381204,1,0,0,0,0,0,0,473524.1139,131.5344761,328144.2073
w-singletint,west,existing, 12/19  21:00:00,11.1,134999.9863,19.67452772,20.99997401,20.33725087,121.3422884,0,20.99997401,0.005992125,38.12707592,1,0,0,0,0,0,0,404141.6262,112.2615628,328144.2073
w-singletint,west,existing, 12/19  22:00:00,10.4125,120149.9878,19.62422863,20.99996547,20.31209705,123.7475329,0,20.99996547,0.006485102,41.23143783,1,0,0,0,0,0,0,433689.1744,120.4692151,328144.2073
w-singletint,west,existing, 12/19  23:00:00,9.625,90449.9908,19.48762153,21.00001145,20.24381649,183.9278914,0,21.00001145,0.006993736,44.42923031,1,0,0,0,0,0,0,673984.0553,187.2177931,328144.2073
w-singletint,west,existing, 12/19  24:00:00,9.0875,44549.99547,19.36511878,21.00007758,20.18259818,226.7674807,0,21.00007758,0.007404768,46.97986023,1,0,0,0,0,0,0,844116.9701,234.4769361,328144.2073
w-singletint,west,existing, 12/20  01:00:00,8.9,29699.99698,19.30019655,21.00011979,20.15015817,240.7765588,0,21.00011979,0.007699224,48.80686857,1,0,0,0,0,0,0,900040.9593,250.0113776,328144.2073
w-singletint,west,existing, 12/20  02:00:00,8.9,22949.99767,19.25526998,21.00014355,20.12770677,249.8627594,0,21.00014355,0.007930137,50.22045665,1,0,0,0,0,0,0,932722.4651,259.0895736,328144.2073
w-singletint,west,existing, 12/20  03:00:00,8.525,14849.99849,19.18675738,21.00017834,20.09346786,266.1060553,0,21.00017834,0.008096849,51.24329735,1,0,0,0,0,0,0,1002225.097,278.3958604,328144.2073
w-singletint,west,existing, 12/20  04:00:00,7.9875,14849.99849,19.11046094,21.00021937,20.05534015,284.7398692,0,21.00021937,0.008177265,51.71288388,1,0,0,0,0,0,0,1085119.987,301.4222187,328144.2073
w-singletint,west,existing, 12/20  05:00:00,7.425,14849.99849,19.03164999,21.00025597,20.01595298,304.3249516,0,21.00025597,0.008190471,51.77563246,1,0,0,0,0,0,0,1172169.706,325.602696,328144.2073
w-singletint,west,existing, 12/20  06:00:00,6.8875,29699.99698,18.97064871,21.00028525,19.98546698,319.2767816,0,21.00028525,0.008148967,51.48410068,1,0,0,0,0,0,0,1241805.448,344.9459578,328144.2073
w-singletint,west,existing, 12/20  07:00:00,6.7,59399.99396,18.98549642,21.00024752,19.99287197,287.3905678,0,21.00024752,0.008038749,50.80947808,1,0,0,0,0,0,0,1132563.543,314.6009842,328144.2073
w-singletint,west,existing, 12/20  08:00:00,7.0125,75599.99231,19.05279536,21.00017909,20.02648722,262.0727041,0,21.00017909,0.007863495,49.73468061,1,0,0,0,0,0,0,1032261.867,286.7394076,328144.2073
w-singletint,west,existing, 12/20  09:00:00,7.2,59399.99396,19.09091291,21.00015749,20.0455352,299.0925005,0,21.00015749,0.007708025,48.76349036,1,0,0,0,0,0,0,1160020.487,322.227913,328144.2073
w-singletint,west,existing, 12/20  10:00:00,7.8875,59399.99396,19.2263218,21.00010804,20.11321492,280.5837292,0,21.00010804,0.007574074,47.89624164,1,0,0,0,0,0,0,1073174.421,298.1040057,328144.2073
w-singletint,west,existing, 12/20  11:00:00,8.675,37799.99615,19.40600689,21.00005487,20.20303088,256.9386182,0,21.00005487,0.007521583,47.58038209,1,0,0,0,0,0,0,964872.7173,268.0201993,328144.2073
w-singletint,west,existing, 12/20  12:00:00,9.2125,37799.99615,19.59226463,21.00002835,20.29614649,216.7854655,0,21.00002835,0.007541329,47.66169733,1,0,0,0,0,0,0,804481.9987,223.4672219,328144.2073
w-singletint,west,existing, 12/20  13:00:00,10.15,37799.99615,19.75143487,20.99999722,20.37571604,181.7579255,0,20.99999722,0.007634592,48.17700797,0.5,0,0,0,0,0,0,650701.9507,180.7505419,328144.2073
w-singletint,west,existing, 12/20  14:00:00,10.9125,37799.99615,19.9153383,20.99997329,20.4576558,148.1275516,0,20.99997329,0.007815433,49.22289174,0,0,0,0,0,0,0,507084.2741,140.8567428,328144.2073
w-singletint,west,existing, 12/20  15:00:00,11.475,37799.99615,20.11541723,20.99996263,20.55768993,111.0639919,0,20.99996263,0.008028979,50.48037528,0,0,0,0,0,0,0,356988.6761,99.16352113,328144.2073
w-singletint,west,existing, 12/20  16:00:00,12.3875,37799.99615,20.28053258,20.99995416,20.64024337,73.79572735,0,20.99995416,0.008288241,52.06928753,0,0,0,0,0,0,0,195631.4341,54.34206502,328144.2073
w-singletint,west,existing, 12/20  17:00:00,13.1125,37799.99615,20.25219218,20.99993828,20.62606523,62.20882936,0,20.99993828,0.008639238,54.20950917,0,0,0,0,0,0,0,132430.6405,36.78628903,328144.2073
w-singletint,west,existing, 12/20  18:00:00,13.3,37799.99615,20.09141838,20.99994218,20.54568028,63.08601577,0,20.99994218,0.009047227,56.71147497,0,0,0,0,0,0,0,130078.585,36.13294028,328144.2073
w-singletint,west,existing, 12/20  19:00:00,13.3,90449.9908,20.01310492,20.99996541,20.50653517,76.2351521,0,20.99996541,0.009381158,58.77354402,0,0,0,0,0,0,0,177408.6329,49.28017581,328144.2073
w-singletint,west,existing, 12/20  20:00:00,13.3,120149.9878,19.99690723,20.99997762,20.49844243,67.82977329,0,20.99997762,0.009691415,60.68744542,0,0,0,0,0,0,0,147136.16,40.87115556,328144.2073
w-singletint,west,existing, 12/20  21:00:00,13.3,134999.9863,20.02671155,20.99997994,20.51334575,45.01577891,0,20.99997994,0.009968966,62.39807162,0,0,0,0,0,0,0,64996.26623,18.0545184,328144.2073
w-singletint,west,existing, 12/20  22:00:00,13.3,120149.9878,20.06117327,20.99553013,20.5283517,26.83997768,0,20.99553013,0.010212912,63.91766499,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/20  23:00:00,13.3,90449.9908,20.02877836,21.00075464,20.5147665,61.91124205,0,21.00075464,0.010444411,65.32176447,0,0,0,0,0,0,0,125263.864,34.79551777,328144.2073
w-singletint,west,existing, 12/20  24:00:00,13.3,44549.99547,19.95776431,21.00004689,20.4789056,90.94058275,0,21.00004689,0.010642576,66.54317789,0,0,0,0,0,0,0,230290.7197,63.96964435,328144.2073
w-singletint,west,existing, 12/21  01:00:00,13.675,29699.99698,19.93194285,21.00004307,20.46599296,95.11823641,0,21.00004307,0.010824211,67.61636735,0,0,0,0,0,0,0,234180.2594,65.05007207,328144.2073
w-singletint,west,existing, 12/21  02:00:00,14.2125,22949.99767,19.9526319,21.00002989,20.47633089,89.0592155,0,21.00002989,0.011042822,68.93200711,0,0,0,0,0,0,0,196374.1471,54.54837419,328144.2073
w-singletint,west,existing, 12/21  03:00:00,14.4,14849.99849,19.9625678,21.00003052,20.48129916,86.32280332,0,21.00003052,0.011267392,70.30889291,0,0,0,0,0,0,0,180935.357,50.25982139,328144.2073
w-singletint,west,existing, 12/21  04:00:00,14.4,14849.99849,19.968244,21.00003952,20.48414176,84.81394992,0,21.00003952,0.011451242,71.38985816,0,0,0,0,0,0,0,175498.5803,48.74960565,328144.2073
w-singletint,west,existing, 12/21  05:00:00,14.4,14849.99849,19.97447532,21.00004627,20.4872608,83.29079954,0,21.00004627,0.011598625,72.26431742,0,0,0,0,0,0,0,170011.2608,47.22535022,328144.2073
w-singletint,west,existing, 12/21  06:00:00,14.4,29699.99698,19.96091855,21.00005458,20.48048656,86.05754604,0,21.00005458,0.011716446,72.93828781,0,0,0,0,0,0,0,179968.0256,49.99111821,328144.2073
w-singletint,west,existing, 12/21  07:00:00,14.4,59399.99396,20.00734,20.99254076,20.49994038,47.08938621,0,20.99254076,0.011765477,73.29046273,0,0,0,0,0,0,0,36745.57187,10.2071033,328144.2073
w-singletint,west,existing, 12/21  08:00:00,15.15,75599.99231,20.15734786,21.1246348,20.64099133,34.26456191,0,21.1246348,0.011757306,72.67716298,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/21  09:00:00,15.9125,59399.99396,20.34346824,21.14853103,20.74599963,48.92852569,0,21.14853103,0.011844486,73.09766033,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/21  10:00:00,16.475,59399.99396,20.58685352,21.29050906,20.93868129,45.64574589,0,21.29050906,0.011959167,73.15185419,0.25,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/21  11:00:00,16.7,37799.99615,20.87025376,21.46466326,21.16745851,46.81397098,0,21.46466326,0.012033926,72.81989378,1,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/21  12:00:00,17.7,37799.99615,21.48645806,21.93426215,21.7103601,28.63792755,0,21.93426215,0.011952546,70.25240391,0.25,0,0,19.71574153,70976.66952,10.94377984,39397.60741,0,0,328144.2073
w-singletint,west,existing, 12/21  13:00:00,18.675,37799.99615,22.37334831,22.7165853,22.5449668,16.65495291,0,22.7165853,0.011792328,66.04002175,0,0,0,35.14695621,126529.0423,20.53980684,73943.30462,0,0,328144.2073
w-singletint,west,existing, 12/21  14:00:00,20.65,37799.99615,23.77712003,23.69530671,23.73621337,10.51055641,44.76513623,23.69530671,0.01161753,61.28906352,0,0,0,126.9984473,457194.4105,81.70684402,294144.6385,0,0,328144.2073
w-singletint,west,existing, 12/21  15:00:00,22.3875,37799.99615,26.08254002,23.99652958,25.0395348,0,453.8584003,23.99652958,0.010322819,53.48419078,0,0,0,741.1198508,2668031.463,530.3325619,1909197.223,0,0,328144.2073
w-singletint,west,existing, 12/21  16:00:00,23.1125,37799.99615,27.89991089,24.00177563,25.95084326,0,957.3595449,24.00177563,0.008561177,44.43227803,0,0,0,1244.738798,4481059.671,1039.758969,3743132.288,0,0,328144.2073
w-singletint,west,existing, 12/21  17:00:00,23.675,37799.99615,28.56613567,24.23987734,26.40300651,0,1110.267419,24.23987734,0.007885582,40.39008177,0,0,0,1308.438394,4710378.219,1194.629186,4300665.069,0,0,328144.2073
w-singletint,west,existing, 12/21  18:00:00,22.8375,37799.99615,26.72394118,24.00620685,25.36507401,0,678.2856751,24.00620685,0.007899902,41.00678692,0,0,0,837.1440436,3013718.557,761.5254549,2741491.638,0,0,328144.2073
w-singletint,west,existing, 12/21  19:00:00,19.075,90449.9908,25.10942492,23.99984131,24.55463311,0,249.6204518,23.99984131,0.008213955,42.64301967,0,0,0,345.4989614,1243796.261,299.6895039,1078882.214,0,0,328144.2073
w-singletint,west,existing, 12/21  20:00:00,15.825,120149.9878,24.40380914,23.99986735,24.20183825,0,99.05395575,23.99986735,0.00860793,44.64858152,0,0,0,148.1297686,533267.1669,122.063557,439428.8052,0,0,328144.2073
w-singletint,west,existing, 12/21  21:00:00,14.3125,134999.9863,24.03707866,23.99996125,24.01851995,0,46.11154884,23.99996125,0.008974789,46.50646618,0,0,0,71.39364063,257017.1063,56.56614708,203638.1295,0,0,328144.2073
w-singletint,west,existing, 12/21  22:00:00,13.525,120149.9878,23.78136958,24.0045111,23.89294034,0.055314494,14.17949179,24.0045111,0.009308317,48.19596785,0,0,0,22.8386579,82219.16845,17.6076063,63387.38267,0,0,328144.2073
w-singletint,west,existing, 12/21  23:00:00,12.9875,90449.9908,23.48216532,23.73125231,23.60670882,18.83720301,0,23.73125231,0.009623081,50.63012687,0,0,0,0,0,0,0,22944.86568,6.373573801,328144.2073
w-singletint,west,existing, 12/21  24:00:00,12.1125,44549.99547,23.08866043,23.22845956,23.15855999,23.28566212,0,23.22845956,0.009822617,53.2537882,0,0,0,0,0,0,0,38472.8163,10.68689342,328144.2073
w-singletint,west,existing, 12/22  01:00:00,12.3875,29699.99698,22.81701371,22.90328614,22.86014992,11.17073954,0,22.90328614,0.009950984,54.97198657,0,0,0,0,0,0,0,11445.10803,3.179196675,328144.2073
w-singletint,west,existing, 12/22  02:00:00,16.925,22949.99767,22.97413663,23.28231819,23.12822741,9.147963804,0,23.28231819,0.010359568,55.827976,0,0,0,14.42103198,51915.71514,9.932382399,35756.57664,0,0,328144.2073
w-singletint,west,existing, 12/22  03:00:00,19.4,14849.99849,23.22037526,23.90152816,23.56095171,30.22253763,0,23.90152816,0.011216486,58.09800968,0,0,0,20.65677847,74364.40249,13.87371004,49945.35614,0,0,328144.2073
w-singletint,west,existing, 12/22  04:00:00,19.4,14849.99849,23.27702206,23.99903247,23.63802726,37.11386155,0,23.99903247,0.01193089,61.31081365,0.5,0,0,24.19784081,87112.22691,15.25200028,54907.20102,0,0,328144.2073
w-singletint,west,existing, 12/22  05:00:00,19.4,14849.99849,23.29743927,24.00033568,23.64888747,32.87456931,0,24.00033568,0.012454587,63.91993667,1,0,0,32.80287621,118090.3544,19.71469879,70972.91565,0,0,328144.2073
w-singletint,west,existing, 12/22  06:00:00,19.4,29699.99698,23.30413691,24.00045419,23.65229555,30.95404462,0,24.00045419,0.01283913,65.81070001,1,0,0,37.28557353,134228.0647,21.6419278,77910.94007,0,0,328144.2073
w-singletint,west,existing, 12/22  07:00:00,19.0875,59399.99396,23.33384271,24.00008595,23.66696433,0,3.986983554,24.00008595,0.012886163,66.10787148,1,0,0,94.43438334,339963.78,54.02181734,194478.5424,0,0,328144.2073
w-singletint,west,existing, 12/22  08:00:00,18.9,75599.99231,23.40461505,24.00005837,23.70233671,0,25.56594647,24.00005837,0.012535473,64.4352792,1,0,0,126.2582262,454529.6143,74.03855412,266538.7948,0,0,328144.2073
w-singletint,west,existing, 12/22  09:00:00,19.2125,59399.99396,23.51508148,24.00004451,23.75756299,7.214622895,1.056032278,24.00004451,0.012253259,63.15841487,1,0,0,74.28070529,267410.5391,44.94056463,161786.0327,0,0,328144.2073
w-singletint,west,existing, 12/22  10:00:00,21.15,59399.99396,23.89810108,24.00009417,23.94909763,0,33.35462678,24.00009417,0.011874199,61.3116055,0.25,0,0,159.2761858,573394.2688,100.6567612,362364.3405,0,0,328144.2073
w-singletint,west,existing, 12/22  11:00:00,23.575,37799.99615,24.3537229,24.00017634,24.17694962,0,72.44575886,24.00017634,0.010924372,56.52608241,0,0,0,226.2789066,814604.0637,159.9781694,575921.41,0,0,328144.2073
w-singletint,west,existing, 12/22  12:00:00,26.525,37799.99615,24.92497346,24.00004958,24.46251152,0,167.0848545,24.00004958,0.009299305,48.26013589,0,0,0,329.9602044,1187856.736,278.8748055,1003949.3,0,0,328144.2073
w-singletint,west,existing, 12/22  13:00:00,28.1125,37799.99615,25.45899329,23.99993599,24.72946464,0,273.5767958,23.99993599,0.00794915,41.34279411,0,0,0,411.9080789,1482869.084,398.4229229,1434322.522,0,0,328144.2073
w-singletint,west,existing, 12/22  14:00:00,27.9875,37799.99615,26.42671596,23.99979201,25.21325398,0,492.7227898,23.99979201,0.007113079,37.04417912,0,0,0,616.4782913,2219321.849,616.4782913,2219321.849,0,0,328144.2073
w-singletint,west,existing, 12/22  15:00:00,26.05,37799.99615,27.65553557,23.99961234,25.82757396,0,827.1740608,23.99961234,0.006385504,33.31487352,0,0,0,934.7842458,3365223.285,934.7842458,3365223.285,0,0,328144.2073
w-singletint,west,existing, 12/22  16:00:00,25,37799.99615,28.29334439,23.9994829,26.14641365,0,1031.012503,23.9994829,0.005750146,30.06149622,0,0,0,1129.947502,4067811.006,1129.947502,4067811.006,0,0,328144.2073
w-singletint,west,existing, 12/22  17:00:00,23.625,37799.99615,27.74490399,23.99947752,25.87219076,0,881.998976,23.99947752,0.005344148,27.98577131,0,0,0,969.7466094,3491087.794,969.7466094,3491087.794,0,0,328144.2073
w-singletint,west,existing, 12/22  18:00:00,21.05,37799.99615,26.20347676,23.99965299,25.10156487,0,505.975305,23.99965299,0.005067097,26.57349272,0,0,0,572.678009,2061640.832,572.678009,2061640.832,0,0,328144.2073
w-singletint,west,existing, 12/22  19:00:00,19.3125,90449.9908,25.29141516,23.99980869,24.64561193,0,275.889415,23.99980869,0.00494606,25.98662109,0,0,0,328.3388324,1182019.797,328.3388324,1182019.797,0,0,328144.2073
w-singletint,west,existing, 12/22  20:00:00,16.4625,120149.9878,24.72799337,23.9998558,24.36392458,0,156.3899476,23.9998558,0.005147007,27.08878817,0,0,0,185.2804578,667009.6479,185.2804578,667009.6479,0,0,328144.2073
w-singletint,west,existing, 12/22  21:00:00,12.5625,134999.9863,24.14886053,23.98278988,24.06582521,0,45.98127735,23.98278988,0.005368823,28.31480852,0,0,0,44.57846504,160482.4742,44.57846504,160482.4742,0,0,328144.2073
w-singletint,west,existing, 12/22  22:00:00,9.725,120149.9878,23.58128796,23.61105878,23.59617337,0.720366471,3.692850165,23.61105878,0.005466471,29.49051048,0,0,0,0,0,0,0,24754.16631,6.876157308,328144.2073
w-singletint,west,existing, 12/22  23:00:00,8.2125,90449.9908,22.95934068,22.85660959,22.90797514,10.07342463,0,22.85660959,0.005518068,31.17554758,0,0,0,0,0,0,0,70887.1968,19.690888,328144.2073
w-singletint,west,existing, 12/22  24:00:00,7.425,44549.99547,22.35483591,22.14074295,22.24778943,4.450273927,0.094138934,22.14074295,0.00554071,32.70475447,0,0,0,0,0,0,0,63302.01555,17.58389321,328144.2073
w-singletint,west,existing, 12/23  01:00:00,6.8875,35099.99643,21.82525048,21.5844056,21.70482804,0,3.70576764,21.5844056,0.005529932,33.78994877,0,0,0,0,0,0,0,48440.81231,13.4557812,328144.2073
w-singletint,west,existing, 12/23  02:00:00,6.0125,35099.99643,21.29357098,21.1077012,21.20063609,10.79965651,2.498844366,21.1077012,0.005501697,34.65015404,0,0,0,0,0,0,0,114935.6295,31.92656376,328144.2073
w-singletint,west,existing, 12/23  03:00:00,5.6,14849.99849,20.83443724,21.00134027,20.91788875,72.312899,0,21.00134027,0.005467465,34.67494126,0,0,0,0,0,0,0,388239.2398,107.8442333,328144.2073
w-singletint,west,existing, 12/23  04:00:00,5.6,14849.99849,20.50254112,21.00014341,20.75134226,118.2758152,0,21.00014341,0.005438713,34.49671932,0.5,0,0,0,0,0,0,554620.9381,154.0613717,328144.2073
w-singletint,west,existing, 12/23  05:00:00,4.85,14849.99849,20.16151336,21.00019069,20.58085203,163.1722354,0,21.00019069,0.005413708,34.36105288,1,0,0,0,0,0,0,738462.6601,205.1285167,328144.2073
w-singletint,west,existing, 12/23  06:00:00,4.0875,14849.99849,19.84103267,21.00023717,20.42063492,203.5845664,0,21.00023717,0.005380557,34.16529008,1,0,0,0,0,0,0,906443.1106,251.7897529,328144.2073
w-singletint,west,existing, 12/23  07:00:00,3.525,55349.99437,19.59274721,21.00024341,20.29649531,241.5738338,0,21.00024341,0.005291506,33.62571946,1,0,0,0,0,0,0,1059813.595,294.3926653,328144.2073
w-singletint,west,existing, 12/23  08:00:00,3.3,55349.99437,19.4327551,21.00020266,20.21647888,251.778806,0,21.00020266,0.005139261,32.67866163,1,0,0,0,0,0,0,1103228.808,306.4524467,328144.2073
w-singletint,west,existing, 12/23  09:00:00,4.7375,75599.99231,19.59530675,21.00014548,20.29772612,182.6035937,0,21.00014548,0.004979844,31.67315438,1,0,0,0,0,0,0,811551.9811,225.4311059,328144.2073
w-singletint,west,existing, 12/23  10:00:00,6.975,75599.99231,19.88597691,21.00011974,20.44304832,152.7653446,0,21.00011974,0.004789456,30.50969969,1,0,0,0,0,0,0,637692.4064,177.1367796,328144.2073
