Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint,west,existing, 12/23  11:00:00,9.175,55349.99437,20.24877051,21.00009322,20.62443187,110.6348452,0,21.00009322,0.004592064,29.28385054,1,0,0,0,0,0,0,420775.3259,116.882035,328144.2073
w-singletint,west,existing, 12/23  12:00:00,11.0625,44549.99547,20.59300849,21.00006887,20.79653868,56.14015209,0,21.00006887,0.004430924,28.24586903,1,0,0,0,0,0,0,168641.3146,46.84480961,328144.2073
w-singletint,west,existing, 12/23  13:00:00,12.7,44549.99547,20.98331964,21.09606388,21.03969176,14.75909788,0,21.09606388,0.00429754,27.21526872,0.25,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/23  14:00:00,13.3,44549.99547,22.18350877,22.05718864,22.12034871,0,24.64384978,22.05718864,0.004187789,24.98285611,0,0,0,18.63976093,67103.13935,18.63976093,67103.13935,6123.222707,1.700895196,328144.2073
w-singletint,west,existing, 12/23  15:00:00,13.675,44549.99547,23.83898911,23.6582959,23.74864251,0,51.9160142,23.6582959,0.004076069,22.04862303,0,0,0,40.60836064,146190.0983,40.60836064,146190.0983,0,0,328144.2073
w-singletint,west,existing, 12/23  16:00:00,13.525,44549.99547,24.26295435,23.9961544,24.12955437,0,72.25336921,23.9961544,0.004000119,21.19753516,0,0,0,76.34653276,274847.5179,76.34653276,274847.5179,0,0,328144.2073
w-singletint,west,existing, 12/23  17:00:00,12.3,44549.99547,23.27713985,23.55351462,23.41532723,31.98554515,0,23.55351462,0.003956055,21.53362097,0,0,0,0,0,0,0,47042.33425,13.06731507,328144.2073
w-singletint,west,existing, 12/23  18:00:00,10.6375,44549.99547,22.33781472,22.61958944,22.47870208,39.07302253,0,22.61958944,0.003946672,22.74794405,0,0,0,0,0,0,0,83780.65336,23.27240371,328144.2073
w-singletint,west,existing, 12/23  19:00:00,9.3125,114749.9883,21.6951137,21.8298261,21.7624699,22.84206199,0,21.8298261,0.003957243,23.93822032,0,0,0,0,0,0,0,66661.57301,18.51710361,328144.2073
w-singletint,west,existing, 12/23  20:00:00,8.2125,134999.9863,21.24848086,21.35934084,21.30391085,2.460526197,2.745234987,21.35934084,0.004059923,25.28995681,0,0,0,0,0,0,0,24247.64849,6.735457913,328144.2073
w-singletint,west,existing, 12/23  21:00:00,7.8,134999.9863,20.9191497,21.08520695,21.00217833,0,7.065034529,21.08520695,0.004226172,26.77290427,0.25,0,0,0,0,0,0,24828.43392,6.896787199,328144.2073
w-singletint,west,existing, 12/23  22:00:00,7.8,134999.9863,20.64209756,21.00171485,20.82190621,28.8589881,0,21.00171485,0.004316658,27.49888424,1,0,0,0,0,0,0,166019.5975,46.11655486,328144.2073
w-singletint,west,existing, 12/23  23:00:00,7.8,114749.9883,20.34642988,21.00010889,20.67326938,97.62106148,0,21.00010889,0.004331886,27.60835281,1,0,0,0,0,0,0,414555.1171,115.1541992,328144.2073
w-singletint,west,existing, 12/23  24:00:00,7.8,55349.99437,20.07181619,21.00012488,20.53597053,143.6665547,0,21.00012488,0.004324833,27.56368218,1,0,0,0,0,0,0,580264.409,161.1845581,328144.2073
w-singletint,west,existing, 12/24  01:00:00,7.8,35099.99643,19.89174428,21.00013331,20.4459388,151.6523553,0,21.00013331,0.004362197,27.80013853,1,0,0,0,0,0,0,609005.1873,169.1681076,328144.2073
w-singletint,west,existing, 12/24  02:00:00,7.8,35099.99643,19.75666165,21.00014767,20.37840466,169.6991195,0,21.00014767,0.004422966,28.18465894,1,0,0,0,0,0,0,673957.5476,187.2104299,328144.2073
w-singletint,west,existing, 12/24  03:00:00,7.425,14849.99849,19.58852416,21.00017391,20.29434903,200.9160716,0,21.00017391,0.004467228,28.46466051,1,0,0,0,0,0,0,797399.7147,221.4999207,328144.2073
w-singletint,west,existing, 12/24  04:00:00,7.2,14849.99849,19.44294011,21.00019926,20.22156968,229.0326681,0,21.00019926,0.004494538,28.63737971,1,0,0,0,0,0,0,905245.2162,251.4570045,328144.2073
w-singletint,west,existing, 12/24  05:00:00,7.2,14849.99849,19.34237186,21.00020899,20.17129042,247.4069787,0,21.00020899,0.004523116,28.8181387,1,0,0,0,0,0,0,971445.3761,269.8459378,328144.2073
w-singletint,west,existing, 12/24  06:00:00,6.8875,14849.99849,19.23215683,21.00022148,20.11618916,270.3932873,0,21.00022148,0.004563827,29.07560858,1,0,0,0,0,0,0,1063493.953,295.4149868,328144.2073
w-singletint,west,existing, 12/24  07:00:00,6.7,55349.99437,19.15017892,21.00021942,20.07519917,290.3632242,0,21.00021942,0.004555213,29.03937721,1,0,0,0,0,0,0,1140929.359,316.9248219,328144.2073
w-singletint,west,existing, 12/24  08:00:00,6.7,55349.99437,19.13351786,21.00017804,20.06684795,275.6574406,0,21.00017804,0.004469046,28.52268724,1,0,0,0,0,0,0,1088001.636,302.2226765,328144.2073
w-singletint,west,existing, 12/24  09:00:00,7.0125,75599.99231,19.24364591,21.00013507,20.12189049,222.8208295,0,21.00013507,0.004366232,27.89917815,1,0,0,0,0,0,0,888560.3383,246.8223162,328144.2073
w-singletint,west,existing, 12/24  10:00:00,7.575,75599.99231,19.41708246,21.00011503,20.20859874,223.666317,0,21.00011503,0.004244273,27.13545851,1,0,0,0,0,0,0,874966.7591,243.046322,328144.2073
w-singletint,west,existing, 12/24  11:00:00,7.8,55349.99437,19.56496176,21.00009455,20.28252815,226.7084804,0,21.00009455,0.004134632,26.4391488,1,0,0,0,0,0,0,879350.1846,244.2639402,328144.2073
w-singletint,west,existing, 12/24  12:00:00,8.4875,44549.99547,19.8618245,21.00007082,20.43094766,168.5831372,0,21.00007082,0.004064932,25.99638062,1,0,0,0,0,0,0,649768.8831,180.4913564,328144.2073
w-singletint,west,existing, 12/24  13:00:00,9.2125,44549.99547,20.07401593,21.00005721,20.53703657,127.8413192,0,21.00005721,0.004005675,25.6038142,1,0,0,0,0,0,0,481594.6223,133.776284,328144.2073
w-singletint,west,existing, 12/24  14:00:00,9.775,44549.99547,20.31763387,21.00005198,20.65884293,89.45037829,0,21.00005198,0.0039391,25.15567352,1,0,0,0,0,0,0,326615.7389,90.72659415,328144.2073
w-singletint,west,existing, 12/24  15:00:00,10.6875,44549.99547,20.88395348,21.04437859,20.96416604,25.77032279,1.861786234,21.04437859,0.003856725,24.55723414,0.75,0,0,0,0,0,0,79936.68424,22.20463451,328144.2073
w-singletint,west,existing, 12/24  16:00:00,11.1,44549.99547,22.06168337,21.8038365,21.93275994,0,46.02614521,21.8038365,0.003788638,23.02110208,0,0,0,23.24173373,83670.24143,23.24173373,83670.24143,0,0,328144.2073
w-singletint,west,existing, 12/24  17:00:00,10.7875,44549.99547,22.80427333,22.65510794,22.72969063,0,41.46565535,22.65510794,0.00372315,21.46981462,0,0,0,20.16739248,72602.61294,20.16739248,72602.61294,0,0,328144.2073
w-singletint,west,existing, 12/24  18:00:00,8.85,44549.99547,21.95695549,22.23843089,22.09769319,15.00562357,3.957994879,22.23843089,0.003725197,22.05870959,0,0,0,1.896163363,6826.188106,1.896163363,6826.188106,36698.90491,10.19414025,328144.2073
w-singletint,west,existing, 12/24  19:00:00,6.7375,114749.9883,20.78930301,21.05979601,20.92454951,51.13669028,0,21.05979601,0.003765867,23.95942488,0.75,0,0,0,0,0,0,252501.9861,70.13944057,328144.2073
w-singletint,west,existing, 12/24  20:00:00,5.7875,134999.9863,20.2696488,21.00069343,20.63517111,93.28973523,0,21.00069343,0.003901187,24.92039153,1,0,0,0,0,0,0,458309.9362,127.3083156,328144.2073
w-singletint,west,existing, 12/24  21:00:00,4.85,134999.9863,19.93871696,21.00009224,20.4694046,120.9259798,0,21.00009224,0.004074049,26.02810325,1,0,0,0,0,0,0,585953.5596,162.7648777,328144.2073
w-singletint,west,existing, 12/24  22:00:00,2.3375,134999.9863,19.53851463,21.00013986,20.26932724,210.2691608,0,21.00013986,0.004169471,26.63360741,1,0,0,0,0,0,0,982062.4142,272.7951151,328144.2073
w-singletint,west,existing, 12/24  23:00:00,1.1,114749.9883,19.18053067,21.00020783,20.09036925,319.031612,0,21.00020783,0.004205905,26.86466619,1,0,0,0,0,0,0,1410126.056,391.7016823,328144.2073
w-singletint,west,existing, 12/24  24:00:00,1.475,55349.99437,18.96320752,21.00024572,19.98172662,375.48704,0,21.00024572,0.00421806,26.95864955,1,0,0,0,0,0,0,1602154.199,445.042833,328144.2073
w-singletint,west,existing, 12/25  01:00:00,0.2625,35099.99643,18.71545895,21.00030675,19.85788285,422.0803315,0,21.00030675,0.004260682,27.22222568,1,0,0,0,0,0,0,1805657.054,501.5714039,328144.2073
w-singletint,west,existing, 12/25  02:00:00,-0.9125,35099.99643,18.51193065,21.00037701,19.75615383,471.6679591,0,21.00037701,0.004293427,27.40235502,1,0,0,0,0,0,0,2018735.731,560.7599253,328144.2073
w-singletint,west,existing, 12/25  03:00:00,-1.1,14849.99849,18.36740512,21.00040967,19.68390739,504.9842504,0,21.00040967,0.004294432,27.39833623,1,0,0,0,0,0,0,2144045.17,595.5681027,328144.2073
w-singletint,west,existing, 12/25  04:00:00,-1.7875,14849.99849,18.19248031,21.0004438,19.59646206,550.5262934,0,21.0004438,0.004279752,27.28810587,1,0,0,0,0,0,0,2328267.789,646.7410525,328144.2073
w-singletint,west,existing, 12/25  05:00:00,-2.575,14849.99849,18.03100324,21.00047346,19.51573835,593.6951213,0,21.00047346,0.004263598,27.17548282,1,0,0,0,0,0,0,2506927.745,696.3688182,328144.2073
w-singletint,west,existing, 12/25  06:00:00,-2.1125,14849.99849,17.97733921,21.0004838,19.48891151,603.2842706,0,21.0004838,0.004241134,27.01625434,1,0,0,0,0,0,0,2527648.819,702.124672,328144.2073
w-singletint,west,existing, 12/25  07:00:00,-2.0125,55349.99437,17.96081947,21.00044298,19.48063122,606.6636714,0,21.00044298,0.004166397,26.55002124,1,0,0,0,0,0,0,2536798.76,704.6663224,328144.2073
w-singletint,west,existing, 12/25  08:00:00,-2.2,55349.99437,17.98407138,21.0003499,19.49221064,582.8692085,0,21.0003499,0.004025589,25.66838556,1,0,0,0,0,0,0,2456736.201,682.4267224,328144.2073
w-singletint,west,existing, 12/25  09:00:00,-1.2,75599.99231,18.24386024,21.00024384,19.62205204,484.8267532,0,21.00024384,0.003910563,24.93970299,1,0,0,0,0,0,0,2074723.114,576.311976,328144.2073
w-singletint,west,existing, 12/25  10:00:00,3.5875,75599.99231,18.7965492,21.00014111,19.89834516,368.9701716,0,21.00014111,0.003856425,24.58127271,1,0,0,0,0,0,0,1516185.261,421.1625726,328144.2073
w-singletint,west,existing, 12/25  11:00:00,7.85,55349.99437,19.31077805,21.00009742,20.15543774,268.7476636,0,21.00009742,0.003786394,24.12849738,1,0,0,0,0,0,0,1028996.465,285.8323514,328144.2073
w-singletint,west,existing, 12/25  12:00:00,10.65,44549.99547,19.74389077,21.00007042,20.3719806,173.8781188,0,21.00007042,0.003717735,23.66382418,1,0,0,0,0,0,0,604498.7291,167.9163136,328144.2073
w-singletint,west,existing, 12/25  13:00:00,12.7,44549.99547,20.18337981,21.00003959,20.5917097,90.31981523,0,21.00003959,0.003670031,23.31481507,1,0,0,0,0,0,0,243004.9462,67.50137393,328144.2073
w-singletint,west,existing, 12/25  14:00:00,13.9875,44549.99547,21.46501334,21.5863039,21.52565862,7.420737616,8.589264799,21.5863039,0.003640866,22.28049099,0.25,0,0,9.073417671,32664.30362,9.073417671,32664.30362,5693.17134,1.581436483,328144.2073
w-singletint,west,existing, 12/25  15:00:00,15.15,44549.99547,24.09735942,23.58435972,23.84085957,0.046213939,121.9533621,23.58435972,0.003622916,19.62073727,0,0,0,121.983716,439141.3777,121.983716,439141.3777,3770.364609,1.047323503,328144.2073
w-singletint,west,existing, 12/25  16:00:00,16.2875,44549.99547,26.36382352,23.99909876,25.18146114,0,568.2111339,23.99909876,0.003658174,19.30203036,0,0,0,595.6459104,2144325.277,595.6459104,2144325.277,0,0,328144.2073
w-singletint,west,existing, 12/25  17:00:00,16.0125,44549.99547,27.05878594,23.9997596,25.52927277,0,763.0248457,23.9997596,0.003681767,19.40530891,0,0,0,788.3398766,2838023.556,788.3398766,2838023.556,0,0,328144.2073
w-singletint,west,existing, 12/25  18:00:00,14.5375,44549.99547,25.26781555,23.99983705,24.6338263,0,335.1626498,23.99983705,0.003743894,19.72319071,0,0,0,348.3676383,1254123.498,348.3676383,1254123.498,0,0,328144.2073
w-singletint,west,existing, 12/25  19:00:00,12.8375,114749.9883,23.76289236,23.90952907,23.83621072,8.581718867,11.65839941,23.90952907,0.003836157,20.31753944,0,0,0,12.68778235,45676.01647,12.68778235,45676.01647,10657.69143,2.960469843,328144.2073
w-singletint,west,existing, 12/25  20:00:00,11.5125,134999.9863,23.11573271,23.42140206,23.26856739,17.15030842,0,23.42140206,0.00403127,21.98445016,0,0,0,0,0,0,0,40184.00462,11.16222351,328144.2073
w-singletint,west,existing, 12/25  21:00:00,10.4125,134999.9863,22.64884728,22.93781225,22.79332977,6.821783093,0,22.93781225,0.004245631,23.84541159,0,0,0,0,0,0,0,24797.3925,6.888164584,328144.2073
w-singletint,west,existing, 12/25  22:00:00,9.625,134999.9863,22.24366308,22.44756671,22.3456149,7.141284835,0.270079361,22.44756671,0.004321041,24.98970886,0,0,0,0,0,0,0,34125.15006,9.479208351,328144.2073
w-singletint,west,existing, 12/25  23:00:00,9.0875,114749.9883,21.79586863,21.83883,21.81734932,17.65594552,0,21.83883,0.004314246,25.883556,0,0,0,0,0,0,0,57074.98771,15.85416325,328144.2073
w-singletint,west,existing, 12/25  24:00:00,8.2125,55349.99437,21.28273017,21.22379483,21.2532625,20.03361597,0,21.22379483,0.004286839,26.70712611,0,0,0,0,0,0,0,76042.74924,21.1229859,328144.2073
w-singletint,west,existing, 12/26  01:00:00,7.425,29699.99698,20.84095182,21.00480359,20.9228777,47.34967208,0,21.00480359,0.004324525,27.28672384,0.75,0,0,0,0,0,0,241242.1038,67.01169551,328144.2073
w-singletint,west,existing, 12/26  02:00:00,3.7625,22949.99767,20.2744422,21.0001837,20.63731295,149.9673642,0,21.0001837,0.004420626,27.88610612,1,0,0,0,0,0,0,722767.8631,200.7688508,328144.2073
w-singletint,west,existing, 12/26  03:00:00,1.325,14849.99849,19.77640374,21.00021821,20.38831098,228.1335019,0,21.00021821,0.004500112,28.36577642,1,0,0,0,0,0,0,1076385.944,298.9960955,328144.2073
w-singletint,west,existing, 12/26  04:00:00,0.7875,14849.99849,19.45959682,21.00025245,20.22992464,275.3278877,0,21.00025245,0.00456099,28.73571754,1,0,0,0,0,0,0,1262188.407,350.6078909,328144.2073
w-singletint,west,existing, 12/26  05:00:00,0.9125,14849.99849,19.2354808,21.00027018,20.11787549,311.1982856,0,21.00027018,0.004609813,29.04102525,1,0,0,0,0,0,0,1387579.13,385.4386473,328144.2073
w-singletint,west,existing, 12/26  06:00:00,0.7875,29699.99698,19.05460962,21.00028957,20.02744959,343.6066184,0,21.00028957,0.004648288,29.26292747,1,0,0,0,0,0,0,1507932.818,418.8702272,328144.2073
w-singletint,west,existing, 12/26  07:00:00,1.2875,59399.99396,18.99054419,21.000247,19.99539559,322.7560842,0,21.000247,0.004643034,29.23762156,1,0,0,0,0,0,0,1418153.308,393.9314743,328144.2073
w-singletint,west,existing, 12/26  08:00:00,2.3875,75599.99231,19.01290322,21.00016502,20.00653412,302.2814406,0,21.00016502,0.00458382,28.87865975,1,0,0,0,0,0,0,1312195.993,364.4988869,328144.2073
w-singletint,west,existing, 12/26  09:00:00,7.3,59399.99396,19.42285197,21.00007814,20.21146506,237.0091157,0,21.00007814,0.004596285,28.97523784,1,0,0,0,0,0,0,932007.3963,258.8909434,328144.2073
w-singletint,west,existing, 12/26  10:00:00,12.75,59399.99396,19.99764514,21.00002878,20.49883696,114.3351546,0,21.00002878,0.004640758,29.28333243,1,0,0,0,0,0,0,328550.7842,91.26410672,328144.2073
w-singletint,west,existing, 12/26  11:00:00,16.15,37799.99615,20.52494073,21.09856931,20.81175502,49.51666402,0,21.09856931,0.004608953,28.92046605,0.75,0,0,0,0,0,0,20997.34706,5.832596407,328144.2073
w-singletint,west,existing, 12/26  12:00:00,20.325,37799.99615,21.26822646,21.78900597,21.52861621,36.87336008,0,21.78900597,0.004606463,27.69378697,0,0,0,19.59221891,70531.98809,19.59221891,70531.98809,0,0,328144.2073
w-singletint,west,existing, 12/26  13:00:00,23.2625,37799.99615,22.18302158,22.76262077,22.47282118,47.48353901,0,22.76262077,0.00455157,25.76860701,0,0,0,24.24800556,87292.82003,24.24800556,87292.82003,0,0,328144.2073
w-singletint,west,existing, 12/26  14:00:00,24.2125,37799.99615,23.78586067,23.83883444,23.81234755,26.10702713,49.40020512,23.83883444,0.004360188,23.1155107,0,0,0,104.6906593,376886.3736,104.6906593,376886.3736,0,0,328144.2073
w-singletint,west,existing, 12/26  15:00:00,25.15,37799.99615,26.19115825,23.99945977,25.09530901,0,495.0107964,23.99945977,0.004147579,21.76965669,0,0,0,595.4400105,2143584.038,595.4400105,2143584.038,0,0,328144.2073
w-singletint,west,existing, 12/26  16:00:00,25.225,37799.99615,28.13293366,24.0874107,26.11017218,0,1013.042581,24.0874107,0.003956302,20.66433106,0,0,0,1106.107951,3981988.622,1106.107951,3981988.622,0,0,328144.2073
w-singletint,west,existing, 12/26  17:00:00,23.9375,37799.99615,29.04464231,24.65671237,26.85067734,0,1149.755725,24.65671237,0.003930455,19.8410473,0,0,0,1229.853147,4427471.329,1229.853147,4427471.329,0,0,328144.2073
w-singletint,west,existing, 12/26  18:00:00,19.8625,37799.99615,26.91246848,24.04046324,25.47646586,0,741.9811417,24.04046324,0.003997709,20.9371455,0,0,0,805.3495627,2899258.426,805.3495627,2899258.426,0,0,328144.2073
w-singletint,west,existing, 12/26  19:00:00,16.425,90449.9908,24.99728177,23.99993874,24.49861025,0,218.6939635,23.99993874,0.004091534,21.47681412,0,0,0,247.4346587,890764.7715,247.4346587,890764.7715,0,0,328144.2073
w-singletint,west,existing, 12/26  20:00:00,13.1625,120149.9878,24.21189507,23.98891175,24.10040341,0,51.12546727,23.98891175,0.004256285,22.35079259,0,0,0,54.1511309,194944.0713,54.1511309,194944.0713,0,0,328144.2073
w-singletint,west,existing, 12/26  21:00:00,11.0125,134999.9863,23.69040592,23.7724235,23.73141471,1.146961169,4.027356716,23.7724235,0.004441591,23.63949647,0,0,0,0,0,0,0,10290.66304,2.858517511,328144.2073
w-singletint,west,existing, 12/26  22:00:00,9.5375,120149.9878,23.21795352,23.31411,23.26603176,0.844326149,3.525469897,23.31411,0.004598815,25.16586146,0,0,0,0,0,0,0,25242.27093,7.011741924,328144.2073
w-singletint,west,existing, 12/26  23:00:00,8.525,90449.9908,22.68529261,22.65373729,22.66951495,8.413722859,0,22.65373729,0.004722319,26.90768009,0,0,0,0,0,0,0,59702.08818,16.58391338,328144.2073
w-singletint,west,existing, 12/26  24:00:00,7.3,44549.99547,22.11078907,21.96370554,22.03724731,5.883781344,0,21.96370554,0.004783513,28.41425977,0,0,0,0,0,0,0,62603.74028,17.38992785,328144.2073
w-singletint,west,existing, 12/27  01:00:00,7.0125,29699.99698,21.60716458,21.40915132,21.50815795,0,5.432191923,21.40915132,0.00479246,29.43590623,0,0,0,0,0,0,0,37241.20587,10.34477941,328144.2073
w-singletint,west,existing, 12/27  02:00:00,5.1375,22949.99767,21.02692795,21.03512208,21.03102501,43.14730527,0.973635468,21.03512208,0.00479718,30.12861741,0,0,0,0,0,0,0,273649.5058,76.01375162,328144.2073
w-singletint,west,existing, 12/27  03:00:00,4.2125,14849.99849,20.56636232,21.00048578,20.78342405,115.0044206,0,21.00048578,0.004786157,30.112386,1,0,0,0,0,0,0,583197.0418,161.9991783,328144.2073
w-singletint,west,existing, 12/27  04:00:00,4.775,14849.99849,20.33978988,21.00017164,20.66998076,129.2915501,0,21.00017164,0.004737339,29.80813794,1,0,0,0,0,0,0,617956.9257,171.6547016,328144.2073
w-singletint,west,existing, 12/27  05:00:00,3.25,14849.99849,19.97763243,21.0002096,20.48892101,181.1858197,0,21.0002096,0.004686737,29.4920616,1,0,0,0,0,0,0,850142.2874,236.1506354,328144.2073
w-singletint,west,existing, 12/27  06:00:00,2.575,29699.99698,19.63022866,21.00024126,20.31523496,235.8854546,0,21.00024126,0.004695827,29.54877621,1,0,0,0,0,0,0,1067118.57,296.4218251,328144.2073
w-singletint,west,existing, 12/27  07:00:00,2.8,59399.99396,19.47514939,21.00020594,20.23767766,227.633531,0,21.00020594,0.004655972,29.29990534,1,0,0,0,0,0,0,1030765.837,286.3238435,328144.2073
w-singletint,west,existing, 12/27  08:00:00,2.8,75599.99231,19.42859392,21.00015866,20.21437629,221.910879,0,21.00015866,0.004538179,28.56407294,1,0,0,0,0,0,0,1010217.024,280.6158399,328144.2073
w-singletint,west,existing, 12/27  09:00:00,5.925,59399.99396,19.76789747,21.000096,20.38399674,181.4704236,0,21.000096,0.004444548,27.97905195,1,0,0,0,0,0,0,772402.3822,214.5562173,328144.2073
w-singletint,west,existing, 12/27  10:00:00,11.2375,59399.99396,20.39788659,21.01148992,20.70468826,64.46477842,0,21.01148992,0.004396616,27.66028435,1,0,0,0,0,0,0,198060.1787,55.01671631,328144.2073
w-singletint,west,existing, 12/27  11:00:00,15.425,37799.99615,21.14385425,21.38787866,21.26586645,17.87861862,0,21.38787866,0.004265682,26.23363542,0,0,0,8.416154626,30298.15665,8.416154626,30298.15665,0,0,328144.2073
w-singletint,west,existing, 12/27  12:00:00,17.7,37799.99615,21.9849093,22.23599635,22.11045283,9.058885835,0,22.23599635,0.004209759,24.56809653,0,0,0,22.06686688,79440.72076,22.06686688,79440.72076,0,0,328144.2073
w-singletint,west,existing, 12/27  13:00:00,20.05,37799.99615,22.9562089,23.23112306,23.09366598,13.62616959,0,23.23112306,0.004297897,23.56700462,0,0,0,25.07236535,90260.51525,25.07236535,90260.51525,0,0,328144.2073
w-singletint,west,existing, 12/27  14:00:00,21.7875,37799.99615,24.23793386,23.95075369,24.09434377,0,65.0891047,23.95075369,0.004499133,23.58265629,0,0,0,129.3983775,465834.1591,129.3983775,465834.1591,0,0,328144.2073
w-singletint,west,existing, 12/27  15:00:00,22.8875,37799.99615,25.0116202,23.99935155,24.50548587,0,193.1675494,23.99935155,0.004664035,24.34501318,0,0,0,275.0104932,990037.7756,275.0104932,990037.7756,0,0,328144.2073
w-singletint,west,existing, 12/27  16:00:00,23.3,37799.99615,25.4182758,23.99990858,24.70909219,0,275.049775,23.99990858,0.004886165,25.48482947,0,0,0,360.4362821,1297570.616,360.4362821,1297570.616,0,0,328144.2073
w-singletint,west,existing, 12/27  17:00:00,22.9875,37799.99615,25.62199704,23.99985191,24.81092448,0,327.6884062,23.99985191,0.005255256,27.3761081,0,0,0,410.4940102,1477778.437,410.4940102,1477778.437,0,0,328144.2073
w-singletint,west,existing, 12/27  18:00:00,21.05,37799.99615,24.90365084,23.99984683,24.45174883,0,216.1394948,23.99984683,0.005646714,29.38588948,0,0,0,282.8800323,1018368.116,282.8800323,1018368.116,0,0,328144.2073
w-singletint,west,existing, 12/27  19:00:00,16.875,90449.9908,24.02736196,24.00726572,24.01731384,3.341863277,43.67641701,24.00726572,0.006031027,31.35237857,0,0,0,71.64710686,257929.5847,71.64710686,257929.5847,0,0,328144.2073
w-singletint,west,existing, 12/27  20:00:00,13.625,120149.9878,23.49092322,23.84383154,23.66737738,19.41738534,0,23.84383154,0.006435101,33.78960087,0,0,0,0,0,0,0,13025.82948,3.618285965,328144.2073
w-singletint,west,existing, 12/27  21:00:00,11.425,134999.9863,23.05200007,23.36508603,23.20854305,14.77388246,0,23.36508603,0.006759104,36.52381468,0,0,0,0,0,0,0,35937.03397,9.982509436,328144.2073
w-singletint,west,existing, 12/27  22:00:00,10.6,120149.9878,22.68461591,22.92732489,22.8059704,2.577534608,0.797086001,22.92732489,0.007004841,38.87379608,0,0,0,0,0,0,0,13053.49938,3.62597205,328144.2073
w-singletint,west,existing, 12/27  23:00:00,9.1625,90449.9908,22.1878058,22.29087248,22.23933914,16.78600537,0,22.29087248,0.007180853,41.42790614,0,0,0,0,0,0,0,53077.0334,14.74362039,328144.2073
w-singletint,west,existing, 12/27  24:00:00,8.675,44549.99547,21.7249997,21.67706842,21.70103406,8.867525789,1.177379759,21.67706842,0.00729061,43.65387904,0,0,0,0,0,0,0,44354.67622,12.32074339,328144.2073
w-singletint,west,existing, 12/28  01:00:00,7.8375,29699.99698,21.29715542,21.23557037,21.26636289,5.670812521,0.914771755,21.23557037,0.007357615,45.25757532,0,0,0,0,0,0,0,44360.02681,12.32222967,328144.2073
w-singletint,west,existing, 12/28  02:00:00,8.2625,22949.99767,20.96509166,21.00635581,20.98572374,17.78692756,0,21.00635581,0.007391049,46.13290285,0,0,0,0,0,0,0,110993.8771,30.83163254,328144.2073
w-singletint,west,existing, 12/28  03:00:00,9.9625,14849.99849,20.88537912,20.99183962,20.93860937,8.836429052,0,20.99183962,0.00760872,47.53575331,0,0,0,0,0,0,0,32099.63869,8.916566303,328144.2073
w-singletint,west,existing, 12/28  04:00:00,10.9125,14849.99849,20.80978351,20.99230686,20.90104518,7.478479088,0,20.99230686,0.008015191,50.04141278,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/28  05:00:00,12.475,14849.99849,20.71136671,21.02701588,20.8691913,17.40313436,0,21.02701588,0.008518844,53.06178985,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/28  06:00:00,12.6125,29699.99698,20.55202248,21.03388546,20.79295397,33.94529032,0,21.03388546,0.008965166,55.83886832,0,0,0,0,0,0,0,39037.03393,10.84362054,328144.2073
w-singletint,west,existing, 12/28  07:00:00,10.825,59399.99396,20.31319676,20.98697761,20.65008719,40.53115749,0,20.98697761,0.008842387,55.33462596,0,0,0,0,0,0,0,119942.3397,33.31731658,328144.2073
w-singletint,west,existing, 12/28  08:00:00,9.625,75599.99231,20.14793268,20.99996257,20.57394763,61.78094748,0,20.99996257,0.008243747,51.66784787,0,0,0,0,0,0,0,232430.4732,64.56402032,328144.2073
w-singletint,west,existing, 12/28  09:00:00,10.15,59399.99396,20.17051564,21.00023572,20.58537568,100.8026803,0,21.00023572,0.007547575,47.40428837,0,0,0,0,0,0,0,356769.61,99.10266944,328144.2073
w-singletint,west,existing, 12/28  10:00:00,11.6,59399.99396,20.37308354,21.00020002,20.68664178,74.43964284,0,21.00020002,0.006896554,43.40442099,0,0,0,0,0,0,0,218795.6244,60.77656234,328144.2073
w-singletint,west,existing, 12/28  11:00:00,13.2625,37799.99615,20.66522799,21.00400157,20.83461478,47.13997342,0,21.00400157,0.006344842,40.0239659,0,0,0,0,0,0,0,72721.94185,20.2005394,328144.2073
w-singletint,west,existing, 12/28  12:00:00,14.9625,37799.99615,21.08146017,21.28282039,21.18214028,23.92189656,0,21.28282039,0.005920242,36.77195784,0,0,0,3.273649153,11785.13695,3.16108752,11379.91507,0,0,328144.2073
w-singletint,west,existing, 12/28  13:00:00,16.2875,37799.99615,21.55137945,21.8012919,21.67633567,19.44675698,0,21.8012919,0.005590654,33.65731536,0,0,0,13.3960049,48225.61764,13.36207426,48103.46734,0,0,328144.2073
w-singletint,west,existing, 12/28  14:00:00,17.7,37799.99615,22.76793912,22.87287577,22.82040745,9.922337018,2.725947761,22.87287577,0.005309602,29.96755367,0,0,0,16.68587006,60069.13222,16.68587006,60069.13222,5522.491007,1.53402528,328144.2073
w-singletint,west,existing, 12/28  15:00:00,18.675,37799.99615,25.15369287,23.98144808,24.56757048,0,253.5595622,23.98144808,0.005057626,26.67219713,0,0,0,295.3239336,1063166.161,295.3239336,1063166.161,0,0,328144.2073
w-singletint,west,existing, 12/28  16:00:00,18.525,37799.99615,27.13524301,23.99969554,25.56746928,0,747.5018787,23.99969554,0.004920682,25.94316018,0,0,0,793.3791301,2856164.868,793.3791301,2856164.868,0,0,328144.2073
w-singletint,west,existing, 12/28  17:00:00,17.3,37799.99615,27.80360167,23.9995612,25.90158143,0,966.9345163,23.9995612,0.004876666,25.72293531,0,0,0,1002.700879,3609723.163,1002.700879,3609723.163,0,0,328144.2073
w-singletint,west,existing, 12/28  18:00:00,14.95,37799.99615,25.90365146,23.99970402,24.95167774,0,486.5588415,23.99970402,0.004881989,25.76688034,0,0,0,503.0140809,1810850.691,503.0140809,1810850.691,0,0,328144.2073
w-singletint,west,existing, 12/28  19:00:00,12.525,90449.9908,24.24567774,23.98005565,24.1128667,0,54.99779206,23.98005565,0.004884635,25.83740502,0,0,0,53.68032322,193249.1636,53.68032322,193249.1636,0,0,328144.2073
w-singletint,west,existing, 12/28  20:00:00,11.7,120149.9878,23.60504742,23.67012724,23.63758733,5.431937552,0,23.67012724,0.004934621,26.60227749,0,0,0,0,0,0,0,9919.69058,2.755469606,328144.2073
w-singletint,west,existing, 12/28  21:00:00,11.0125,134999.9863,23.16433831,23.30734473,23.23584152,5.18576169,0,23.30734473,0.004976707,27.43775722,0,0,0,0,0,0,0,22467.59789,6.240999413,328144.2073
w-singletint,west,existing, 12/28  22:00:00,9.85,120149.9878,22.74013983,22.87413098,22.8071354,0.838434789,2.962548933,22.87413098,0.005009466,28.37905877,0,0,0,0,0,0,0,10694.55131,2.970708696,328144.2073
w-singletint,west,existing, 12/28  23:00:00,9.0875,90449.9908,22.26706976,22.29557819,22.28132397,12.72908927,0,22.29557819,0.005058564,29.69156766,0,0,0,0,0,0,0,54925.72499,15.25714583,328144.2073
w-singletint,west,existing, 12/28  24:00:00,8.2125,44549.99547,21.73984209,21.66628296,21.70306253,12.72635362,0,21.66628296,0.005096545,31.10317499,0,0,0,0,0,0,0,57235.14925,15.89865257,328144.2073
w-singletint,west,existing, 12/29  01:00:00,7.425,29699.99698,21.22466208,21.12946585,21.17706397,12.20909847,0,21.12946585,0.005105092,32.20715031,0,0,0,0,0,0,0,84782.30544,23.5506404,328144.2073
w-singletint,west,existing, 12/29  02:00:00,6.8875,22949.99767,20.80356958,21.00187809,20.90272383,61.84574842,0,21.00187809,0.005084936,32.332711,0,0,0,0,0,0,0,311678.888,86.57746889,328144.2073
w-singletint,west,existing, 12/29  03:00:00,6.325,14849.99849,20.45634246,21.0001509,20.72824668,111.3294502,0,21.0001509,0.005045999,32.09053926,1,0,0,0,0,0,0,507751.9247,141.0422013,328144.2073
w-singletint,west,existing, 12/29  04:00:00,6.1,14849.99849,20.15544655,21.00018384,20.5778152,144.9936892,0,21.00018384,0.005007583,31.84811152,1,0,0,0,0,0,0,635519.1859,176.5331072,328144.2073
w-singletint,west,existing, 12/29  05:00:00,5.4125,14849.99849,19.86111446,21.00021521,20.43066483,184.842453,0,21.00021521,0.004956899,31.54809762,1,0,0,0,0,0,0,799291.2663,222.0253518,328144.2073
w-singletint,west,existing, 12/29  06:00:00,5,29699.99698,19.61870888,21.00023776,20.30947332,221.350901,0,21.00023776,0.004909329,31.23984259,1,0,0,0,0,0,0,942836.0486,261.8989024,328144.2073
w-singletint,west,existing, 12/29  07:00:00,5,59399.99396,19.49549203,21.00020872,20.24785038,211.0601109,0,21.00020872,0.004805588,30.59242027,1,0,0,0,0,0,0,905739.8303,251.5943973,328144.2073
w-singletint,west,existing, 12/29  08:00:00,5.375,75599.99231,19.48741309,21.00015913,20.24378611,198.8982986,0,21.00015913,0.004631355,29.50272503,1,0,0,0,0,0,0,850940.193,236.3722758,328144.2073
w-singletint,west,existing, 12/29  09:00:00,6.975,59399.99396,19.67802221,21.00012472,20.33907346,198.2822396,0,21.00012472,0.00447609,28.53869318,1,0,0,0,0,0,0,801449.3777,222.6248271,328144.2073
w-singletint,west,existing, 12/29  10:00:00,9.8625,59399.99396,20.06523804,21.0000724,20.53265522,125.5794876,0,21.0000724,0.004349548,27.76548578,1,0,0,0,0,0,0,454289.0445,126.1914013,328144.2073
w-singletint,west,existing, 12/29  11:00:00,12.475,37799.99615,20.58072664,20.99928075,20.79000369,53.33774678,0,20.99928075,0.004246303,27.1224782,1,0,0,0,0,0,0,116475.0374,32.35417706,328144.2073
w-singletint,west,existing, 12/29  12:00:00,14.7375,37799.99615,21.160859,21.31387201,21.23736551,15.16888341,0,21.31387201,0.004172432,26.13012258,0,0,0,7.515202601,27054.72936,7.515202601,27054.72936,0,0,328144.2073
w-singletint,west,existing, 12/29  13:00:00,16.2875,37799.99615,21.89204717,22.03725077,21.96464897,6.414894099,0,22.03725077,0.004162034,24.9123297,0,0,0,18.5787736,66883.58496,18.5787736,66883.58496,0,0,328144.2073
w-singletint,west,existing, 12/29  14:00:00,17.0125,37799.99615,22.81957423,22.8926871,22.85613067,0.764875179,3.329605917,22.8926871,0.00418465,23.75398769,0,0,0,22.11311237,79607.20454,22.11311237,79607.20454,0,0,328144.2073
w-singletint,west,existing, 12/29  15:00:00,17.2,37799.99615,23.62968782,23.72304152,23.67636467,0.281435582,4.700030824,23.72304152,0.004228212,22.81606446,0,0,0,24.49807382,88193.06577,24.49807382,88193.06577,0,0,328144.2073
w-singletint,west,existing, 12/29  16:00:00,16.8875,37799.99615,24.08113543,23.99254835,24.03684189,0,37.4738801,23.99254835,0.004259994,22.61575237,0,0,0,68.59630327,246946.6918,68.59630327,246946.6918,0,0,328144.2073
w-singletint,west,existing, 12/29  17:00:00,16.325,37799.99615,23.70508978,24.00254222,23.853816,14.66132123,4.860594965,24.00254222,0.004338887,23.01789221,0,0,0,18.38418011,66183.04841,18.38418011,66183.04841,0,0,328144.2073
w-singletint,west,existing, 12/29  18:00:00,15.0375,37799.99615,23.08201662,23.71904423,23.40053043,39.69439134,0,23.71904423,0.004398993,23.75235491,0,0,0,0,0,0,0,27474.16637,7.631712882,328144.2073
w-singletint,west,existing, 12/29  19:00:00,14.0875,90449.9908,22.61914271,23.20098136,22.91006203,37.26077524,0,23.20098136,0.004373309,24.38723654,0,0,0,0,0,0,0,34443.65597,9.567682214,328144.2073
w-singletint,west,existing, 12/29  20:00:00,13.2125,120149.9878,22.31026119,22.8234839,22.56687254,26.80007984,0,22.8234839,0.004376213,24.97777429,0,0,0,0,0,0,0,22491.76925,6.247713679,328144.2073
w-singletint,west,existing, 12/29  21:00:00,12.425,134999.9863,22.06696947,22.56173046,22.31434996,12.8132255,0,22.56173046,0.00442364,25.64987187,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/29  22:00:00,12.2,120149.9878,21.87890011,22.42166577,22.15028294,9.302190675,0,22.42166577,0.004490969,26.25990175,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/29  23:00:00,12.2,90449.9908,21.6608244,22.0989247,21.87987455,23.63484183,0,22.0989247,0.004605015,27.4574445,0,0,0,0,0,0,0,13358.52825,3.710702291,328144.2073
w-singletint,west,existing, 12/29  24:00:00,11.8875,44549.99547,21.39128113,21.69379924,21.54254019,26.60022396,0,21.69379924,0.004699665,28.71866047,0,0,0,0,0,0,0,22464.60743,6.240168731,328144.2073
w-singletint,west,existing, 12/30  01:00:00,11.7,35099.99643,21.12070155,21.35846142,21.23958149,19.3938588,0,21.35846142,0.004757824,29.6550281,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/30  02:00:00,11.7,35099.99643,20.88779271,21.1280591,21.00792591,18.33452015,0,21.1280591,0.004788014,30.25465947,0,0,0,0,0,0,0,0,0,328144.2073
w-singletint,west,existing, 12/30  03:00:00,11.7,14849.99849,20.68334327,20.99298844,20.83816586,24.54566614,0,20.99298844,0.004793435,30.54081749,0.75,0,0,0,0,0,0,29987.0902,8.329747279,328144.2073
w-singletint,west,existing, 12/30  04:00:00,11.325,14849.99849,20.48518167,20.99944586,20.74231377,45.66221993,0,20.99944586,0.004801784,30.56218957,1,0,0,0,0,0,0,123460.4804,34.29457789,328144.2073
w-singletint,west,existing, 12/30  05:00:00,11.1,14849.99849,20.31627309,21.00005412,20.6581636,63.27531042,0,21.00005412,0.004825412,30.69867388,1,0,0,0,0,0,0,193225.2463,53.67367952,328144.2073
w-singletint,west,existing, 12/30  06:00:00,10.7875,14849.99849,20.16312731,21.00008384,20.58160557,83.0426298,0,21.00008384,0.004844245,30.81750584,1,0,0,0,0,0,0,273623.3638,76.00648993,328144.2073
w-singletint,west,existing, 12/30  07:00:00,9.85,55349.99437,19.99869419,21.00007241,20.4993833,114.5309252,0,21.00007241,0.004878486,31.03365567,1,0,0,0,0,0,0,415217.9549,115.3383208,328144.2073
w-singletint,west,existing, 12/30  08:00:00,8.4,55349.99437,19.82068696,21.00004153,20.41036425,134.8590212,0,21.00004153,0.00499079,31.7424284,1,0,0,0,0,0,0,531908.6382,147.7523995,328144.2073
w-singletint,west,existing, 12/30  09:00:00,7.1125,75599.99231,19.7332422,21.00001584,20.36662902,128.6159224,0,21.00001584,0.005144287,32.71072632,1,0,0,0,0,0,0,548111.1936,152.2531093,328144.2073
w-singletint,west,existing, 12/30  10:00:00,6.7,75599.99231,19.65270711,21.00001736,20.32636223,182.230217,0,21.00001736,0.005305753,33.72876189,1,0,0,0,0,0,0,753567.114,209.3241983,328144.2073
w-singletint,west,existing, 12/30  11:00:00,6.7,55349.99437,19.63755749,21.00002133,20.31878941,216.003699,0,21.00002133,0.005424171,34.47502814,1,0,0,0,0,0,0,875243.6319,243.1232311,328144.2073
w-singletint,west,existing, 12/30  12:00:00,7.0125,44549.99547,19.68037209,21.00001569,20.34019389,205.8610443,0,21.00001569,0.005555258,35.27851832,1,0,0,0,0,0,0,829579.7383,230.4388162,328144.2073
w-singletint,west,existing, 12/30  13:00:00,7.2,44549.99547,19.81015352,21.00000446,20.40507899,179.7357236,0,21.00000446,0.00570489,36.16067773,1,0,0,0,0,0,0,730136.1293,202.8155915,328144.2073
w-singletint,west,existing, 12/30  14:00:00,7.575,44549.99547,19.79805611,20.99999707,20.39902659,180.3225044,0,20.99999707,0.005878005,37.19604233,1,0,0,0,0,0,0,721276.0566,200.3544602,328144.2073
w-singletint,west,existing, 12/30  15:00:00,8.1125,44549.99547,19.7246373,21.00000376,20.36232053,190.5428963,0,21.00000376,0.006050393,38.23768669,1,0,0,0,0,0,0,742083.8418,206.1344005,328144.2073
w-singletint,west,existing, 12/30  16:00:00,8.3,44549.99547,19.62562502,20.99999238,20.3128087,207.1494883,0,20.99999238,0.006230791,39.32656777,1,0,0,0,0,0,0,796629.3614,221.2859337,328144.2073
w-singletint,west,existing, 12/30  17:00:00,8.675,44549.99547,19.55326762,20.9999829,20.27662526,218.8025888,0,20.9999829,0.006476128,40.84370434,1,0,0,0,0,0,0,827599.5579,229.8887661,328144.2073
w-singletint,west,existing, 12/30  18:00:00,8.9,44549.99547,19.49308114,21.00000741,20.24654427,203.2604696,0,21.00000741,0.006724393,42.36564707,1,0,0,0,0,0,0,764905.3842,212.4737178,328144.2073
w-singletint,west,existing, 12/30  19:00:00,8.9,114749.9883,19.46180317,21.00002951,20.23091634,199.546963,0,21.00002951,0.006954425,43.78231306,1,0,0,0,0,0,0,751513.2507,208.7536807,328144.2073
w-singletint,west,existing, 12/30  20:00:00,8.9,134999.9863,19.4532246,21.00005387,20.22663923,176.9605045,0,21.00005387,0.007229494,45.46500885,1,0,0,0,0,0,0,670184.7756,186.1624377,328144.2073
w-singletint,west,existing, 12/30  21:00:00,8.9,134999.9863,19.47270468,21.00006002,20.23638235,155.4935278,0,21.00006002,0.007529034,47.30836308,1,0,0,0,0,0,0,593015.3608,164.7264891,328144.2073
w-singletint,west,existing, 12/30  22:00:00,9.2125,134999.9863,19.52280421,21.00005973,20.26143197,151.0848193,0,21.00005973,0.007756814,48.72202491,1,0,0,0,0,0,0,567849.8053,157.736057,328144.2073
w-singletint,west,existing, 12/30  23:00:00,9.775,114749.9883,19.50434048,21.00008369,20.25221209,187.4160994,0,21.00008369,0.007907648,49.65748379,1,0,0,0,0,0,0,681832.5355,189.3979265,328144.2073
w-singletint,west,existing, 12/30  24:00:00,10,55349.99437,19.44042537,21.0000997,20.22026253,216.1694662,0,21.0000997,0.008050097,50.50835812,1,0,0,0,0,0,0,778723.5524,216.3120979,328144.2073
w-singletint,west,existing, 12/31  01:00:00,10,35099.99643,19.40277916,21.00011225,20.2014457,211.6957829,0,21.00011225,0.008242124,51.64477676,1,0,0,0,0,0,0,762670.9527,211.8530424,328144.2073
w-singletint,west,existing, 12/31  02:00:00,10.375,35099.99643,19.39943492,21.00012147,20.19977819,210.9983645,0,21.00012147,0.008449172,52.90461496,1,0,0,0,0,0,0,749062.5328,208.0729258,328144.2073
w-singletint,west,existing, 12/31  03:00:00,10.6,14849.99849,19.39072866,21.00012483,20.19542675,212.0745341,0,21.00012483,0.008655031,54.14133632,0,0,0,0,0,0,0,746272.6693,207.2979637,328144.2073
w-singletint,west,existing, 12/31  04:00:00,10.6,14849.99849,19.37028619,21.00013984,20.18521302,216.4977334,0,21.00013984,0.008824081,55.16300084,0,0,0,0,0,0,0,762177.7942,211.7160539,328144.2073
w-singletint,west,existing, 12/31  05:00:00,10.9125,14849.99849,19.38046859,21.00014752,20.19030805,213.1045236,0,21.00014752,0.008959193,55.99562922,0,0,0,0,0,0,0,740607.6291,205.7243414,328144.2073
w-singletint,west,existing, 12/31  06:00:00,11.1,14849.99849,19.39777386,21.00014317,20.19895852,208.2943433,0,21.00014317,0.009083079,56.79501979,0,0,0,0,0,0,0,717775.0338,199.3819538,328144.2073
w-singletint,west,existing, 12/31  07:00:00,11.475,55349.99437,19.43446886,21.00012623,20.21729755,201.7334325,0,21.00012623,0.009173285,57.37277787,0,0,0,0,0,0,0,683012.2755,189.7256321,328144.2073
w-singletint,west,existing, 12/31  08:00:00,11.325,55349.99437,19.49560707,21.00010621,20.24785664,173.0935326,0,21.00010621,0.009157452,57.31167218,0,0,0,0,0,0,0,584295.9202,162.3044223,328144.2073
w-singletint,west,existing, 12/31  09:00:00,11.475,75599.99231,19.79566757,21.00005895,20.39786326,86.99479009,0,21.00005895,0.009088703,56.90952333,0,0,0,0,0,0,0,269943.8782,74.9844106,328144.2073
w-singletint,west,existing, 12/31  10:00:00,12.0125,75599.99231,20.1626183,21.00002997,20.58132414,59.84437561,0,21.00002997,0.009046648,56.68606964,0,0,0,0,0,0,0,156292.376,43.41454888,328144.2073
w-singletint,west,existing, 12/31  11:00:00,13.2625,55349.99437,20.51715486,21.00461204,20.76088345,37.95770668,0,21.00461204,0.009048467,56.70294264,0,0,0,0,0,0,0,42561.37068,11.82260297,328144.2073
w-singletint,west,existing, 12/31  12:00:00,15.65,44549.99547,20.853689,21.30096974,21.07732937,26.20417645,0,21.30096974,0.009118862,56.07318831,0,0,0,8.454820537,30437.35393,6.02430269,21687.48968,0,0,328144.2073
w-singletint,west,existing, 12/31  13:00:00,18.075,44549.99547,21.37123173,21.88497429,21.62810301,27.80848285,0,21.88497429,0.009210777,54.58733426,0,0,0,20.73527031,74646.97311,15.0942657,54339.35652,0,0,328144.2073
w-singletint,west,existing, 12/31  14:00:00,20.275,44549.99547,22.89011011,23.12501083,23.00756047,19.27503787,4.171055718,23.12501083,0.009342678,51.31205326,0,0,0,32.67867277,117643.222,25.19194432,90690.99955,6035.963035,1.676656399,328144.2073
w-singletint,west,existing, 12/31  15:00:00,21.475,44549.99547,25.42442721,23.99515418,24.7097907,0,327.389657,23.99515418,0.009078278,47.28963013,0,0,0,489.9610882,1763859.917,396.2789738,1426604.306,0,0,328144.2073
w-singletint,west,existing, 12/31  16:00:00,21.7,44549.99547,27.40910355,23.99918402,25.70414379,0,830.0286666,23.99918402,0.008181368,42.6674107,0,0,0,1042.862196,3754303.906,901.4212818,3245116.615,0,0,328144.2073
w-singletint,west,existing, 12/31  17:00:00,21.0125,44549.99547,28.09218293,24.00214862,26.04716577,0,1036.455598,24.00214862,0.007546268,39.38833131,0,0,0,1209.097193,4352749.894,1102.247939,3968092.579,0,0,328144.2073
w-singletint,west,existing, 12/31  18:00:00,19.1625,44549.99547,26.32781953,23.99965911,25.16373932,0,581.1894756,23.99965911,0.007487708,39.1171975,0,0,0,689.4073509,2481866.463,631.9801028,2275128.37,0,0,328144.2073
w-singletint,west,existing, 12/31  19:00:00,17.3,114749.9883,24.73204724,23.99984639,24.36594682,0,170.1547786,23.99984639,0.007824629,40.89663391,0,0,0,232.3003861,836281.3899,205.500874,739803.1465,0,0,328144.2073
w-singletint,west,existing, 12/31  20:00:00,15.6375,134999.9863,24.16083198,23.999942,24.08038699,0,70.10129642,23.999942,0.008332026,43.52965042,0,0,0,108.5541101,390794.7965,91.60447085,329776.0951,0,0,328144.2073
w-singletint,west,existing, 12/31  21:00:00,13.25,134999.9863,23.75348785,23.98536653,23.86942719,0.178984535,15.41480144,23.98536653,0.008812113,46.07340972,0,0,0,23.20532103,83539.15572,18.73434819,67443.65347,0,0,328144.2073
w-singletint,west,existing, 12/31  22:00:00,11.5125,134999.9863,23.37350366,23.64791524,23.51070945,8.156992333,0,23.64791524,0.009054076,48.34176207,0,0,0,0,0,0,0,23793.38049,6.609272358,328144.2073
w-singletint,west,existing, 12/31  23:00:00,10.7875,114749.9883,22.93172473,23.02206914,22.97689694,19.90887232,0,23.02206914,0.009083713,50.41505495,0,0,0,0,0,0,0,48645.5383,13.51264953,328144.2073
w-singletint,west,existing, 12/31  24:00:00,10.225,55349.99437,22.45448559,22.42874064,22.44161311,19.86391771,0,22.42874064,0.008940996,51.50332071,0,0,0,0,0,0,0,53837.42593,14.95484053,328144.2073
